Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.6498492,0,0,-1,0,0,0,0,0.6498492,0.7148342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,0.7148342,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,2.10711,0,0,-1,0,0,0,0,2.10711,2.317821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,2.317821,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.754818,0,0,-1,0,0,0,0,2.754818,3.0303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,3.0303,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.8138032,0,0,-1,0,0,0,0,0.8138032,0.8951835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,0.8951835,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.564842,0,0,-1,0,0,0,0,1.564842,1.721326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,1.721326,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,5.214814,0,0,-1,0,0,0,0,5.214814,5.736296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729124,5.736296,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.9337831,0.9337831,9.733783,0,2.798647,0.9337831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1735642,1.027161,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,2.143528,2.143528,10.94353,0,3.104713,2.143528,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1746897,2.357881,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,12.87463,12.87463,12,0,3.372,12.87463,13.05434,0,0,0,1.680698,0.9206677,0.8746343,0,0,16.16775,15.048,0.7600306,0,0.7600306,24.38303,62.52046,0.1747906,14.1621,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,15.40772,15.73203,13.8233,0,13.8233,37.49697,96.14587,0.173683,0,4.370643,12,21.19533
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.620986,2.620986,0,-1,0,2.620986,247.1173,2.133558,0,0,6.47691,2.758932,2.620986,0,0,1.584419,28.173,1.584419,0,1.584419,39.00008,100,0.1732959,2.883084,5.181528,0,34.64991
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,8.86359,8.36,0,-1,0,8.36,87.79601,0,0.5035906,1.38995,7.339746,8.8,8.36,0,0,0,29.59898,0,1.460254,-1.460254,37.46083,96.05323,0.1732959,9.749949,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.556753,2.556753,0,-1,0,2.556753,372.3295,5.205723,0,0,9.519547,2.691319,2.556753,0,0,1.622504,28.13872,1.622504,0,1.622504,39.00008,100,0.1729013,2.812428,7.615637,0,37.65827
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,8.628109,8.36,0,-1,0,8.36,137.1487,2.665634,0.2681091,1.13092,11.46563,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1729013,9.49092,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.382574,1.382574,0,-1,0,1.382574,816.1868,9.829043,0,0,11.28438,1.455341,1.382574,0,0,0,29.59898,0,0,0,39.00008,100,0.1729013,1.520831,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,14.54791,8.36,0,-1,0,8.36,125.1729,1.664456,6.187914,7.642706,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1729013,16.00271,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,20.61111,8.36,0,-1,0,8.36,72.61389,0,12.25111,14.31222,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.1729013,22.67222,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,12.66175,8.36,0,-1,0,8.36,44.81085,0,4.301753,5.567928,3.746187,8.8,8.36,0,0,3.032754,26.8695,0,5.053813,-5.053813,30.79577,78.96335,0.1729013,13.92793,2.99695,0,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.685379,3.685379,0,-1,0,3.685379,64.75018,0,0,0,2.386289,3.879346,3.685379,0,0,8.648102,21.81569,0,1.493057,-1.493057,29.22195,74.92793,0.1729013,4.053916,1.909031,0,24.20198
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,11.76653,8.36,0,-1,0,8.36,8.967582,0,3.406531,4.583185,0.7496899,8.8,8.36,0,0,10.30705,20.32263,0,8.05031,-8.05031,20.73618,53.16958,0.1729013,12.94318,0.5997519,0,21.07232
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,17.08573,8.36,0,-1,0,8.36,0,0,8.725728,10.4343,0,8.8,8.36,0,0,19.25184,12.27232,0,8.8,-8.8,11.46016,29.38497,0.1729013,18.7943,0,0,12.27232
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,11.57799,3.298704,0,-1,0,3.298704,0,0,8.279287,9.437087,0,3.47232,3.298704,0,0,29.02962,3.47232,0,3.47232,-3.47232,7.800015,20,0.1729013,12.73579,0,0,3.47232
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,7.232175,0,0,-1,0,0,0,0,7.232175,7.955393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729013,7.955393,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.533638,0,0,-1,0,0,0,0,1.533638,1.687002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729013,1.687002,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,3.172036,0,0,-1,0,0,0,0,3.172036,3.489239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729013,3.489239,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,4.420713,0,0,-1,0,0,0,0,4.420713,4.862784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729013,4.862784,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,3.40473,0,0,-1,0,0,0,0,3.40473,3.745203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729013,3.745203,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,9.283523,0,0,-1,0,0,0,0,9.283523,10.21187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729013,10.21187,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729013,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729013,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,4.528646,4.528646,12,0,3.372,4.528646,0,0,0,0,0,0,0,7.471354,7.097786,32.88775,0,7.097786,0,7.097786,14.53357,37.26548,0.1741145,4.981511,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.842557,1.842557,10.64256,0,3.028567,1.842557,0,0,0,0,0,0,0,8.8,8.36,25.78997,6.388007,8.36,0,8.36,22.46456,57.60132,0.1750661,2.026812,0,12,6.388007
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,17.07117,17.07117,12,0,3.372,17.07117,11.91598,0,0,0,2.034196,5.338068,5.071164,0,0,17.42997,13.91201,0,3.303872,-3.303872,18.98197,48.67163,0.1750661,18.77828,1.627357,12,15.9462
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,12.40635,12.40635,12,0,3.372,12.40635,38.30769,0,0,0,4.752584,0.427734,0.4063473,0,0,21.10094,10.60814,4.324851,0,4.324851,23.08488,59.19189,0.1756093,13.64698,3.802068,12,15.36072
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,7.847658,7.847658,0,-1,0,7.847658,80.82092,0,8.881784E-16,0.272424,6.342549,8.260693,7.847658,0,0,16.77608,14.5005,0,1.918144,-1.918144,21.06298,54.00755,0.1756093,8.632424,5.074039,0,20.84305
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,-1,0,0,0,0,0,0,9.485437,0,0,0,0,18.90736,12.58236,9.485437,0,9.485437,30.06166,77.08102,0.1733639,0,7.58835,0,22.06779
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,16.07125,8.36,0,-1,0,8.36,139.1367,0,7.711252,9.318377,11.63183,8.8,8.36,0,0,9.42192,21.11925,2.831828,0,2.831828,32.74817,83.9695,0.1727047,17.67838,9.305463,0,32.75108
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,11.43019,8.36,0,-1,0,8.36,121.9016,0,3.070192,4.213211,10.19097,8.8,8.36,0,0,6.590091,23.6679,1.390975,0,1.390975,34.06776,87.35307,0.1723827,12.57321,8.15278,0,33.85887
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.821087,3.821087,0,-1,0,3.821087,307.2773,2.520018,0,0,11.74133,4.022197,3.821087,0,0,5.199117,24.91977,5.199117,0,5.199117,39.00008,100,0.1711897,4.203196,9.393065,0,36.66111
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,18.71017,8.36,0,-1,0,8.36,128.9512,1.980324,10.35017,12.22118,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1711897,20.58118,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,10.79912,8.36,0,-1,0,8.36,101.2004,0,2.439116,3.519027,8.460352,8.8,8.36,0,0,0,29.59898,0,0.3396483,-0.3396483,38.64206,99.082,0.1711897,11.87903,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.576186,0,0,5.953573,0,0,0,0,0.377387,29.25933,0.377387,0,0.377387,39.00008,100,0.1711037,0,4.762858,0,35.2129
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,14.5778,8.36,0,-1,0,8.36,35.98857,0,6.217794,7.675574,3.008645,8.8,8.36,0,0,0,29.59898,0,5.791355,-5.791355,32.89545,84.34715,0.1711037,16.03557,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,34.56884,8.36,0,-1,0,8.36,6.421485,0,26.20883,29.66572,0.5368362,8.8,8.36,0,0,6.434839,23.80762,0,8.263164,-8.263164,24.18531,62.0135,0.1711037,38.02572,0.429469,0,24.34446
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61613,15.54446,0,0,0,24.18531,62.0135,0.1711037,0,0,0,15.54446
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,19.91873,8.36,0,-1,0,8.36,0,0,11.55873,13.5506,0,8.8,8.36,0,0,15.61613,15.54446,0,8.8,-8.8,14.9093,38.2289,0.1711037,21.9106,0,0,15.54446
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,18.56393,6.407236,0,-1,0,6.407236,0,0,12.15669,14.01309,0,6.744459,6.407236,0,0,25.39391,6.744459,0,6.744459,-6.744459,7.800015,20,0.1711037,20.42032,0,0,6.744459
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.986377,0,0,-1,0,0,0,0,2.986377,3.285014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711037,3.285014,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,2.230324,0,0,-1,0,0,0,0,2.230324,2.453357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711037,2.453357,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.673214,0,0,-1,0,0,0,0,2.673214,2.940535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711037,2.940535,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.454899,0,0,-1,0,0,0,0,2.454899,2.700389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711037,2.700389,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.752209,0,0,-1,0,0,0,0,1.752209,1.92743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711037,1.92743,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.693122,0,0,-1,0,0,0,0,3.693122,4.062434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711037,4.062434,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,1.115363,0,0,-1,0,0,0,0,1.115363,1.226899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1711037,1.226899,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.349647,1.349647,10.14965,0,2.903861,1.349647,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1718661,1.484612,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.613881,2.613881,11.41388,0,3.223712,2.613881,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1730745,2.875269,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.973392,5.973392,12,0,3.372,5.973392,10.16987,0,0,0,0.6074865,0,0,6.026608,5.725277,16.16775,15.048,6.332764,0,6.332764,29.66979,76.07623,0.1740559,6.570732,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,1.089457,1.089457,9.374793,0,2.707823,1.089457,180.266,0,0,0,1.963921,0,0,8.285336,7.871069,9.83499,20.74749,9.83499,0,9.83499,39.00008,100,0.1741581,1.198403,1.571136,12,22.71141
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741581,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,-1,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741581,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,23.48729,8.36,0,-1,0,8.36,124.9271,1.643902,15.12729,17.47602,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1741581,25.83602,8.355122,0,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.71173,2.71173,0,-1,0,2.71173,417.5042,8.467137,0,0,11.32159,2.854453,2.71173,0,0,0,29.59898,0,0,0,39.00008,100,0.1741581,2.982903,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,2.042388,2.042388,0,-1,0,2.042388,367.1048,5.347823,0,0,7.497705,2.149882,2.042388,0,0,0,29.59898,0,0,0,39.00008,100,0.1741581,2.246627,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,9.604136,8.36,0,-1,0,8.36,78.36502,0,1.244135,2.204549,6.551316,8.8,8.36,0,0,0,29.59898,0,2.248684,-2.248684,36.62976,93.92226,0.1741581,10.56455,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,3.777158,0,0,6.275696,0,0,0,0,2.498538,27.35029,2.498538,0,2.498538,39.00008,100,0.1736052,0,5.020557,0,33.62599
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,12.86102,8.36,0,-1,0,8.36,36.21428,0,4.501019,5.787121,3.027514,8.8,8.36,0,0,0,29.59898,0,5.772487,-5.772487,32.91534,84.39815,0.1736052,14.14712,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.867183,3.867183,0,-1,0,3.867183,9.779219,0,8.881784E-16,0,0.3781803,4.070719,3.867183,0,0,6.413874,23.82649,0,3.692539,-3.692539,29.02307,74.41797,0.1736052,4.253901,0.3025442,0,24.20467
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,10.5167,20.13395,0.2829847,0,0.2829847,29.29153,75.10633,0.1735428,0,0.2263878,0,20.41694
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,9.428121,8.36,0,-1,0,8.36,0,0,1.068121,2.010933,0,8.8,8.36,0,0,10.23371,20.38864,0,8.8,-8.8,20.01551,51.32173,0.1735428,10.37093,0,0,20.38864
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,19.81965,8.36,0,-1,0,8.36,0,0,11.45965,13.44161,0,8.8,8.36,0,0,20.01149,11.58864,0,8.8,-8.8,10.7395,27.53712,0.1735428,21.80161,0,0,11.58864
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.78926,2.788639,0,0,0,10.7395,27.53712,0.1735428,0,0,0,2.788639
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,4.219414,2.649207,0,-1,0,2.649207,0,0,1.570207,1.992148,0,2.788639,2.649207,0,0,29.78926,2.788639,0,2.788639,-2.788639,7.800015,20,0.1735428,4.641355,0,0,2.788639
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,4.010758,0,0,-1,0,0,0,0,4.010758,4.411834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735428,4.411834,0,0,0
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.435406,0,0,-1,0,0,0,0,2.435406,2.678946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735428,2.678946,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.3029654,0,0,-1,0,0,0,0,0.3029654,0.3332619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735428,0.3332619,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.711978,0,0,-1,0,0,0,0,3.711978,4.083176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735428,4.083176,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.319745,0,0,-1,0,0,0,0,1.319745,1.45172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735428,1.45172,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,3.326925,0,0,-1,0,0,0,0,3.326925,3.659617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735428,3.659617,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735428,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.870597,1.870597,10.6706,0,3.035661,1.870597,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1744295,2.057657,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,6.555835,6.555835,12,0,3.372,6.555835,14.79314,0,0,0,0.969814,0,0,5.444165,5.171957,24.52775,7.524,6.14177,0,6.14177,21.5576,55.27579,0.1753251,7.211419,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,13.5414,13.5414,12,0,3.372,13.5414,26.20546,0,0,0,3.548587,1.622528,1.541402,0,0,18.38598,13.05159,1.926059,0,1.926059,23.38482,59.96096,0.1755449,14.89554,2.83887,12,16.60018
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,9.683176,8.36,0,-1,0,8.36,93.51557,0,1.323176,2.291494,7.817902,8.8,8.36,0,0,16.45992,14.78505,0,0.9820979,-0.9820979,22.3496,57.30655,0.1755449,10.65149,6.254322,0,22.60295
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,15.44955,8.36,0,-1,0,8.36,101.3579,0,7.08955,8.634504,8.473521,8.8,8.36,0,0,17.55114,13.80295,0,0.3264785,-0.3264785,22.00546,56.42415,0.1755449,16.9945,6.778817,0,22.27647
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,-1,0,0,0,0,0,0,10.21338,0,0,0,0,17.9139,13.47647,10.21338,0,10.21338,31.69473,81.26837,0.1733422,0,8.170705,0,23.68985
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,-1,0,0,0,0.6929229,0,0,8.393439,0,0,0,0,7.700516,22.66851,7.700516,0,7.700516,39.00008,100,0.1717176,0,6.714751,0,31.06195
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,3.247809,3.247809,0,-1,0,3.247809,204.9508,3.237664,0,0,6.65641,3.418746,3.247809,0,0,0,29.59898,0,0,0,39.00008,100,0.1717176,3.57259,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,14.06319,8.36,0,-1,0,8.36,74.96288,0,5.703188,7.109507,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1717176,15.46951,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,14.87963,8.36,0,-1,0,8.36,56.791,0,6.519633,8.007596,4.747728,8.8,8.36,0,0,2.814559,27.06587,0,4.052272,-4.052272,32.05848,82.20107,0.1717176,16.3676,3.798182,0,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,0,0,0,2.07288,0,0,0,0,7.317084,23.0136,2.07288,0,2.07288,34.02499,87.24339,0.1712855,0,1.658304,0,25.08648
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,15.03761,8.36,0,-1,0,8.36,27.18857,0,6.677605,8.181365,2.272964,8.8,8.36,0,0,5.244204,24.87919,0,6.527035,-6.527035,27.14489,69.60214,0.1712855,16.54136,1.818372,0,27.15216
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,16.38807,8.36,0,-1,0,8.36,7.833354,0,8.028074,9.666882,0.6548684,8.8,8.36,0,0,12.49647,18.35216,0,8.145131,-8.145131,18.55917,47.58751,0.1712855,18.02688,0.5238947,0,19.00703
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,8.998799,8.36,0,-1,0,8.36,0,0,0.6387996,1.53868,0,8.8,8.36,0,0,21.54661,10.20703,0,8.8,-8.8,9.283153,23.80291,0.1712855,9.89868,0,0,10.20703
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,7.68218,1.336676,0,-1,0,1.336676,0,0,6.345504,7.113722,0,1.407027,1.336676,0,0,31.32439,1.407027,0,1.407027,-1.407027,7.800015,20,0.1712855,8.450398,0,0,1.407027
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,7.888487,0,0,-1,0,0,0,0,7.888487,8.677336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712855,8.677336,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.800033,0,0,-1,0,0,0,0,2.800033,3.080036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712855,3.080036,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712855,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.25402,0,0,-1,0,0,0,0,0.25402,0.279422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712855,0.279422,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712855,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712855,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,4.464545,0,0,-1,0,0,0,0,4.464545,4.910999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712855,4.910999,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1712855,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,2.331239,2.331239,11.13124,0,3.152204,2.331239,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1723116,2.564363,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.8544403,0.8544403,9.65444,0,2.778573,0.8544403,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1728234,0.9398842,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,5.316104,5.316104,12,0,3.372,5.316104,38.76593,0,0,0,2.060837,0,0,6.683896,6.349701,16.16775,15.048,8.410538,0,8.410538,31.64094,81.13045,0.1739729,5.847714,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,20.61649,20.36,12,0,3.372,20.36,23.16082,0,0.256489,2.318138,4.715542,8.8,8.36,0,0,7.757215,22.61749,0,4.084458,-4.084458,27.33554,70.09099,0.1739729,22.67814,3.772434,12,27.33303
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,3.007315,3.007315,0,-1,0,3.007315,236.7284,0,0,0,7.119169,3.165595,3.007315,0,0,12.2955,18.53303,3.953574,0,3.953574,31.08623,79.70812,0.1731663,3.308047,5.695335,0,25.65219
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.195253,1.195253,0,-1,0,1.195253,744.3458,0,0,0,8.896819,1.258162,1.195253,0,0,8.341928,22.09124,7.638658,0,7.638658,38.3329,98.28928,0.1716291,1.314779,7.117455,0,30.98806
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,13.80523,8.36,0,-1,0,8.36,123.0879,0.78688,5.445227,6.825749,10.29015,8.8,8.36,0,0,0.7032704,28.96603,0.7032704,0,0.7032704,39.00008,100,0.1714889,15.18575,8.232121,0,39.25618
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,18.74394,8.36,0,-1,0,8.36,146.7128,3.465187,10.38394,12.25833,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1714889,20.61833,9.812149,0,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,3.277507,3.277507,0,-1,0,3.277507,287.5873,5.975686,0,0,9.425693,3.450007,3.277507,0,0,0,29.59898,0,0,0,39.00008,100,0.1714889,3.605258,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,6.242378,6.242378,0,-1,0,6.242378,91.45348,0,0,0,5.708872,6.570924,6.242378,0,0,0,29.59898,0,0.862052,-0.862052,38.0914,97.67005,0.1714889,6.866616,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,4.125311,0,0,5.083147,0,0,0,0,0.9578356,28.73693,0.9578356,0,0.9578356,39.00008,100,0.1712984,0,4.066517,0,33.82007
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712984,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712984,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1712984,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,12.56186,8.36,0,-1,0,8.36,0,0,4.201865,5.458052,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1712984,13.81805,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,4.09772,4.09772,0,-1,0,4.09772,0,0,0,0,0,4.313389,4.09772,0,0,9.777778,20.79898,0,4.313389,-4.313389,25.17735,64.55718,0.1712984,4.507492,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57043,16.48559,0,0,0,25.17735,64.55718,0.1712984,0,0,0,16.48559
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,1.136656,1.136656,0,-1,0,1.136656,0,0,0,0,0,1.196481,1.136656,0,0,14.57043,16.48559,0,1.196481,-1.196481,23.91615,61.32334,0.1712984,1.250322,0,0,16.48559
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.878767,1.878767,0,-1,0,1.878767,0,0,2.220446E-16,0,0,1.97765,1.878767,0,0,15.89986,15.28911,0,1.97765,-1.97765,21.83152,55.97816,0.1712984,2.066644,0,0,15.28911
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,4.368981,4.368981,0,-1,0,4.368981,0,0,0,0,0,4.598928,4.368981,0,0,18.09724,13.31146,0,4.598928,-4.598928,16.98383,43.54819,0.1712984,4.80588,0,0,13.31146
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.6342863,0.6342863,0,-1,0,0.6342863,0,0,1.110223E-16,0,0,0.6676698,0.6342863,0,0,23.20716,8.71253,0,0.6676698,-0.6676698,16.28004,41.74362,0.1712984,0.697715,0,0,8.71253
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,1.103613,1.103613,0,-1,0,1.103613,0,0,0,0,0,1.161698,1.103613,0,0,23.94902,8.044861,0,1.161698,-1.161698,15.05551,38.60378,0.1712984,1.213975,0,0,8.044861
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.841853,2.841853,0,-1,0,2.841853,0,0,4.440892E-16,0,0,2.991425,2.841853,0,0,25.2398,6.883162,0,2.991425,-2.991425,11.90227,30.51857,0.1712984,3.126039,0,0,6.883162
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5636,3.891738,0,0,0,11.90227,30.51857,0.1712984,0,0,0,3.891738
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.5636,3.891738,0,0,0,11.90227,30.51857,0.1712984,0,0,0,3.891738
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.679354,1.679354,0,0,0,1.679354,0,0,2.220446E-16,0,0,1.767741,1.679354,0,0,28.5636,3.891738,0,1.767741,-1.767741,10.03891,25.74073,0.1712984,1.847289,0,0,3.891738
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,30.52776,2.123997,2.060858,0,2.060858,11.99401,30.7538,0.1708899,0,1.648687,0,4.184855
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,10.80317,10.80317,12,0,3.372,10.80317,45.27077,0,0,0,4.89068,0,0,1.196828,1.136987,28.4669,3.97877,6.027667,0,6.027667,17.71235,45.4162,0.1715937,11.88349,3.912544,12,8.86945
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1260853,0.1260853,0,-1,0,0.1260853,6079.879,0,0,0,7.665833,0.1327214,0.1260853,0,0,22.43923,9.403669,7.533112,0,7.533112,24.85889,63.74062,0.170121,0.1386938,6.132667,0,17.0695
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.954116,3.954116,0,-1,0,3.954116,276.952,0,0,0,10.951,4.162228,3.954116,0,0,14.90612,16.18347,6.788776,0,6.788776,31.29929,80.25443,0.1688153,4.349528,8.760802,0,27.13447
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,-1,0,0,0,4.340625,0,0,12.45797,0,0,0,0,8.117344,22.29337,8.117344,0,8.117344,39.00008,100,0.1672801,0,9.966375,0,34.75134
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,-1,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1672801,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,6.54865,6.54865,0,-1,0,6.54865,198.8036,6.125634,0,0,13.01895,6.893315,6.54865,0,0,0,29.59898,0,0,0,39.00008,100,0.1672801,7.203515,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1672801,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,5.735791,5.735791,0,-1,0,5.735791,151.5653,2.655794,0,0,8.693469,6.037675,5.735791,0,0,0,29.59898,0,0,0,39.00008,100,0.1672801,6.30937,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,13.4348,8.36,0,-1,0,8.36,77.34675,0,5.0748,6.41828,6.466188,8.8,8.36,0,0,0,29.59898,0,2.333812,-2.333812,36.54002,93.69218,0.1672801,14.77828,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,10.97975,8.36,0,-1,0,8.36,35.61702,0,2.619752,3.717727,2.977583,8.8,8.36,0,0,2.593124,27.26517,0,5.822417,-5.822417,30.40266,77.95538,0.1672801,12.07773,2.382066,0,30.24275
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,0,0,0,1.392095,0,0,0,0,9.062477,21.44275,1.392095,0,1.392095,31.72332,81.34167,0.1670197,0,1.113676,0,22.83484
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,7.824593,7.824593,0,-1,0,7.824593,0,0,8.881784E-16,0.247052,0,8.236413,7.824593,0,0,7.670382,22.69563,0,8.236413,-8.236413,23.04137,59.08033,0.1670197,8.607052,0,0,22.69563
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.82195,14.45922,0,0,0,23.04137,59.08033,0.1670197,0,0,0,14.45922
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.778224,3.778224,0,-1,0,3.778224,0,0,4.440892E-16,0,0,3.977078,3.778224,0,0,16.82195,14.45922,0,3.977078,-3.977078,18.84916,48.3311,0.1670197,4.156046,0,0,14.45922
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.954793,3.954793,0,-1,0,3.954793,0,0,0,0,0,4.162941,3.954793,0,0,21.24093,10.48214,0,4.162941,-4.162941,14.46104,37.07952,0.1670197,4.350273,0,0,10.48214
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,2.008155,2.008155,0,-1,0,2.008155,0,0,4.440892E-16,0,0,2.113848,2.008155,0,0,25.86642,6.319203,0,2.113848,-2.113848,12.23285,31.36622,0.1670197,2.208971,0,0,6.319203
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,4.185888,3.995088,0,-1,0,3.995088,0,0,0.1908003,0.6093891,0,4.205356,3.995088,0,0,28.21514,4.205356,0,4.205356,-4.205356,7.800015,20,0.1670197,4.604477,0,0,4.205356
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670197,0,0,0,0
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,4.589747,0,0,-1,0,0,0,0,4.589747,5.048721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670197,5.048721,0,0,0
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.9549363,0,0,-1,0,0,0,0,0.9549363,1.05043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670197,1.05043,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.425233,0,0,-1,0,0,0,0,1.425233,1.567756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670197,1.567756,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,4.472552,4.472552,12,0,3.372,4.472552,0,-8.881784E-16,0,0,0,0,0,7.527448,7.151075,32.88775,0,7.151075,0,7.151075,14.58412,37.39511,0.1680424,4.919808,0,12,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,2.008648,2.008648,10.80865,0,3.070588,2.008648,0,0,0,0,0,0,0,8.8,8.36,25.73668,6.435967,8.36,0,8.36,22.51511,57.73095,0.1689113,2.209513,0,12,6.435967
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,6.471149,6.471149,12,0,3.372,6.471149,11.45923,0,0,0,0.7415442,0,0,5.528851,5.252408,17.37668,13.95997,5.993952,0,5.993952,28.20148,72.31133,0.1697193,7.118264,0.5932353,12,14.70151
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,10.69509,10.69509,12,0,3.372,10.69509,25.65378,0,0,0,2.743694,0,0,1.304911,1.239665,11.38273,19.35452,3.98336,0,3.98336,31.98042,82.00092,0.1701799,11.7646,2.194955,12,22.09822
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,17.25479,8.36,0,-1,0,8.36,57.26345,0,8.894788,10.62027,4.787224,8.8,8.36,0,0,7.399366,22.93955,0,4.012776,-4.012776,27.75059,71.1552,0.1701799,18.98027,3.829779,0,27.72677
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,8.342953,8.342953,0,-1,0,8.342953,46.49753,0,1.776357E-15,0.8172484,3.879267,8.782056,8.342953,0,0,11.85801,18.92677,0,4.902789,-4.902789,22.58259,57.90397,0.1701799,9.177248,3.103414,0,22.80604
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,11.2833,8.36,0,-1,0,8.36,56.73479,0,2.923295,4.051625,4.743029,8.8,8.36,0,0,17.30555,14.02398,0,4.056971,-4.056971,18.30617,46.9388,0.1701799,12.41162,3.794423,0,18.76701
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,9.498602,8.36,0,-1,0,8.36,82.39723,0,1.138602,2.088463,6.888409,8.8,8.36,0,0,21.8133,9.967012,0,1.911591,-1.911591,16.29118,41.77216,0.1701799,10.44846,5.510727,0,16.85542
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,15.03025,8.36,0,-1,0,8.36,62.24326,0,6.670249,8.173274,5.203537,8.8,8.36,0,0,23.93728,8.055421,0,3.596464,-3.596464,12.50017,32.05165,0.1701799,16.53327,4.162829,0,13.25896
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,27.93336,4.458958,2.601022,0,2.601022,14.96772,38.37868,0.1696999,0,2.080817,0,7.059979
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,14.05982,8.36,0,-1,0,8.36,59.11449,0,5.699824,8.066949,4.941971,8.8,8.36,0,0,25.33233,6.799877,0,3.858029,-3.858029,10.901,27.95122,0.1696999,15.46581,3.953577,0,11.74185
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,0,0,0,5.308214,0,0,0,0,29.61903,2.941849,5.308214,0,5.308214,15.93681,40.86353,0.1687286,0,4.246571,0,8.250063
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,0,0,0,2.636387,0,0,0,0,24.31082,7.719241,2.636387,0,2.636387,18.43791,47.27659,0.1682503,0,2.10911,0,10.35563
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0,0,0,0.745963,0,0,0,0,21.67443,10.09199,0.745963,0,0.745963,19.14559,49.09116,0.1681154,0,0.5967703,0,10.83795
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,14.18891,8.36,0,-1,0,8.36,0,0,5.828911,7.247802,0,8.8,8.36,0,0,20.92847,10.76336,0,8.8,-8.8,9.869575,25.30655,0.1681154,15.6078,0,0,10.76336
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.495311,1.865188,0,-1,0,1.865188,0,0,0.630123,0.8796541,0,1.963356,1.865188,0,0,30.70625,1.963356,0,1.963356,-1.963356,7.800015,20,0.1681154,2.744843,0,0,1.963356
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,13.43389,0,0,-1,0,0,0,0,13.43389,14.77728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681154,14.77728,0,0,0
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,4.279531,0,0,-1,0,0,0,0,4.279531,4.707483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681154,4.707483,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,1.176282,0,0,-1,0,0,0,0,1.176282,1.293911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681154,1.293911,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.735349,0,0,-1,0,0,0,0,1.735349,1.908884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681154,1.908884,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.750126,0,0,-1,0,0,0,0,2.750126,3.025138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681154,3.025138,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.965346,0,0,-1,0,0,0,0,2.965346,3.261881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681154,3.261881,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.32321,0,0,-1,0,0,0,0,1.32321,1.455531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681154,1.455531,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.371116,0,0,-1,0,0,0,0,1.371116,1.508227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1681154,1.508227,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,1.048939,1.048939,9.848939,0,2.827781,1.048939,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.168669,1.153833,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.21266,1.21266,10.01266,0,2.869203,1.21266,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1692613,1.333926,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,5.491725,5.491725,12,0,3.372,5.491725,19.49463,0,0,0,1.070591,0,0,6.508275,6.182861,16.16775,15.048,7.253452,0,7.253452,30.54323,78.31582,0.1701911,6.040898,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,6.137043,6.137043,11.51127,0,3.248352,6.137043,53.07471,0,0,0,3.257218,0,0,5.374229,5.105517,8.914301,21.57611,8.362736,0,8.362736,38.47682,98.65831,0.1711851,6.750747,2.605775,12,24.83332
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,11.97254,8.36,0,-1,0,8.36,78.06899,0,3.612537,4.809791,6.526567,8.8,8.36,0,0,0.5515656,29.10257,0,2.273432,-2.273432,36.08041,92.51369,0.1711851,13.16979,5.221254,0,35.62914
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,-1,0,0,0,6.236459,0,0,9.314061,0,0,0,0,3.077602,26.82914,3.077602,0,3.077602,39.00008,100,0.1706398,0,7.451249,0,36.1432
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,11.73909,8.36,0,-1,0,8.36,77.29842,0,3.379092,4.553001,6.462148,8.8,8.36,0,0,0,29.59898,0,2.337852,-2.337852,36.53577,93.68127,0.1706398,12.913,5.169719,0,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,6.952503,6.952503,0,-1,0,6.952503,138.4706,0,0,0,9.627171,7.318424,6.952503,0,0,2.597613,27.26113,2.308746,0,2.308746,38.72604,99.29733,0.1702331,7.647753,7.701736,0,36.8883
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,-1,0,0,0,8.970658,0,0,9.259525,0,0,0,0,0.2888667,29.339,0.2888667,0,0.2888667,39.00008,100,0.1701823,0,7.40762,0,38.59852
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.4061195,0.4061195,0,-1,0,0.4061195,2262.897,8.762572,0,0,9.190066,0.4274942,0.4061195,0,0,0,29.59898,0,0,0,39.00008,100,0.1701823,0.4467314,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.607926,1.607926,0,-1,0,1.607926,341.548,3.799286,0,0,5.49184,1.692554,1.607926,0,0,0,29.59898,0,0,0,39.00008,100,0.1701823,1.768719,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,7.095293,7.095293,0,-1,0,7.095293,39.73304,0,8.881784E-16,0,2.819176,7.468729,7.095293,0,0,0,29.59898,0,4.649553,-4.649553,34.09902,87.4332,0.1701823,7.804821,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,9.237721,8.36,0,-1,0,8.36,26.40294,0,0.8777217,1.801494,2.207286,8.8,8.36,0,0,5.16617,24.94942,0,6.592714,-6.592714,27.14969,69.61445,0.1701823,10.16149,1.765829,0,27.15671
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0,0,0,1.23958,0,0,0,0,12.49141,18.35671,1.23958,0,1.23958,28.32566,72.62975,0.1699648,0,0.9916637,0,19.59629
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25183,19.47233,0,0,0,28.32566,72.62975,0.1699648,0,0,0,19.47233
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,24.54305,8.36,0,-1,0,8.36,0,0,16.18305,18.63735,0,8.8,8.36,0,0,11.25183,19.47233,0,8.8,-8.8,19.04964,48.84514,0.1699648,26.99735,0,0,19.47233
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.02961,10.67233,0,0,0,19.04964,48.84514,0.1699648,0,0,0,10.67233
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,2.084512,2.084512,0,-1,0,2.084512,0,0,0,0,0,2.194223,2.084512,0,0,21.02961,10.67233,0,2.194223,-2.194223,16.73673,42.9146,0.1699648,2.292963,0,0,10.67233
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2528419,0.2528419,0,-1,0,0.2528419,0,0,5.551115E-17,0,0,0.2661494,0.2528419,0,0,23.46763,8.47811,0,0.2661494,-0.2661494,16.45618,42.19526,0.1699648,0.2781261,0,0,8.47811
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.76335,8.211961,0,0,0,16.45618,42.19526,0.1699648,0,0,0,8.211961
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,4.217235,4.217235,0,-1,0,4.217235,0,0,8.881784E-16,0,0,4.439194,4.217235,0,0,23.76335,8.211961,0,4.439194,-4.439194,11.77686,30.19702,0.1699648,4.638958,0,0,8.211961
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,3.078007,3.078007,0,-1,0,3.078007,0,0,0,0,0,3.240007,3.078007,0,0,28.69579,3.772766,0,3.240007,-3.240007,8.361592,21.43994,0.1699648,3.385808,0,0,3.772766
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.467816,0.5061207,0,-1,0,0.5061207,0,0,0.9616948,1.108476,0,0.5327586,0.5061207,0,0,32.2958,0.5327586,0,0.5327586,-0.5327586,7.800015,20,0.1699648,1.614597,0,0,0.5327586
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699648,0,0,0,0
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1699648,0,0,0,0
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.930858,4.930858,12,0,3.372,4.930858,0,0,0,0,0,0,0,7.069142,6.715685,32.88775,0,6.715685,0,6.715685,14.17107,36.33601,0.1708307,5.423944,0,12,0
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,17.35149,17.35149,12,0,3.372,17.35149,4.57672,0,0,1.193839,0.7941289,5.633142,5.351485,0,0,26.17207,6.044116,0,4.839014,-4.839014,9.070306,23.25715,0.1708307,19.08663,0.6353031,12,6.838245
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,4.699,4.699,12,0,3.372,4.699,32.9627,0,0,0,1.548917,0,0,7.301,6.93595,31.54875,1.205103,8.484867,0,8.484867,17.11976,43.89672,0.1718625,5.1689,1.239134,12,2.75402
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,23.06388,8.841483,6.959314,0,6.959314,23.72194,60.82537,0.1706571,0,5.567451,0,15.8008
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,-1,0,0,0,0,0,0,7.038933,0,0,0,0,16.10457,15.10487,7.038933,0,7.038933,30.39966,77.94769,0.1694549,0,5.631147,0,22.1438
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.985569,3.985569,0,-1,0,3.985569,189.0875,0,0,0,7.536211,4.195335,3.985569,0,0,9.065637,21.43991,3.340875,0,3.340875,33.56909,86.07442,0.1688903,4.384125,6.028969,0,28.97612
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,-1,0,0,0,0.1003364,0,0,5.825097,0,0,0,0,5.724761,24.44669,5.724761,0,5.724761,39.00008,100,0.1679314,0,4.660078,0,30.27179
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.6909412,0.6909412,0,-1,0,0.6909412,1051.583,6.538515,0,0,7.265821,0.7273065,0.6909412,0,0,0,29.59898,0,0,0,39.00008,100,0.1679314,0.7600353,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,4.506292,4.506292,0,-1,0,4.506292,120.1537,0.6710131,0,0,5.414478,4.743465,4.506292,0,0,0,29.59898,0,0,0,39.00008,100,0.1679314,4.956921,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,16.94375,8.36,0,-1,0,8.36,69.17822,0,8.583751,10.27813,5.783299,8.8,8.36,0,0,0,29.59898,0,3.016701,-3.016701,35.82019,91.84647,0.1679314,18.63813,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,6.89886,6.89886,0,-1,0,6.89886,33.32258,8.881784E-16,0,0,2.298878,7.261959,6.89886,0,0,3.35189,26.58228,0,4.96308,-4.96308,30.58865,78.43228,0.1679314,7.588747,1.839103,0,28.88116
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,11.74825,8.36,0,-1,0,8.36,20.33233,0,3.388254,4.563079,1.699783,8.8,8.36,0,0,8.866424,21.6192,0,7.100217,-7.100217,23.10436,59.24184,0.1679314,12.92308,1.359826,0,23.31898
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,15.68262,8.36,0,-1,0,8.36,19.14793,0,7.322615,8.890877,1.600767,8.8,8.36,0,0,16.75555,14.51898,0,7.199233,-7.199233,15.51571,39.78378,0.1679314,17.25088,1.280614,0,16.11975
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,10.56154,6.95376,0,-1,0,6.95376,0,0,3.60778,4.663933,0,7.319747,6.95376,0,0,24.7547,7.319747,0,7.319747,-7.319747,7.800015,20,0.1679314,11.61769,0,0,7.319747
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,3.339179,0,0,-1,0,0,0,0,3.339179,3.673096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679314,3.673096,0,0,0
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,10.92589,0,0,-1,0,0,0,0,10.92589,12.01848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679314,12.01848,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,4.107291,0,0,-1,0,0,0,0,4.107291,4.51802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679314,4.51802,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,1.074603,0,0,-1,0,0,0,0,1.074603,1.182063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679314,1.182063,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.765679,0,0,-1,0,0,0,0,4.765679,5.242247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679314,5.242247,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,3.523248,0,0,-1,0,0,0,0,3.523248,3.875573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679314,3.875573,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.821765,0,0,-1,0,0,0,0,3.821765,4.203941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679314,4.203941,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.8840727,0,0,-1,0,0,0,0,0.8840727,0.9724799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679314,0.9724799,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,5.269865,0,0,-1,0,0,0,0,5.269865,5.796852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679314,5.796852,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.980372,3.980372,12,0,3.372,3.980372,0,0,0,0,0,0,0,8.019629,7.618647,32.88775,0,7.618647,0,7.618647,15.0277,38.53248,0.1688911,4.378409,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,4.30112,4.30112,12,0,3.372,4.30112,0,0,0,0,0,0,0,7.69888,7.313936,25.26911,6.856782,7.313936,0,7.313936,21.96631,56.32375,0.169799,4.731232,0,12,6.856782
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,18.6238,18.6238,12,0,3.372,18.6238,10.77126,0,0,0.1261804,2.006018,6.972422,6.6238,0,0,17.95517,13.43932,0,4.966403,-4.966403,16.73126,42.90058,0.169799,20.48618,1.604814,12,15.44534
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,11.49678,11.49678,12,0,3.372,11.49678,37.55926,0,0,0,4.318106,0,0,0.503217,0.4780561,23.4734,8.472921,4.796162,0,4.796162,21.2813,54.56732,0.1702661,12.64646,3.454485,12,12.79103
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,13.79843,8.36,0,-1,0,8.36,100.152,0,5.438429,6.818272,8.37271,8.8,8.36,0,0,18.67723,12.78947,0,0.4272898,-0.4272898,20.83089,53.41245,0.1702661,15.17827,6.698168,0,21.16218
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.575875,1.575875,0,-1,0,1.575875,728.5665,0,0,0,11.4813,1.658816,1.575875,0,0,19.152,12.36218,9.822483,0,9.822483,30.14932,77.30579,0.1686547,1.733463,9.18504,0,23.84348
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,-1,0,0,0,2.229116,0,0,11.55863,0,0,0,0,9.329517,21.20241,9.329517,0,9.329517,39.00008,100,0.1671522,0,9.246906,0,32.76105
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,13.05421,8.36,0,-1,0,8.36,128.1452,1.912941,4.694209,5.99963,10.71294,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1671522,14.35963,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,14.14839,8.36,0,-1,0,8.36,116.996,0.9808674,5.788386,7.203225,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1671522,15.56322,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1671522,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,10.90279,8.36,0,-1,0,8.36,105.2097,0,2.542794,3.633074,8.795529,8.8,8.36,0,0,0,29.59898,0,0.004470335,-0.004470335,38.99537,99.98792,0.1671522,11.99307,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,12.51307,8.36,0,-1,0,8.36,77.12191,0,4.153065,5.404371,6.447392,8.8,8.36,0,0,0.004967039,29.59451,0,2.352608,-2.352608,36.5155,93.6293,0.1671522,13.76437,5.157913,0,36.0419
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,23.22272,8.36,0,-1,0,8.36,44.04643,0,14.86272,17.18499,3.682281,8.8,8.36,0,0,2.618976,27.2419,0,5.117719,-5.117719,31.12095,79.79715,0.1671522,25.54499,2.945825,0,30.92418
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,16.79963,8.36,0,-1,0,8.36,12.75264,0,8.439629,10.11959,1.066121,8.8,8.36,0,0,8.30533,22.12418,0,7.733879,-7.733879,22.96873,58.89405,0.1671522,18.47959,0.8528968,0,23.1903
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,15.25026,8.36,0,-1,0,8.36,0,0,6.890261,8.415287,0,8.8,8.36,0,0,16.89853,14.3903,0,8.8,-8.8,13.69271,35.10944,0.1671522,16.77529,0,0,14.3903
