Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,36.89877,5.310787,0,-1,0,5.310787,0,0,31.58798,35.27786,0,5.590302,5.310787,0,0,26.67631,5.590302,0,5.590302,-5.590302,7.800015,20,0.1671522,40.58865,0,0,5.590302
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671522,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.403419,0,0,-1,0,0,0,0,2.403419,2.643761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671522,2.643761,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,2.071921,0,0,-1,0,0,0,0,2.071921,2.279114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671522,2.279114,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671522,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,3.141646,0,0,-1,0,0,0,0,3.141646,3.455811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671522,3.455811,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.647032,0,0,-1,0,0,0,0,3.647032,4.011735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671522,4.011735,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,3.447176,0,0,-1,0,0,0,0,3.447176,3.791894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671522,3.791894,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1671522,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,7.805698,7.805698,12,0,3.372,7.805698,0,0,0,0,0,0,0,4.194302,3.984587,32.88775,0,3.984587,0,3.984587,11.58013,29.69257,0.1676402,8.586268,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.768821,2.768821,11.56882,0,3.262912,2.768821,0,0,0,0,0,0,0,8.8,8.36,28.90317,3.586128,8.36,0,8.36,19.51112,50.02841,0.1685909,3.045703,0,12,3.586128
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,12.15019,12.15019,12,0,3.372,12.15019,19.42748,0,0,0,2.360477,0.1580995,0.1501945,0,0,20.54317,11.11013,2.202377,0,2.202377,21.60048,55.38573,0.1687952,13.36521,1.888381,12,13.4706
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,7.392957,7.392957,11.78591,0,3.317836,7.392957,63.72083,8.881784E-16,0,0,4.710853,0,0,4.392957,4.173309,18.34079,13.09227,8.884162,0,8.884162,30.02873,76.9966,0.1697014,8.132253,3.768682,12,17.80312
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,12.16745,8.36,0,-1,0,8.36,79.83324,0,3.807447,5.024192,6.674059,8.8,8.36,0,0,9.456628,21.08801,0,2.125941,-2.125941,27.7878,71.25062,0.1697014,13.38419,5.339247,0,27.76207
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,4.070954,4.070954,0,-1,0,4.070954,243.8055,0,0,0,9.925208,4.285215,4.070954,0,0,11.81878,18.96207,5.639993,0,5.639993,33.13836,84.96999,0.1688121,4.47805,7.940167,0,28.88728
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,12.31471,8.36,0,-1,0,8.36,95.38097,0,3.954708,5.186179,7.973849,8.8,8.36,0,0,6.178791,24.03807,0,0.8261513,-0.8261513,32.26752,82.73708,0.1688121,13.54618,6.379079,0,32.01192
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,7.605741,7.605741,0,-1,0,7.605741,120.2417,0,0,0.006315002,9.145272,8.006043,7.605741,0,0,7.096736,23.21192,1.13923,0,1.13923,33.34829,85.50827,0.1686336,8.366315,7.316218,0,32.35719
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.861273,4.861273,0,-1,0,4.861273,184.7565,0,0,0,8.981518,5.11713,4.861273,0,0,5.957507,24.23722,3.864388,0,3.864388,37.01437,94.90845,0.1680309,5.347401,7.185215,0,33.21874
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.2034138,0.2034138,0,-1,0,0.2034138,4365.176,6.572131,0,0,8.879369,0.2141197,0.2034138,0,0,2.093119,27.71517,2.093119,0,2.093119,39.00008,100,0.1677063,0.2237551,7.103495,0,36.59454
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,13.03859,8.36,0,-1,0,8.36,69.96173,0,4.678588,5.982447,5.8488,8.8,8.36,0,0,0,29.59898,0,2.9512,-2.9512,35.88924,92.02351,0.1677063,14.34245,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,8.633068,8.36,0,-1,0,8.36,59.07809,0,0.2730685,1.136375,4.938929,8.8,8.36,0,0,3.279111,26.64778,0,3.861071,-3.861071,31.81931,81.58782,0.1677063,9.496375,3.951143,0,31.58671
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,12.79746,8.36,0,-1,0,8.36,32.8976,0,4.437459,5.717205,2.750239,8.8,8.36,0,0,7.56919,22.78671,0,6.04976,-6.04976,25.44231,65.23655,0.1677063,14.0772,2.200191,0,25.53695
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,14.29115,16.73695,0.5977902,0,0.5977902,26.00942,66.69069,0.1676138,0,0.4782322,0,17.33474
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,18.57317,8.36,0,-1,0,8.36,0,0,10.21317,12.07049,0,8.8,8.36,0,0,13.69336,17.27496,0,8.8,-8.8,16.73341,42.90608,0.1676138,20.43049,0,0,17.27496
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,15.26511,8.051209,0,-1,0,8.051209,0,0,7.213903,8.740415,0,8.474957,8.051209,0,0,23.47113,8.474957,0,8.474957,-8.474957,7.800015,20,0.1676138,16.79162,0,0,8.474957
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,16.2042,0,0,-1,0,0,0,0,16.2042,17.82462,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1676138,17.82462,0,0,8.426001E-16
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,6.935766,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.935766,7.629343,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1676138,7.629343,0,0,8.426001E-16
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.5461366,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5461366,0.6007502,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1676138,0.6007502,0,0,8.426001E-16
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.950166,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.950166,4.345183,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1676138,4.345183,0,0,8.426001E-16
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,8.627439,0,0,-1,0,0,0,0,8.627439,9.490183,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1676138,9.490183,0,0,8.426001E-16
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.6672144,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6672144,0.7339358,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1676138,0.7339358,0,0,8.426001E-16
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.644016,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.644016,2.908417,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1676138,2.908417,0,0,8.426001E-16
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.718078,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.718078,4.089886,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1676138,4.089886,0,0,8.426001E-16
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,6.791507,6.791507,12,0,3.372,6.791507,0,0,0,0,0,0,0,5.208493,4.948068,32.88775,8.426001E-16,4.948068,0,4.948068,12.49417,32.03625,0.1681968,7.470658,0,12,8.426001E-16
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.764764,3.764764,12,0,3.372,3.764764,0,0,0,0,0,0,0,8.235236,7.823474,27.93969,4.453261,7.823474,0,7.823474,19.91616,51.06699,0.1691078,4.14124,0,12,4.453261
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,12.69392,12.69392,12,0,3.372,12.69392,12.84345,0,0,0,1.630338,0.7304459,0.6939236,0,0,20.11621,11.49439,0.8998918,0,0.8998918,20.76988,53.25599,0.1691881,13.96332,1.30427,12,13.12473
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.722542,3.722542,11.67051,0,3.288639,3.722542,110.456,0,0,0,4.11177,0,0,7.947966,7.550567,19.21632,12.30429,11.66234,0,11.66234,31.83374,81.62482,0.1696066,4.094797,3.289416,12,16.41606
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,0,0,0,6.992486,0,0,0,0,7.553982,22.80039,6.992486,0,6.992486,38.4674,98.63416,0.1685441,0,5.593989,0,29.79288
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,15.84395,8.36,0,-1,0,8.36,119.671,0.6429963,7.483953,9.068349,10.00449,8.8,8.36,0,0,0.561496,29.09363,0.561496,0,0.561496,39.00008,100,0.1684594,17.42835,8.003593,0,39.09813
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,16.8329,8.36,0,-1,0,8.36,145.5153,3.365082,8.472904,10.15619,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1684594,18.5162,9.732065,0,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,4.157412,4.157412,0,-1,0,4.157412,303.7969,8.253867,0,0,12.63009,4.376224,4.157412,0,0,0,29.59898,0,0,0,39.00008,100,0.1684594,4.573153,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,20.74501,8.36,0,-1,0,8.36,153.9743,4.072248,12.38501,14.45951,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1684594,22.81951,10.2978,0,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,9.99579,8.36,0,-1,0,8.36,128.8502,1.971873,1.635789,2.635368,10.77187,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1684594,10.99537,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,5.424848,5.424848,0,-1,0,5.424848,149.3605,2.392215,0,0,8.102581,5.710366,5.424848,0,0,0,29.59898,0,0,0,39.00008,100,0.1684594,5.967333,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.454683,0.454683,0,-1,0,0.454683,1360.992,5.709584,0,0,6.188198,0.4786137,0.454683,0,0,0,29.59898,0,0,0,39.00008,100,0.1684594,0.5001513,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,4.449091,4.449091,0,-1,0,4.449091,76.18507,0,8.881784E-16,0,3.389543,4.683253,4.449091,0,0,0,29.59898,0,1.293711,-1.293711,37.63639,96.50336,0.1684594,4.894,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,23.595,8.36,0,-1,0,8.36,12.28273,0,15.235,17.5945,1.026836,8.8,8.36,0,0,1.437456,28.30527,0,7.773164,-7.773164,29.44275,75.49409,0.1684594,25.9545,0.8214687,0,29.3321
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,9.521053,8.36,0,-1,0,8.36,0,0,1.161054,2.113159,0,8.8,8.36,0,0,10.07431,20.5321,0,8.8,-8.8,20.16674,51.70948,0.1684594,10.47316,0,0,20.5321
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,15.34501,8.36,0,-1,0,8.36,0,0,6.985015,8.519516,0,8.8,8.36,0,0,19.85208,11.7321,0,8.8,-8.8,10.89072,27.92488,0.1684594,16.87952,0,0,11.7321
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,6.456115,2.785498,0,-1,0,2.785498,0,0,3.670617,4.316229,0,2.932103,2.785498,0,0,29.62986,2.932103,0,2.932103,-2.932103,7.800015,20,0.1684594,7.101727,0,0,2.932103
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,6.516432,0,0,-1,0,0,0,0,6.516432,7.168075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684594,7.168075,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,5.457409,0,0,-1,0,0,0,0,5.457409,6.00315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684594,6.00315,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,4.480564,0,0,-1,0,0,0,0,4.480564,4.92862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684594,4.92862,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.32265,0,0,-1,0,0,0,0,0.32265,0.3549149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684594,0.3549149,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.7815,0,0,-1,0,0,0,0,2.7815,3.05965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684594,3.05965,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.788792,0,0,-1,0,0,0,0,3.788792,4.167671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684594,4.167671,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684594,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1684594,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.788909,1.788909,10.58891,0,3.014994,1.788909,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1691037,1.967799,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1691977,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,17.98753,17.98753,12,0,3.372,17.98753,13.212,0,0,0,2.376512,6.302663,5.98753,0,0,15.51656,15.63407,0,3.926151,-3.926151,20.14125,51.64412,0.1691977,19.78628,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,7.739071,7.739071,0,-1,0,7.739071,34.04816,0,8.881784E-16,0.1529777,2.635011,8.14639,7.739071,0,0,19.87895,11.70792,0,5.511379,-5.511379,14.33174,36.74798,0.1691977,8.512978,2.108009,0,14.34293
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.415953,2.415953,0,-1,0,2.415953,126.5214,0,0,0,3.056697,2.543108,2.415953,0,0,26.00271,6.19654,0.5135882,0,0.5135882,14.81897,37.9973,0.1691211,2.657548,2.445357,0,9.253237
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,15.57816,8.36,0,-1,0,8.36,60.40843,0,7.218158,9.850615,5.050145,8.8,8.36,0,0,25.48912,6.658769,0,3.749855,-3.749855,10.86628,27.8622,0.1691211,17.13597,4.040116,0,11.70891
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,13.62679,8.36,0,-1,0,8.36,116.6773,0,5.26679,10.3727,9.754222,8.8,8.36,0,0,29.65563,2.908914,0.954222,0,0.954222,11.77153,30.18336,0.168979,14.98947,7.803378,0,12.66314
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,10.00066,8.36,0,-1,0,8.36,75.56333,0,1.640656,6.221146,6.317094,8.8,8.36,0,0,28.7014,3.767714,0,2.482906,-2.482906,9.154323,23.47258,0.168979,11.00072,5.053676,0,10.08481
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,0,0,0,3.714503,0,0,0,0,31.46019,1.284809,3.714503,0,3.714503,12.67821,32.50816,0.1684282,0,2.971602,0,4.999311
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,5.295888,5.295888,0,-1,0,5.295888,89.93647,0,0,0.5240512,4.762935,5.574619,5.295888,0,0,27.74569,4.627861,0,0.8116844,-0.8116844,11.82262,30.31435,0.1684282,5.825477,3.810348,0,9.390796
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,18.27658,7.54837,0,-1,0,7.54837,54.70686,0,10.72821,15.69427,4.129476,7.945653,7.54837,0,0,28.64756,3.816177,0,3.816177,-3.816177,7.800015,20,0.1684282,20.10423,3.303581,0,7.945653
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,9.860395,2.421528,0,-1,0,2.421528,105.2632,0,7.438868,10.36213,2.548977,2.548977,2.421528,0,0,32.88775,0,0,0,0,7.800015,20,0.1684282,10.84644,2.039182,0,2.548977
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,32.88775,0,0.9140759,0,0.9140759,8.667184,22.22351,0.1682932,0,0.7312607,0,0.9140759
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,13.94572,0.7815349,0,-1,0,0.7815349,0,0,13.16419,14.55876,0,0.8226683,0.7815349,0,0,31.97368,0.8226683,0,0.8226683,-0.8226683,7.800015,20,0.1682932,15.34029,0,0,0.8226683
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,17.37228,0,0,-1,0,0,0,0,17.37228,19.1095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,19.1095,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,8.590646,0,0,-1,0,0,0,0,8.590646,9.44971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,9.44971,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,2.232684,0,0,-1,0,0,0,0,2.232684,2.455952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,2.455952,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,4.682115,0,0,-1,0,0,0,0,4.682115,5.150326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,5.150326,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.4478581,0,0,-1,0,0,0,0,0.4478581,0.4926439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,0.4926439,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,1.008078,0,0,-1,0,0,0,0,1.008078,1.108886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,1.108886,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.542725,0,0,-1,0,0,0,0,1.542725,1.696998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,1.696998,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1682932,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.713854,1.713854,10.51385,0,2.996005,1.713854,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1689072,1.88524,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,7.305045,7.305045,12,0,3.372,7.305045,26.5106,0,0,0,1.936611,0,0,4.694955,4.460207,24.52775,7.524,6.396818,0,6.396818,21.79956,55.8962,0.1695621,8.03555,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,14.64877,14.64877,12,0,3.372,14.64877,21.76704,0,0,0,3.188604,2.78818,2.648771,0,0,18.13094,13.28114,0.4004242,0,0.4004242,22.17944,56.87024,0.1695959,16.11365,2.550883,12,16.46974
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,7.212398,7.212398,0,-1,0,7.212398,56.97258,0,0,0,4.109089,7.591998,7.212398,0,0,17.73051,13.64152,0,3.482908,-3.482908,18.50813,47.45665,0.1695959,7.933638,3.287271,0,17.75061
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,2.361241,2.361241,0,-1,0,2.361241,286.4731,0,0,0,6.764318,2.485517,2.361241,0,0,21.60041,10.15861,4.278802,0,4.278802,22.56736,57.86491,0.1689702,2.597365,5.411455,0,16.92293
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,4.460008,4.460008,0,-1,0,4.460008,180.8324,0,0,0,8.065138,4.694745,4.460008,0,0,17.32161,14.00953,3.370393,0,3.370393,25.76479,66.06345,0.1684806,4.906008,6.45211,0,22.07467
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.790268,1.790268,0,-1,0,1.790268,454.9044,0,0,0,8.144008,1.884493,1.790268,0,0,13.95121,17.04288,6.259515,0,6.259515,31.70309,81.28982,0.1675787,1.969295,6.515206,0,25.18689
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,4.209574,4.209574,0,-1,0,4.209574,180.6313,0,0,0,7.603808,4.431131,4.209574,0,0,7.691699,22.67645,3.172678,0,3.172678,34.71296,89.00741,0.1671253,4.630532,6.083047,0,30.28026
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,3.040275,3.040275,0,-1,0,3.040275,191.9348,0,0,0,5.835345,3.200289,3.040275,0,0,4.519021,25.53186,2.635056,0,2.635056,37.21279,95.41722,0.1667506,3.344302,4.668276,0,31.3672
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,4.223784,0,0,6.10775,0,0,0,0,1.883965,27.90341,1.883965,0,1.883965,39.00008,100,0.1664837,0,4.8862,0,34.01116
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664837,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664837,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664837,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1664837,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,2.181358,2.181358,0,-1,0,2.181358,0,0,0,0,0,2.296166,2.181358,0,0,0,29.59898,0,2.296166,-2.296166,36.57971,93.79393,0.1664837,2.399493,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.732407,2.732407,0,-1,0,2.732407,0,0,4.440892E-16,0,0,2.876218,2.732407,0,0,2.551296,27.30281,0,2.876218,-2.876218,33.54791,86.0201,0.1664837,3.005647,0,0,27.30281
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.580928,2.580928,0,-1,0,2.580928,0,0,0,0,0,2.716766,2.580928,0,0,5.747093,24.42659,0,2.716766,-2.716766,30.68419,78.67724,0.1664837,2.83902,0,0,24.42659
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.09835797,0.09835797,0,-1,0,0.09835797,0,0,1.387779E-17,0,0,0.1035347,0.09835797,0,0,8.765721,21.70983,0,0.1035347,-0.1035347,30.57505,78.39741,0.1664837,0.1081938,0,0,21.70983
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.88076,21.60629,0,0,0,30.57505,78.39741,0.1664837,0,0,0,21.60629
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,2.067567,2.067567,0,-1,0,2.067567,0,0,4.440892E-16,0,0,2.176386,2.067567,0,0,8.88076,21.60629,0,2.176386,-2.176386,28.28094,72.51508,0.1664837,2.274324,0,0,21.60629
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.586023,1.586023,0,-1,0,1.586023,0,0,2.220446E-16,0,0,1.669498,1.586023,0,0,11.29897,19.42991,0,1.669498,-1.669498,26.52113,68.00276,0.1664837,1.744626,0,0,19.42991
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,2.233818,2.233818,0,-1,0,2.233818,0,0,0,0,0,2.351387,2.233818,0,0,13.15396,17.76041,0,2.351387,-2.351387,24.04255,61.64745,0.1664837,2.457199,0,0,17.76041
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,1.075102,1.075102,0,-1,0,1.075102,0,0,2.220446E-16,0,0,1.131687,1.075102,0,0,15.76662,15.40902,0,1.131687,-1.131687,22.84965,58.58873,0.1664837,1.182612,0,0,15.40902
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.881659,3.881659,0,0,0,3.881659,0,0,0,0,0,4.085957,3.881659,0,0,17.02405,14.27734,0,4.085957,-4.085957,18.54267,47.54522,0.1664837,4.269825,0,0,14.27734
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,8.512509,8.512509,12,0,3.372,8.512509,0,0,0,0,0,0,0,3.48749,3.313116,21.564,10.19138,3.313116,0,3.313116,21.68577,55.60443,0.1668469,9.363761,0,12,10.19138
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,9.466785,9.466785,12,0,3.372,9.466785,13.06302,0,0,0,1.236648,0,0,2.533214,2.406554,18.25088,13.17318,3.643201,0,3.643201,25.14202,64.46658,0.1672139,10.41346,0.9893182,12,14.40983
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,9.867072,9.867072,12,0,3.372,9.867072,37.72337,0,0,0,3.722192,0,0,2.132928,2.026282,14.60768,16.45206,5.748474,0,5.748474,30.5955,78.44984,0.1677454,10.85378,2.977754,12,20.17426
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,12.65481,8.36,0,-1,0,8.36,65.83096,0,4.294812,5.560293,5.503468,8.8,8.36,0,0,8.859207,21.62569,0,3.296532,-3.296532,27.12065,69.53998,0.1677454,13.92029,4.402774,0,27.12916
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,-1,0,0,0,0,0,0,6.204389,0,0,0,0,12.52202,18.32916,6.204389,0,6.204389,33.00665,84.63226,0.1668752,0,4.963511,0,24.53355
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,7.53713,7.53713,0,-1,0,7.53713,143.7217,0,0,0,10.83249,7.933822,7.53713,0,0,6.317631,23.91311,2.898673,0,2.898673,35.75657,91.68333,0.1664718,8.290844,8.665996,0,34.74561
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,-1,0,0,0,8.164629,0,0,11.58359,0,0,0,0,3.418958,26.52192,3.418958,0,3.418958,39.00008,100,0.1659984,0,9.26687,0,38.1055
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,-1,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1659984,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,26.52729,8.36,0,-1,0,8.36,86.9392,0,18.16729,20.82002,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1659984,29.18002,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,15.58061,8.36,0,-1,0,8.36,90.34156,0,7.220612,8.778673,7.552555,8.8,8.36,0,0,1.702092,28.06709,0,1.247446,-1.247446,36.07041,92.48804,0.1659984,17.13867,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.905749,4.905749,0,-1,0,4.905749,116.274,0,0,0,5.704112,5.163946,4.905749,0,0,3.088143,26.81965,0.5401655,0,0.5401655,36.58286,93.802,0.1659238,5.396324,4.563289,0,32.52376
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,12.64964,8.36,0,-1,0,8.36,38.32548,0,4.289639,5.554603,3.20401,8.8,8.36,0,0,2.547977,27.3058,0,5.59599,-5.59599,30.68416,78.67719,0.1659238,13.9146,2.563208,0,30.50981
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,11.83102,8.36,0,-1,0,8.36,4.438908,0,3.471019,4.654121,0.3710927,8.8,8.36,0,0,8.765743,21.70981,0,8.428907,-8.428907,21.79931,55.89557,0.1659238,13.01412,0.2968742,0,22.0809
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,12.08318,8.36,0,-1,0,8.36,0,0,3.723177,4.931495,0,8.8,8.36,0,0,18.1312,13.2809,0,8.8,-8.8,12.5233,32.11096,0.1659238,13.29149,0,0,13.2809
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,21.89002,4.256856,0,-1,0,4.256856,0,0,17.63316,19.82216,0,4.480902,4.256856,0,0,27.90897,4.480902,0,4.480902,-4.480902,7.800015,20,0.1659238,24.07902,0,0,4.480902
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,34.437,0,0,-1,0,0,0,0,34.437,37.88071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1659238,37.88071,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2924561,0,0,-1,0,0,0,0,0.2924561,0.3217017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1659238,0.3217017,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1659238,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.812986,0,0,-1,0,0,0,0,1.812986,1.994285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1659238,1.994285,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1827742,0,0,-1,0,0,0,0,0.1827742,0.2010516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1659238,0.2010516,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1659238,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1659238,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1659238,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.3293348,0.3293348,9.129334,0,2.645722,0.3293348,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1662012,0.3622682,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,2.217251,2.217251,11.01725,0,3.123364,2.217251,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1669099,2.438976,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1670044,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,22.92111,20.36,12,0,3.372,20.36,16.56579,0,2.561108,4.853218,3.372795,8.8,8.36,0,0,7.09563,23.21291,0,5.427206,-5.427206,26.5478,68.07114,0.1670044,25.21322,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,6.502737,6.502737,0,-1,0,6.502737,58.3095,0,8.881784E-16,0,3.791714,6.844986,6.502737,0,0,13.12586,17.78571,0,3.053273,-3.053273,23.32936,59.81876,0.1670044,7.153011,3.033371,0,21.57742
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,2.227885,2.227885,0,-1,0,2.227885,245.1143,0,0,0,5.460863,2.345142,2.227885,0,0,16.51838,14.73243,3.115722,0,3.115722,26.2852,67.3978,0.166582,2.450673,4.36869,0,20.1933
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,12.26788,8.36,0,-1,0,8.36,121.0863,0,3.907881,5.134669,10.12282,8.8,8.36,0,0,13.40266,17.53658,1.322818,0,1.322818,27.54013,70.61558,0.1664033,13.49467,8.098254,0,27.6594
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,4.620668,4.620668,0,-1,0,4.620668,249.1705,0,0,0,11.51334,4.863862,4.620668,0,0,12.07984,18.72712,6.649481,0,6.649481,33.84838,86.79055,0.1655108,5.082736,9.210674,0,30.24046
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,13.34486,8.36,0,-1,0,8.36,112.6602,0,4.984858,6.319344,9.418396,8.8,8.36,0,0,5.430363,24.71165,0.6183963,0,0.6183963,34.43505,88.29482,0.1654283,14.67934,7.534717,0,34.13005
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.924384,1.924384,0,-1,0,1.924384,242.4277,0,0,0,4.665238,2.025667,1.924384,0,0,4.811966,25.26821,2.639571,0,2.639571,36.93916,94.71561,0.165077,2.116822,3.732191,0,29.93345
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,2.224831,2.224831,0,-1,0,2.224831,169.6761,0,0,0,3.775007,2.341928,2.224831,0,0,2.172395,27.64382,1.433079,0,1.433079,38.2987,98.2016,0.1648868,2.447315,3.020005,0,31.41883
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.3278,1.3278,0,-1,0,1.3278,205.7901,0.5954807,0,0,2.732481,1.397684,1.3278,0,0,0.7393159,28.93359,0.7393159,0,0.7393159,39.00008,100,0.1647889,1.46058,2.185985,0,31.66607
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,10.27865,8.36,0,-1,0,8.36,6.994191,0,1.918646,2.946511,0.5847144,8.8,8.36,0,0,0,29.59898,0,8.215285,-8.215285,30.34041,77.79576,0.1647889,11.30651,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,28.17354,8.36,0,-1,0,8.36,3.085421,0,19.81354,22.63089,0.2579412,8.8,8.36,0,0,9.128095,21.38369,0,8.542059,-8.542059,21.33629,54.70832,0.1647889,30.99089,0.2063529,0,21.64163
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,20.58922,8.36,0,-1,0,8.36,0,0,12.22922,14.28814,0,8.8,8.36,0,0,18.61927,12.84163,0,8.8,-8.8,12.06027,30.92371,0.1647889,22.64814,0,0,12.84163
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,25.66175,3.839552,0,-1,0,3.839552,0,0,21.8222,24.38837,0,4.041634,3.839552,0,0,28.39705,4.041634,0,4.041634,-4.041634,7.800015,20,0.1647889,28.22792,0,0,4.041634
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,25.21007,0,0,-1,0,0,0,0,25.21007,27.73108,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1647889,27.73108,0,0,8.426001E-16
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,4.331381,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.331381,4.76452,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647889,4.76452,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,1.121998,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.121998,1.234198,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647889,1.234198,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.573375,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.573375,1.730713,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647889,1.730713,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,3.003956,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.003956,3.304351,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647889,3.304351,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.798631,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.798631,4.178493,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647889,4.178493,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.3720612,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3720612,0.4092673,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647889,0.4092673,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.8758831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8758831,0.9634714,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1647889,0.9634714,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.741648,3.741648,12,0,3.372,3.741648,0,0,0,0,0,0,0,8.258352,7.845434,32.88775,8.426001E-16,7.845434,0,7.845434,15.24285,39.08415,0.1656099,4.115813,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.893592,3.893592,12,0,3.372,3.893592,0,0,0,0,0,0,0,8.106408,7.701087,25.04232,7.060891,7.701087,0,7.701087,22.54874,57.81717,0.1664058,4.282951,0,12,7.060891
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,17.18394,17.18394,12,0,3.372,17.18394,10.55292,0,0,0,1.813407,5.45678,5.183941,0,0,17.34123,13.99187,0,3.643373,-3.643373,18.70829,47.96988,0.1664058,18.90234,1.450726,12,15.80528
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,6.829211,6.829211,12,0,3.372,6.829211,74.27738,0,0,0,5.072559,0,0,5.170789,4.91225,21.38942,10.3485,9.984809,0,9.984809,28.18071,72.25809,0.1670893,7.512132,4.058047,12,15.42106
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,6.960845,6.960845,0,-1,0,6.960845,117.3569,0,0,0,8.169036,7.327206,6.960845,0,0,11.40462,19.33482,0.8418297,0,0.8418297,28.97934,74.30585,0.1669787,7.65693,6.535228,0,27.50386
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,-1,0,0,0,0.4900541,0,0,11.05284,0,0,0,0,10.56279,20.09247,10.56279,0,10.56279,39.00008,100,0.165603,0,8.842272,0,31.14531
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,16.74764,8.36,0,-1,0,8.36,149.408,3.690509,8.387636,10.0624,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.165603,18.4224,9.992407,0,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.884353,2.884353,0,-1,0,2.884353,434.6817,9.501595,0,0,12.53776,3.036161,2.884353,0,0,0,29.59898,0,0,0,39.00008,100,0.165603,3.172789,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,-1,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.165603,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2997077,0.2997077,0,-1,0,0.2997077,3412.118,9.910898,0,0,10.22638,0.3154817,0.2997077,0,0,0,29.59898,0,0,0,39.00008,100,0.165603,0.3296784,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,7.112817,7.112817,0,-1,0,7.112817,117.1016,0.8420476,0,0,8.329224,7.487175,7.112817,0,0,0,29.59898,0,0,0,39.00008,100,0.165603,7.824099,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,6.129672,6.129672,0,-1,0,6.129672,94.60638,0,0,0,5.79906,6.452286,6.129672,0,0,0,29.59898,0,0.6532258,-0.6532258,38.31152,98.23447,0.165603,6.742639,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,27.34566,8.36,0,-1,0,8.36,32.10496,0,18.98566,21.72023,2.683974,8.8,8.36,0,0,0.7258065,28.94575,0,6.116025,-6.116025,31.86466,81.70409,0.165603,30.08023,2.14718,0,31.62973
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,8.075126,8.075126,0,-1,0,8.075126,11.18615,0,0,0.5226386,0.9032961,8.500133,8.075126,0,0,7.52139,22.82973,0,7.596837,-7.596837,23.85689,61.17139,0.165603,8.882639,0.7226368,0,23.73302
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,9.554223,8.36,0,-1,0,8.36,0,0,1.194224,2.149646,0,8.8,8.36,0,0,15.96232,15.23289,0,8.8,-8.8,14.58088,37.38679,0.165603,10.50965,0,0,15.23289
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,18.03565,6.111246,0,-1,0,6.111246,0,0,11.92441,13.72797,0,6.43289,6.111246,0,0,25.7401,6.43289,0,6.43289,-6.43289,7.800015,20,0.165603,19.83922,0,0,6.43289
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,5.588706,0,0,-1,0,0,0,0,5.588706,6.147576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.165603,6.147576,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.221695,0,0,-1,0,0,0,0,1.221695,1.343864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.165603,1.343864,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.439912,0,0,-1,0,0,0,0,2.439912,2.683904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.165603,2.683904,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.232456,0,0,-1,0,0,0,0,1.232456,1.355701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.165603,1.355701,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.970853,0,0,-1,0,0,0,0,1.970853,2.167939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.165603,2.167939,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.165603,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.350706,0,0,-1,0,0,0,0,1.350706,1.485777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.165603,1.485777,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.796168,0,0,-1,0,0,0,0,1.796168,1.975784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.165603,1.975784,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.165603,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,1.03342,1.03342,9.833421,0,2.823855,1.03342,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1660187,1.136762,0,12,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1660285,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,11.19462,11.19462,12,0,3.372,11.19462,32.5771,0,0,0,3.646881,0,0,0.8053839,0.7651147,14.78346,16.29386,4.411996,0,4.411996,29.16084,74.77124,0.1663871,12.31408,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,20.12743,8.36,0,-1,0,8.36,99.04471,0,11.76743,13.78017,8.280138,8.8,8.36,0,0,10.37147,20.26466,0,0.5198621,-0.5198621,28.61286,73.36616,0.1663871,22.14017,6.62411,0,28.5448
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,9.600926,8.36,0,-1,0,8.36,125.3087,0,1.240926,2.201019,10.47581,8.8,8.36,0,0,10.94909,19.7448,1.675805,0,1.675805,30.20267,77.44258,0.1661736,10.56102,8.380645,0,30.2206
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,8.899275,8.36,0,-1,0,8.36,143.6433,0,0.5392743,1.429202,12.00858,8.8,8.36,0,0,9.273286,21.25302,3.208581,0,3.208581,33.24659,85.24751,0.1657665,9.789202,9.606865,0,33.2616
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,16.54234,8.36,0,-1,0,8.36,154.4085,0,8.182341,9.836576,12.90855,8.8,8.36,0,0,6.064704,24.14075,4.108552,0,4.108552,37.14431,95.24163,0.165248,18.19658,10.32684,0,37.0493
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,8.293254,8.293254,0,-1,0,8.293254,140.484,0.9648036,0,0.762579,11.6507,8.729741,8.293254,0,0,1.956152,27.83844,1.956152,0,1.956152,39.00008,100,0.1650023,9.122579,9.320557,0,39.48914
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,21.58353,8.36,0,-1,0,8.36,105.8127,0.04593814,13.22353,15.38188,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1650023,23.74188,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,10.87864,8.36,0,-1,0,8.36,97.37736,0,2.518643,3.606508,8.140747,8.8,8.36,0,0,0,29.59898,0,0.659253,-0.659253,38.30516,98.21817,0.1650023,11.96651,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,4.827331,0,0,5.559834,0,0,0,0,0.7325033,28.93973,0.7325033,0,0.7325033,39.00008,100,0.1649105,0,4.447867,0,34.49956
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,13.95343,8.36,0,-1,0,8.36,40.5365,0,5.593431,6.988773,3.388851,8.8,8.36,0,0,0,29.59898,0,5.411149,-5.411149,33.29623,85.37477,0.1649105,15.34877,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,11.52149,8.36,0,-1,0,8.36,4.3662,0,3.161494,4.313643,0.3650143,8.8,8.36,0,0,6.012388,24.18783,0,8.434986,-8.434986,24.40497,62.57672,0.1649105,12.67364,0.2920115,0,24.55284
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,5.401382,5.401382,0,-1,0,5.401382,0,0,0,0,0,5.685666,5.401382,0,0,15.38459,15.75284,0,5.685666,-5.685666,18.41175,47.20953,0.1649105,5.941521,0,0,15.75284
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,21.12467,8.36,0,-1,0,8.36,0,0,12.76467,14.87714,0,8.8,8.36,0,0,21.702,10.06718,0,8.8,-8.8,9.135738,23.42492,0.1649105,23.23714,0,0,10.06718
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,16.83601,1.203819,0,-1,0,1.203819,0,0,15.63219,17.31579,0,1.267178,1.203819,0,0,31.47978,1.267178,0,1.267178,-1.267178,7.800015,20,0.1649105,18.51961,0,0,1.267178
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.963244,0,0,-1,0,0,0,0,2.963244,3.259569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649105,3.259569,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649105,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649105,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649105,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649105,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,3.001783,0,0,-1,0,0,0,0,3.001783,3.301961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649105,3.301961,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.3416322,0,0,-1,0,0,0,0,0.3416322,0.3757955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1649105,0.3757955,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.768391,3.768391,12,0,3.372,3.768391,0,0,0,0,0,0,0,8.231608,7.820028,32.88775,0,7.820028,0,7.820028,15.21875,39.02235,0.1656841,4.14523,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.06772,7.038025,8.36,0,8.36,23.14974,59.35818,0.1658682,0,0,12,7.038025
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,7.24664,7.24664,12,0,3.372,7.24664,10.91943,0,0,0,0.7912914,0,0,4.75336,4.515692,16.70773,14.56203,5.306984,0,5.306984,28.18439,72.26751,0.166367,7.971303,0.6330331,12,15.35332
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,10.44718,10.44718,12,0,3.372,10.44718,12.65127,2.220446E-16,0,0,1.321701,0,0,1.55282,1.475179,11.40074,19.33831,2.79688,0,2.79688,30.83774,79.07097,0.1666088,11.4919,1.057361,12,20.66001
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,8.603861,21.8555,1.015273,0,1.015273,31.80091,81.54063,0.1664828,0,0.8122186,0,22.87078
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,16.76654,8.36,0,-1,0,8.36,14.0621,0,8.406544,10.0832,1.175591,8.8,8.36,0,0,7.588588,22.76925,0,7.624409,-7.624409,23.76408,60.93341,0.1664828,18.4432,0.9404731,0,23.94484
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,-1,0,0,0,0,0,0,1.879727,0,0,0,0,16.06015,15.14484,1.879727,0,1.879727,25.54734,65.50588,0.1662498,0,1.503781,0,17.02457
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,-1,0,0,0,0,0,0,1.776214,0,0,0,0,14.18043,16.83659,1.776214,0,1.776214,27.23241,69.82655,0.1660303,0,1.420971,0,18.61281
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,5.156783,5.156783,0,-1,0,5.156783,68.35686,0,0,0,3.525015,5.428193,5.156783,0,0,12.40421,18.43519,0,1.903178,-1.903178,25.22628,64.68265,0.1660303,5.672462,2.820012,0,21.9602
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.915585,1.915585,0,-1,0,1.915585,138.1853,0,0,0,2.647056,2.016405,1.915585,0,0,14.51885,16.53201,0.6306506,0,0.6306506,25.82457,66.21671,0.1659525,2.107143,2.117645,0,19.17907
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,6.448373,6.448373,0,-1,0,6.448373,33.37596,0,0,0,2.152206,6.787761,6.448373,0,0,13.8882,17.09959,0,4.635555,-4.635555,20.93827,53.68776,0.1659525,7.09321,1.721765,0,19.2518
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0,0,0,0.5163657,0,0,0,0,19.03882,12.46404,0.5163657,0,0.5163657,21.42813,54.94382,0.1658889,0,0.4130926,0,12.98041
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0,0,0,0.6587535,0,0,0,0,18.52246,12.92877,0.6587535,0,0.6587535,22.05308,56.54625,0.1658078,0,0.5270028,0,13.58752
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,7.4157,7.4157,0,-1,0,7.4157,6.087544,0,0,0,0.4514341,7.806001,7.4157,0,0,17.8637,13.52165,0,7.354567,-7.354567,14.30069,36.66836,0.1658078,8.15727,0.3611473,0,13.97308
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,15.96043,5.858727,0,-1,0,5.858727,0,0,10.1017,11.69774,0,6.167081,5.858727,0,0,26.03544,6.167081,0,6.167081,-6.167081,7.800015,20,0.1658078,17.55647,0,0,6.167081
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,7.816417,0,0,-1,0,0,0,0,7.816417,8.598059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1658078,8.598059,0,0,0
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,8.223385,0,0,-1,0,0,0,0,8.223385,9.045724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1658078,9.045724,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.2363021,0,0,-1,0,0,0,0,0.2363021,0.2599323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1658078,0.2599323,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.81303,0,0,-1,0,0,0,0,1.81303,1.994334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1658078,1.994334,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.673769,0,0,-1,0,0,0,0,2.673769,2.941146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1658078,2.941146,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.848728,0,0,-1,0,0,0,0,2.848728,3.133601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1658078,3.133601,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.2246429,0,0,-1,0,0,0,0,0.2246429,0.2471072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1658078,0.2471072,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,2.213887,0,0,-1,0,0,0,0,2.213887,2.435276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1658078,2.435276,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.969682,0,0,-1,0,0,0,0,1.969682,2.166651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1658078,2.166651,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.372155,2.372155,11.17216,0,3.162555,2.372155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.16648,2.609371,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,5.611886,5.611886,12,0,3.372,5.611886,0,0,0,0,0,0,0,6.388114,6.068708,24.52775,7.524,6.068708,0,6.068708,21.48829,55.09807,0.1670569,6.173075,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,14.41271,14.41271,12,0,3.372,14.41271,9.989965,4.440892E-16,0,0,1.439824,2.53969,2.412705,0,0,18.45905,12.98584,0,1.099865,-1.099865,20.32893,52.12536,0.1670569,15.85398,1.151859,12,14.42566
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.885959,3.885959,11.85959,0,3.336477,3.885959,69.26116,0,0,0,2.691461,0,0,7.973634,7.574952,19.68112,11.88597,10.26641,0,10.26641,30.0685,77.09857,0.1676222,4.274555,2.153168,12,14.57743
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,4.602473,4.602473,0,-1,0,4.602473,80.40572,0,8.881784E-16,0,3.700651,4.844708,4.602473,0,0,9.414705,21.12574,0,1.144057,-1.144057,28.86256,74.00642,0.1676222,5.06272,2.960521,0,24.8264
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.551369,3.551369,0,-1,0,3.551369,117.3067,0,0,0,4.165993,3.738283,3.551369,0,0,10.68588,19.98169,0.4277101,0,0.4277101,29.26832,75.04684,0.1675699,3.906506,3.332794,0,24.14768
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,-1,0,0,0,0,0,0,3.389445,0,0,0,0,10.25817,20.36662,3.389445,0,3.389445,32.48383,83.29172,0.167157,0,2.711556,0,23.75607
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,21.81388,8.36,0,-1,0,8.36,57.4111,0,13.45388,15.63527,4.799568,8.8,8.36,0,0,6.868725,23.41713,0,4.000432,-4.000432,28.26701,72.47936,0.167157,23.99527,3.839654,0,28.21669
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,5.051306,5.051306,0,-1,0,5.051306,122.4733,0,0,0,6.186501,5.317164,5.051306,0,0,11.31365,19.41669,0.8693362,0,0.8693362,29.09173,74.59404,0.1670514,5.556437,4.949201,0,25.60319
