Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1691771,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1691771,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,9.928334,9.928334,12,0,3.372,9.928334,7.834997,0,0,0,0.7778847,0,0,2.071665,1.968082,32.88775,0,2.745967,0,2.745967,10.40507,26.67961,0.1693346,10.92117,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.951251,2.951251,11.75125,0,3.309067,2.951251,61.08836,0,0,0,1.802871,0,0,8.8,8.36,30.14179,2.47137,10.16287,0,10.16287,20.04642,51.40096,0.1696905,3.246376,1.442297,12,4.274241
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,3.263649,3.263649,0,-1,0,3.263649,176.0234,0,0,0,5.744787,3.43542,3.263649,0,0,19.97892,11.61795,2.309366,0,2.309366,22.23727,57.01853,0.169502,3.590014,4.595829,0,17.36274
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,8.040406,8.040406,0,-1,0,8.040406,86.60441,0,0,0.4844472,6.963346,8.463586,8.040406,0,0,17.66955,13.69638,0,1.500239,-1.500239,20.65588,52.96369,0.169502,8.844447,5.570677,0,20.65973
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,3.37393,3.37393,0,-1,0,3.37393,280.1691,0,0,0,9.452706,3.551505,3.37393,0,0,19.33648,12.19614,5.901202,0,5.901202,26.25425,67.31846,0.1690223,3.711323,7.562165,0,21.64885
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,5.203368,5.203368,0,-1,0,5.203368,191.5533,0,0,0,9.967224,5.477229,5.203368,0,0,13.43528,17.50723,4.489995,0,4.489995,30.51384,78.24045,0.168659,5.723704,7.973779,0,27.47445
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,-1,0,0,0,1.475768,0,0,10.42105,0,0,0,0,8.945285,21.54822,8.945285,0,8.945285,39.00008,100,0.1679401,0,8.336843,0,31.96927
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,8.309551,8.309551,0,-1,0,8.309551,120.9047,1.299739,0,0.780506,10.04663,8.746896,8.309551,0,0,0,29.59898,0,0,0,39.00008,100,0.1679401,9.140506,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.620968,1.620968,0,-1,0,1.620968,480.7172,6.085989,0,0,7.79227,1.706282,1.620968,0,0,0,29.59898,0,0,0,39.00008,100,0.1679401,1.783065,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,15.53417,8.36,0,-1,0,8.36,64.47272,0,7.17417,8.727587,5.389919,8.8,8.36,0,0,0,29.59898,0,3.410081,-3.410081,35.40554,90.78325,0.1679401,17.08759,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,7.854576,7.854576,0,-1,0,7.854576,40.77572,0,8.881784E-16,0.2800338,3.20276,8.267975,7.854576,0,0,3.788979,26.1889,0,5.065215,-5.065215,30.06633,77.093,0.1679401,8.640034,2.562208,0,29.39166
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,10.60841,8.36,0,-1,0,8.36,7.957596,0,2.248412,3.309253,0.665255,8.8,8.36,0,0,9.416995,21.12368,0,8.134745,-8.134745,21.49156,55.10645,0.1679401,11.66925,0.532204,0,21.78894
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,20.96876,8.36,0,-1,0,8.36,0,0,12.60876,14.70564,0,8.8,8.36,0,0,18.4556,12.98894,0,8.8,-8.8,12.21554,31.32184,0.1679401,23.06563,0,0,12.98894
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23338,4.188938,0,0,0,12.21554,31.32184,0.1679401,0,0,0,4.188938
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,17.73705,3.979491,0,-1,0,3.979491,0,0,13.75756,15.53126,0,4.188938,3.979491,0,0,28.23338,4.188938,0,4.188938,-4.188938,7.800015,20,0.1679401,19.51076,0,0,4.188938
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.282582,0,0,-1,0,0,0,0,1.282582,1.41084,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679401,1.41084,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,3.022063,0,0,-1,0,0,0,0,3.022063,3.32427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679401,3.32427,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.793427,0,0,-1,0,0,0,0,1.793427,1.972769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679401,1.972769,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.45379,0,0,-1,0,0,0,0,2.45379,2.699169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679401,2.699169,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.842283,0,0,-1,0,0,0,0,1.842283,2.026511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679401,2.026511,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,5.839559,0,0,-1,0,0,0,0,5.839559,6.423514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679401,6.423514,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1679401,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.403615,2.403615,11.20362,0,3.170515,2.403615,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1683683,2.643977,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.453563,1.453563,10.25356,0,2.930151,1.453563,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1686669,1.59892,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,1.097751,1.097751,9.897751,0,2.840131,1.097751,78.83981,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1688471,1.207526,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,15.84636,15.84636,12,0,3.372,15.84636,12.45528,0,0,0,1.973709,4.048801,3.846362,0,0,6.942289,23.35092,0,2.075093,-2.075093,30.22671,77.50422,0.1688471,17.431,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,12.88693,8.36,0,-1,0,8.36,60.12194,0,4.526926,5.815618,5.026195,8.8,8.36,0,0,9.247948,21.27583,0,3.773805,-3.773805,26.24876,67.30439,0.1688471,14.17562,4.020956,0,26.30202
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,5.646148,5.646148,0,-1,0,5.646148,113.6093,0,0,0,6.41455,5.943314,5.646148,0,0,13.44106,17.50202,0.4712365,0,0.4712365,26.69582,68.45068,0.1688097,6.210763,5.13164,0,23.91657
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,-1,0,0,0,0,0,0,3.570067,0,0,0,0,12.96983,17.92613,3.570067,0,3.570067,30.08268,77.13493,0.1685265,0,2.856054,0,21.4962
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,3.092135,3.092135,0,-1,0,3.092135,187.6934,0,0,0,5.803733,3.254879,3.092135,0,0,9.399761,21.13919,2.548854,0,2.548854,32.50074,83.33506,0.168325,3.401349,4.642987,0,26.94293
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,14.32566,8.36,0,-1,0,8.36,52.45634,0,5.965659,7.398225,4.38535,8.8,8.36,0,0,6.850906,23.43316,0,4.41465,-4.41465,27.84729,71.40316,0.168325,15.75823,3.50828,0,27.81851
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,11.75607,19.01851,2.342785,0,2.342785,30.06985,77.10202,0.1681401,0,1.874228,0,21.3613
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,8.498924,8.36,0,-1,0,8.36,21.70775,0,0.1389241,0.9888166,1.814768,8.8,8.36,0,0,9.413288,21.12702,0,6.985232,-6.985232,22.70677,58.22237,0.1681401,9.348817,1.451814,0,22.94179
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,17.17466,14.14179,1.391462,0,1.391462,24.02682,61.60712,0.1680305,0,1.11317,0,15.53325
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,9.039392,8.36,0,-1,0,8.36,5.153184,0,0.6793922,1.583331,0.4308062,8.8,8.36,0,0,15.78319,15.3941,0,8.369194,-8.369194,15.20492,38.9869,0.1680305,9.943332,0.344645,0,15.82491
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,25.0823,7.024909,0.3469201,0,0.3469201,15.53404,39.83078,0.1680032,0,0.2775361,0,7.371829
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,14.43986,6.97028,0,-1,0,6.97028,0,0,7.469577,8.913563,0,7.337137,6.97028,0,0,24.73538,7.337137,0,7.337137,-7.337137,7.800015,20,0.1680032,15.88384,0,0,7.337137
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.934637,0,0,-1,0,0,0,0,3.934637,4.328101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1680032,4.328101,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.920416,0,0,-1,0,0,0,0,3.920416,4.312458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1680032,4.312458,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1680032,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,4.523403,0,0,-1,0,0,0,0,4.523403,4.975743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1680032,4.975743,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.59325,0,0,-1,0,0,0,0,1.59325,1.752575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1680032,1.752575,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,7.316267,0,0,-1,0,0,0,0,7.316267,8.047894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1680032,8.047894,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.877854,0,0,-1,0,0,0,0,1.877854,2.065639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1680032,2.065639,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.799511,0,0,-1,0,0,0,0,3.799511,4.179462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1680032,4.179462,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,3.337953,0,0,-1,0,0,0,0,3.337953,3.671749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1680032,3.671749,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,2.226182,2.226182,11.02618,0,3.125624,2.226182,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1684006,2.4488,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,7.107279,7.107279,12,0,3.372,7.107279,0,0,0,0,0,0,0,4.892721,4.648085,24.52775,7.524,4.648085,0,4.648085,20.14057,51.64238,0.1686765,7.818007,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,7.322577,7.322577,12,0,3.372,7.322577,27.54676,0,0,0,2.017133,0,0,4.677423,4.443552,19.87967,11.70728,6.460685,0,6.460685,26.26971,67.3581,0.169031,8.054834,1.613706,12,13.72441
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,4.273607,4.273607,11.91525,0,3.350558,4.273607,118.6646,0,0,0,5.071261,0,0,7.641643,7.259561,13.41898,17.52189,12.33082,0,12.33082,37.96776,97.35303,0.1692257,4.700968,4.057009,12,22.59315
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,9.671655,8.36,0,-1,0,8.36,89.35081,0,1.311655,2.27882,7.469728,8.8,8.36,0,0,1.088162,28.61963,0,1.330272,-1.330272,36.56553,93.75758,0.1692257,10.63882,5.975782,0,36.08936
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,10.40842,8.36,0,-1,0,8.36,102.6849,0,2.048416,3.089257,8.584455,8.8,8.36,0,0,2.566242,27.28936,0,0.215544,-0.215544,36.33833,93.175,0.1692257,11.44926,6.867565,0,35.87382
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,4.574904,4.574904,0,-1,0,4.574904,228.5576,2.834869,0,0,10.45629,4.815688,4.574904,0,0,2.805736,27.07382,2.805736,0,2.805736,39.00008,100,0.1690069,5.032394,8.365034,0,37.53011
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,10.3075,8.36,0,-1,0,8.36,127.5286,1.861392,1.947496,2.978246,10.66139,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690069,11.33825,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,16.6827,8.36,0,-1,0,8.36,130.7918,2.134195,8.322696,9.990965,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690069,18.35097,8.747355,0,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,19.45789,8.36,0,-1,0,8.36,128.9961,1.984077,11.09789,13.04368,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690069,21.40368,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.619736,2.619736,0,-1,0,2.619736,368.896,6.906485,0,0,9.664102,2.757617,2.619736,0,0,0,29.59898,0,0,0,39.00008,100,0.1690069,2.88171,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,14.85915,8.36,0,-1,0,8.36,79.19751,0,6.499155,7.985071,6.620912,8.8,8.36,0,0,0,29.59898,0,2.179088,-2.179088,36.70312,94.11037,0.1690069,16.34507,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,6.117589,6.117589,0,-1,0,6.117589,53.03629,0,8.881784E-16,0,3.244542,6.439567,6.117589,0,0,2.421209,27.41989,0,3.195025,-3.195025,33.33527,85.47487,0.1690069,6.729347,2.595633,0,30.66443
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,7.100649,7.100649,0,-1,0,7.100649,11.83608,0,8.881784E-16,0,0.8404387,7.474368,7.100649,0,0,5.971238,24.22486,0,6.633929,-6.633929,26.34249,67.54471,0.1690069,7.810714,0.672351,0,25.0653
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,15.14434,8.36,0,-1,0,8.36,0,0,6.784339,8.298773,0,8.8,8.36,0,0,13.34227,17.59093,0,8.8,-8.8,17.06647,43.76011,0.1690069,16.65877,0,0,17.59093
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,9.263471,8.351389,0,-1,0,8.351389,0,0,0.9120824,1.838429,0,8.790936,8.351389,0,0,23.12005,8.790936,0,8.790936,-8.790936,7.800015,20,0.1690069,10.18982,0,0,8.790936
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,18.6597,0,0,-1,0,0,0,0,18.6597,20.52567,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1690069,20.52567,0,0,8.426001E-16
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,3.1788,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.1788,3.49668,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1690069,3.49668,0,0,8.426001E-16
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1690069,0,0,0,8.426001E-16
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.418999,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.418999,1.560899,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1690069,1.560899,0,0,8.426001E-16
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,6.215894,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.215894,6.837483,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1690069,6.837483,0,0,8.426001E-16
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,4.407648,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.407648,4.848413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1690069,4.848413,0,0,8.426001E-16
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,3.266202,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.266202,3.592822,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1690069,3.592822,0,0,8.426001E-16
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,2.251441,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.251441,2.476585,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1690069,2.476585,0,0,8.426001E-16
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.518504,2.518504,11.3185,0,3.199582,2.518504,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1694318,2.770355,0,12,8.426001E-16
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.5811359,0.5811359,9.381136,0,2.709427,0.5811359,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1696044,0.6392495,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,1.12022,1.12022,9.920219,0,2.845816,1.12022,152.3966,1.776357E-15,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1697127,1.232242,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,5.883135,5.883135,0,0,0,5.883135,69.34077,0,0,0,4.079411,6.192773,5.883135,0,0,6.100576,24.10846,0,2.113362,-2.113362,30.98488,79.44826,0.1697127,6.471448,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,8.448757,21.9951,6.922023,0,6.922023,37.55169,96.28619,0.1691796,0,5.537618,0,28.91712
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,12.90461,8.36,0,-1,0,8.36,124.8163,0.1079112,4.544608,5.835068,10.43464,8.8,8.36,0,0,1.526734,28.22492,1.526734,0,1.526734,39.00008,100,0.1690624,14.19507,8.347716,0,38.65956
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,-1,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1690624,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,8.968053,8.36,0,-1,0,8.36,115.9474,0.8932044,0.6080533,1.504859,9.693204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690624,9.864859,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,17.77191,8.36,0,-1,0,8.36,141.9073,3.063452,9.411913,11.18911,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690624,19.5491,9.490762,0,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,12.35656,8.36,0,-1,0,8.36,115.8428,0.8844587,3.996558,5.232213,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1690624,13.59221,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,10.0463,8.36,0,-1,0,8.36,83.70377,0,1.686297,2.690927,6.997636,8.8,8.36,0,0,0,29.59898,0,1.802364,-1.802364,37.10022,95.12858,0.1690624,11.05093,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,6.894628,6.894628,0,-1,0,6.894628,70.96085,0,8.881784E-16,0,4.892487,7.257503,6.894628,0,0,2.002627,27.79661,0,2.365016,-2.365016,34.60727,88.73642,0.1690624,7.584091,3.91399,0,32.6891
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,14.86205,8.36,0,-1,0,8.36,37.87803,0,6.502054,7.988259,3.166603,8.8,8.36,0,0,4.630423,25.4316,0,5.633397,-5.633397,28.66915,73.5105,0.1690624,16.34826,2.533283,0,28.5982
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,22.20298,8.36,0,-1,0,8.36,5.643106,0,13.84298,16.06328,0.4717636,8.8,8.36,0,0,10.88975,19.7982,0,8.328237,-8.328237,19.89042,51.00097,0.1690624,24.42328,0.3774109,0,20.26996
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,9.98245,8.36,0,-1,0,8.36,0,0,1.62245,2.620695,0,8.8,8.36,0,0,20.14335,11.46996,0,8.8,-8.8,10.6144,27.21637,0.1690624,10.98069,0,0,11.46996
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.803348,1.803348,0,-1,0,1.803348,0,0,2.220446E-16,0,0,1.898261,1.803348,0,0,29.92113,2.669964,0,1.898261,-1.898261,8.613462,22.08576,0.1690624,1.983683,0,0,2.669964
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05917041,0.05917041,0,-1,0,0.05917041,0,0,6.938894E-18,0,0,0.06228464,0.05917041,0,0,32.0303,0.7717033,0,0.06228464,-0.06228464,8.547809,21.91741,0.1690624,0.06508745,0,0,0.7717033
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.348174,0.6739478,0,-1,0,0.6739478,0,0,0.6742261,0.8090435,0,0.7094187,0.6739478,0,0,32.09951,0.7094187,0,0.7094187,-0.7094187,7.800015,20,0.1690624,1.482991,0,0,0.7094187
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.797162,0,0,-1,0,0,0,0,2.797162,3.076879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690624,3.076879,0,0,0
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.536294,0,0,-1,0,0,0,0,2.536294,2.789924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690624,2.789924,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.218308,0,0,-1,0,0,0,0,0.218308,0.2401388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690624,0.2401388,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690624,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.731088,0,0,-1,0,0,0,0,4.731088,5.204197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690624,5.204197,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690624,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,5.682804,5.682804,12,0,3.372,5.682804,0,0,0,0,0,0,0,6.317196,6.001337,32.88775,0,6.001337,0,6.001337,13.49338,34.59835,0.1694067,6.251084,0,12,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.88642,5.401203,8.36,0,8.36,21.42438,54.93419,0.1695033,0,0,12,5.401203
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,5.128441,5.128441,12,0,3.372,5.128441,32.73992,0,0,0,1.679048,0,0,6.871559,6.527981,18.52642,12.9252,8.207028,0,8.207028,29.21025,74.89792,0.1699473,5.641285,1.343238,12,14.60425
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,6.914037,6.914037,12,0,3.372,6.914037,57.90981,0,0,0,4.003906,0,0,5.085963,4.831665,10.31939,20.31153,8.835571,0,8.835571,37.5924,96.39059,0.1703933,7.60544,3.203125,12,24.31543
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,15.41303,8.36,0,-1,0,8.36,93.49702,0,7.05303,8.594334,7.816351,8.8,8.36,0,0,1.483817,28.26354,0,0.9836491,-0.9836491,36.55555,93.73199,0.1703933,16.95433,6.253081,0,36.0799
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,19.36314,8.36,0,-1,0,8.36,105.892,0,11.00314,12.93945,8.852571,8.8,8.36,0,0,2.576761,27.27989,0.05257114,0,0.05257114,36.60542,93.85986,0.1703892,21.29945,7.082057,0,36.13247
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,20.01074,8.36,0,-1,0,8.36,110.5679,0,11.65074,13.65182,9.243477,8.8,8.36,0,0,2.52419,27.32721,0.4434773,0,0.4434773,37.02614,94.93864,0.1703555,22.01182,7.394782,0,36.57069
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,17.34382,8.36,0,-1,0,8.36,131.7656,0.1348906,8.983825,10.71821,11.0156,8.8,8.36,0,0,2.080712,27.72634,2.080712,0,2.080712,39.00008,100,0.1701971,19.07821,8.812483,0,38.74194
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,-1,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701971,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,4.025717,4.025717,0,-1,0,4.025717,239.3815,5.399223,0,0,9.63682,4.237597,4.025717,0,0,0,29.59898,0,0,0,39.00008,100,0.1701971,4.428288,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1701971,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.632372,3.632372,0,-1,0,3.632372,174.7119,2.522637,0,0,6.346187,3.82355,3.632372,0,0,0,29.59898,0,0,0,39.00008,100,0.1701971,3.99561,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.980866,3.980866,0,-1,0,3.980866,72.69106,0,0,0,2.893734,4.190385,3.980866,0,0,0,29.59898,0,1.296651,-1.296651,37.63329,96.49541,0.1701971,4.378953,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,10.95976,8.36,0,-1,0,8.36,5.793306,0,2.599757,3.695733,0.4843204,8.8,8.36,0,0,1.440724,28.30233,0,8.31568,-8.31568,28.86779,74.01983,0.1701971,12.05573,0.3874563,0,28.78665
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.598567,1.598567,0,-1,0,1.598567,0,0,2.220446E-16,0,0,1.682702,1.598567,0,0,10.68037,19.98665,0,1.682702,-1.682702,27.09407,69.47183,0.1701971,1.758423,0,0,19.98665
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,23.88144,8.36,0,-1,0,8.36,0,0,15.52144,17.90958,0,8.8,8.36,0,0,12.55004,18.30395,0,8.8,-8.8,17.81805,45.68723,0.1701971,26.26958,0,0,18.30395
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.898326,0.898326,0,-1,0,0.898326,0,0,1.110223E-16,0,0,0.9456063,0.898326,0,0,22.32781,9.503945,0,0.9456063,-0.9456063,16.8213,43.13144,0.1701971,0.9881586,0,0,9.503945
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,3.3584,3.3584,0,-1,0,3.3584,0,0,4.440892E-16,0,0,3.535158,3.3584,0,0,23.37849,8.558339,0,3.535158,-3.535158,13.09491,33.57663,0.1701971,3.69424,0,0,8.558339
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.409367,2.409367,0,-1,0,2.409367,0,0,0,0,0,2.536176,2.409367,0,0,27.30644,5.023181,0,2.536176,-2.536176,10.42155,26.72187,0.1701971,2.650304,0,0,5.023181
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,3.231073,2.362654,0,-1,0,2.362654,0,0,0.8684182,1.191525,0,2.487005,2.362654,0,0,30.12441,2.487005,0,2.487005,-2.487005,7.800015,20,0.1701971,3.55418,0,0,2.487005
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701971,0,0,0,0
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2598002,0,0,-1,0,0,0,0,0.2598002,0.2857802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701971,0.2857802,0,0,0
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701971,0,0,0,0
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,3.292973,0,0,-1,0,0,0,0,3.292973,3.62227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1701971,3.62227,0,0,0
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,3.037104,3.037104,11.8371,0,3.330787,3.037104,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1706648,3.340815,0,12,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,2.028268,2.028268,10.82827,0,3.075552,2.028268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1710079,2.231095,0,12,7.524
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.9952805,0.9952805,9.79528,0,2.814206,0.9952805,193.2454,0,0,0,1.923334,0,0,8.8,8.36,16.16775,15.048,10.28333,0,10.28333,33.41763,85.68605,0.1710749,1.094809,1.538667,12,16.97133
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,14.70514,14.70514,12,0,3.372,14.70514,35.28263,0,0,0,5.188361,2.847519,2.705143,0,0,5.884419,24.303,2.340842,0,2.340842,35.63834,91.38019,0.1711739,16.17566,4.150689,12,29.49136
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.917645,1.917645,0,-1,0,1.917645,423.4684,2.558468,0,0,8.120619,2.018574,1.917645,0,0,3.543578,26.40976,3.543578,0,3.543578,39.00008,100,0.1709069,2.109409,6.496495,0,34.53038
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,14.33238,8.36,0,-1,0,8.36,119.7288,1.209326,5.972378,7.405616,10.00933,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1709069,15.76562,8.007461,0,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,7.078002,7.078002,0,-1,0,7.078002,157.1734,3.674209,0,0,11.12474,7.450529,7.078002,0,0,0,29.59898,0,0,0,39.00008,100,0.1709069,7.785802,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,17.14496,8.36,0,-1,0,8.36,131.5642,2.19877,8.784963,10.49946,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1709069,18.85946,8.799016,0,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,11.09408,8.36,0,-1,0,8.36,151.4962,3.865079,2.734084,3.843493,12.66508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1709069,12.20349,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,13.21674,8.36,0,-1,0,8.36,112.546,0.6088454,4.856736,6.178409,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1709069,14.53841,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,26.10044,8.36,0,-1,0,8.36,98.19298,0,17.74043,20.35048,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1709069,28.71048,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,6.099849,6.099849,0,-1,0,6.099849,78.03186,0,0,0,4.759825,6.420893,6.099849,0,0,0.656741,29.00791,0,1.661068,-1.661068,36.62612,93.91294,0.1709069,6.709834,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,11.55964,8.36,0,-1,0,8.36,31.25025,0,3.199645,4.35561,2.612521,8.8,8.36,0,0,2.502372,27.34684,0,6.187479,-6.187479,30.10394,77.18945,0.1709069,12.71561,2.090017,0,29.95936
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,9.377349,21.15936,0.4131471,0,0.4131471,30.49589,78.19444,0.1708758,0,0.3305176,0,21.57251
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,12.02118,8.36,0,-1,0,8.36,0,0,3.661179,4.863297,0,8.8,8.36,0,0,8.964202,21.5312,0,8.8,-8.8,21.21988,54.40983,0.1708758,13.2233,0,0,21.5312
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.74198,12.7312,0,0,0,21.21988,54.40983,0.1708758,0,0,0,12.7312
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,7.797925,7.797925,0,-1,0,7.797925,0,0,1.776357E-15,0.217718,0,8.208343,7.797925,0,0,18.74198,12.7312,0,8.208343,-8.208343,12.56752,32.22435,0.1708758,8.577718,0,0,12.7312
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,5.318531,4.296711,0,-1,0,4.296711,0,0,1.02182,1.553673,0,4.522854,4.296711,0,0,27.86236,4.522854,0,4.522854,-4.522854,7.800015,20,0.1708758,5.850384,0,0,4.522854
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.6559568,0,0,-1,0,0,0,0,0.6559568,0.7215525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708758,0.7215525,0,0,0
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,5.275048,0,0,-1,0,0,0,0,5.275048,5.802553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708758,5.802553,0,0,0
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.984044,0,0,-1,0,0,0,0,1.984044,2.182449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708758,2.182449,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,4.113004,0,0,-1,0,0,0,0,4.113004,4.524305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708758,4.524305,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.908479,0,0,-1,0,0,0,0,1.908479,2.099327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708758,2.099327,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,5.224918,0,0,-1,0,0,0,0,5.224918,5.74741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1708758,5.74741,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,2.352464,2.352464,11.15246,0,3.157573,2.352464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1712544,2.58771,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.872423,2.872423,11.67242,0,3.289123,2.872423,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.171694,3.159665,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,11.65673,11.65673,12,0,3.372,11.65673,19.82142,0,0,0,2.31053,0,0,0.3432704,0.3261068,16.16775,15.048,2.636637,0,2.636637,26.16333,67.08533,0.1718078,12.8224,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,7.957497,0,2.349247,0,0,0,0,0,5.971495,0,0,7.957497,7.559622,13.53112,17.42097,13.53112,0,13.53112,39.00008,100,0.1714038,0,4.777196,12,23.39247
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,12.6017,8.36,0,-1,0,8.36,107.0373,0.1483145,4.241702,5.501873,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1714038,13.86187,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,5.389102,5.389102,0,-1,0,5.389102,192.0212,4.675478,0,0,10.34822,5.672739,5.389102,0,0,0,29.59898,0,0,0,39.00008,100,0.1714038,5.928012,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,16.48263,8.36,0,-1,0,8.36,141.405,3.021462,8.122629,9.770892,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1714038,18.13089,9.45717,0,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,15.10015,8.36,0,-1,0,8.36,148.1467,3.585063,6.740149,8.250164,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1714038,16.61016,9.908051,0,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,10.70012,8.36,0,-1,0,8.36,133.0461,2.322654,2.340123,3.410135,11.12265,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1714038,11.77013,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,2.049536,2.049536,0,-1,0,2.049536,540.832,8.927142,0,0,11.08455,2.157407,2.049536,0,0,0,29.59898,0,0,0,39.00008,100,0.1714038,2.25449,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,8.104751,8.104751,0,-1,0,8.104751,124.7995,1.583371,0,0.5552257,10.11469,8.531317,8.104751,0,0,0,29.59898,0,0,0,39.00008,100,0.1714038,8.915226,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,16.03822,8.36,0,-1,0,8.36,77.34858,0,7.678219,9.282041,6.466341,8.8,8.36,0,0,0,29.59898,0,2.333659,-2.333659,36.54018,93.6926,0.1714038,17.64204,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,11.98361,8.36,0,-1,0,8.36,44.8899,0,3.623614,4.821975,3.752795,8.8,8.36,0,0,2.592954,27.26532,0,5.047204,-5.047204,31.21996,80.05103,0.1714038,13.18198,3.002236,0,31.01811
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,15.74173,8.36,0,-1,0,8.36,8.744514,0,7.381726,8.955898,0.7310414,8.8,8.36,0,0,8.200959,22.21811,0,8.068958,-8.068958,22.71453,58.24228,0.1714038,17.3159,0.5848331,0,22.94916
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16647,14.14916,0,0,0,22.71453,58.24228,0.1714038,0,0,0,14.14916
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,4.517521,4.517521,0,-1,0,4.517521,0,0,0,0,0,4.755286,4.517521,0,0,17.16647,14.14916,0,4.755286,-4.755286,17.70202,45.38971,0.1714038,4.969274,0,0,14.14916
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.45012,9.39387,0,0,0,17.70202,45.38971,0.1714038,0,0,0,9.39387
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.45012,9.39387,0,0,0,17.70202,45.38971,0.1714038,0,0,0,9.39387
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,2.214294,2.214294,0,-1,0,2.214294,0,0,4.440892E-16,0,0,2.330836,2.214294,0,0,22.45012,9.39387,0,2.330836,-2.330836,15.24511,39.08994,0.1714038,2.435723,0,0,9.39387
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.439877,2.439877,0,-1,0,2.439877,0,0,4.440892E-16,0,0,2.568292,2.439877,0,0,25.03994,7.063035,0,2.568292,-2.568292,12.53789,32.14837,0.1714038,2.683865,0,0,7.063035
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.323402,1.323402,0,-1,0,1.323402,0,0,2.220446E-16,0,0,1.393055,1.323402,0,0,27.89359,4.494743,0,1.393055,-1.393055,11.06948,28.38323,0.1714038,1.455742,0,0,4.494743
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,3.04218,2.946604,0,-1,0,2.946604,0,0,0.09557659,0.3997946,0,3.101688,2.946604,0,0,29.44143,3.101688,0,3.101688,-3.101688,7.800015,20,0.1714038,3.346398,0,0,3.101688
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714038,0,0,0,0
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,3.372551,0,0,-1,0,0,0,0,3.372551,3.709807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1714038,3.709807,0,0,0
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.471335,1.471335,10.27133,0,2.934648,1.471335,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.171668,1.618468,0,12,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.8258175,0.8258175,9.625817,0,2.771332,0.8258175,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1718521,0.9083993,0,12,7.524
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,8.970993,8.970993,12,0,3.372,8.970993,18.54976,0,0,0,1.664097,0,0,3.029007,2.877557,16.16775,15.048,4.541654,0,4.541654,27.97059,71.71932,0.1720737,9.868093,1.331278,12,16.7121
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,4.655939,4.655939,10.71657,0,3.047292,4.655939,112.6838,0,0,0,5.246488,0,0,6.060631,5.7576,11.6261,19.13549,11.00409,0,11.00409,38.40998,98.48695,0.1721916,5.121532,4.19719,12,24.38198
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,11.46034,8.36,0,-1,0,8.36,84.8997,0,3.100341,4.246375,7.097614,8.8,8.36,0,0,0.6220121,29.03917,0,1.702386,-1.702386,36.61551,93.88574,0.1721916,12.60637,5.678092,0,36.13678
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,4.277199,4.277199,0,-1,0,4.277199,206.3171,1.808725,0,0,8.824592,4.502315,4.277199,0,0,2.513552,27.33678,2.513552,0,2.513552,39.00008,100,0.1720066,4.704919,7.059673,0,36.16137
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,-1,0,0,0,10.81623,0,0,10.81623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1720066,0,8.652984,0,40.41521
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,13.13194,8.36,0,-1,0,8.36,151.8276,3.892788,4.771935,6.085128,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1720066,14.44513,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,12.78765,8.36,0,-1,0,8.36,142.5803,3.119711,4.427651,5.706416,11.91971,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1720066,14.06642,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.650191,2.650191,0,-1,0,2.650191,264.8051,4.228166,0,0,7.01784,2.789674,2.650191,0,0,0,29.59898,0,0,0,39.00008,100,0.1720066,2.91521,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,2.189198,2.189198,0,-1,0,2.189198,129.1846,0.5236883,0,0,2.828107,2.304418,2.189198,0,0,0,29.59898,0,0,0,39.00008,100,0.1720066,2.408117,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,9.976111,8.36,0,-1,0,8.36,32.91924,0,1.616111,2.613722,2.752049,8.8,8.36,0,0,0,29.59898,0,6.047951,-6.047951,32.62498,83.65362,0.1720066,10.97372,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,17.57235,8.36,0,-1,0,8.36,19.3877,0,9.212345,10.96958,1.620811,8.8,8.36,0,0,6.719946,23.55103,0,7.179189,-7.179189,25.05745,64.24974,0.1720066,19.32958,1.296649,0,25.17184
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3979293,0.3979293,0,-1,0,0.3979293,75.67519,0,0,0,0.3011338,0.4188729,0.3979293,0,0,14.69682,16.37184,0,0.1177392,-0.1177392,24.93334,63.93151,0.1720066,0.4377222,0.240907,0,16.67297
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82764,16.2541,0,0,0,24.93334,63.93151,0.1720066,0,0,0,16.2541
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.4317102,0.4317102,0,-1,0,0.4317102,0,0,0,0,0,0.4544318,0.4317102,0,0,14.82764,16.2541,0,0.4544318,-0.4544318,24.45433,62.70328,0.1720066,0.4748812,0,0,16.2541
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,16.52885,8.36,0,-1,0,8.36,0,0,8.16885,9.821734,0,8.8,8.36,0,0,15.33257,15.79967,0,8.8,-8.8,15.17831,38.91867,0.1720066,18.18173,0,0,15.79967
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.11035,6.999667,0,0,0,15.17831,38.91867,0.1720066,0,0,0,6.999667
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.9061679,0.9061679,0,-1,0,0.9061679,0,0,1.110223E-16,0,0,0.9538609,0.9061679,0,0,25.11035,6.999667,0,0.9538609,-0.9538609,14.17286,36.34058,0.1720066,0.9967846,0,0,6.999667
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,1.03642,1.03642,0,-1,0,1.03642,0,0,2.220446E-16,0,0,1.090969,1.03642,0,0,26.17019,6.045806,0,1.090969,-1.090969,13.02287,33.39191,0.1720066,1.140063,0,0,6.045806
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.610468,1.610468,0,-1,0,1.610468,0,0,0,0,0,1.69523,1.610468,0,0,27.38238,4.954837,0,1.69523,-1.69523,11.23594,28.81005,0.1720066,1.771515,0,0,4.954837
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,2.292757,2.292757,0,-1,0,2.292757,0,0,4.440892E-16,0,0,2.413428,2.292757,0,0,29.26597,3.259608,0,2.413428,-2.413428,8.691967,22.28705,0.1720066,2.522032,0,0,3.259608
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.94755,0.8461795,0,0,0,8.691967,22.28705,0.1720066,0,0,0,0.8461795
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,1.050968,0.8038706,0,-1,0,0.8038706,0,0,0.2470978,0.3521947,0,0.8461795,0.8038706,0,0,31.94755,0.8461795,0,0.8461795,-0.8461795,7.800015,20,0.1720066,1.156065,0,0,0.8461795
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.200959,1.200959,10.00096,0,2.866243,1.200959,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1722324,1.321055,0,12,0
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2415942,0.2415942,9.041595,0,2.623523,0.2415942,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1723421,0.2657537,0,12,7.524
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,6.589084,6.589084,12,0,3.372,6.589084,10.12916,0,0,0,0.6674188,0,0,5.410916,5.14037,16.16775,15.048,5.807789,0,5.807789,29.17175,74.79922,0.1726377,7.247993,0.5339351,12,15.71542
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,11.35163,11.35163,12,0,3.372,11.35163,16.30728,0,0,0,1.851143,0,0,0.6483656,0.6159472,10.35996,20.27501,2.46709,0,2.46709,31.51224,80.80045,0.1727437,12.4868,1.480914,12,22.12615
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,4.46433,4.46433,0,-1,0,4.46433,94.31615,0,0,0,4.210584,4.699295,4.46433,0,0,7.892875,22.49539,0,0.4887103,-0.4887103,30.99709,79.47957,0.1727437,4.910763,3.368467,0,26.70597
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,11.52212,8.36,0,-1,0,8.36,80.54401,0,3.162121,4.314332,6.733479,8.8,8.36,0,0,8.435886,22.00668,0,2.06652,-2.06652,28.81879,73.89419,0.1727437,12.67433,5.386784,0,28.74016
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,5.756062,5.756062,0,-1,0,5.756062,102.3423,0,0,0,5.890887,6.059012,5.756062,0,0,10.73202,19.94016,0,0.1681253,-0.1681253,28.64157,73.43977,0.1727437,6.331667,4.712709,0,25.83105
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,5.555511,5.555511,0,-1,0,5.555511,142.0271,0,0,0,7.890329,5.847906,5.555511,0,0,10.91883,19.77204,2.042423,0,2.042423,30.57918,78.408,0.1725947,6.111062,6.312263,0,27.66236
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,7.108014,7.108014,0,-1,0,7.108014,109.5787,0,0,0,7.78887,7.48212,7.108014,0,0,8.876403,21.61022,0.3067502,0,0.3067502,30.87019,79.15418,0.1725723,7.818815,6.231096,0,29.39909
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3876583,0.3876583,0,-1,0,0.3876583,1651.977,0,0,0,6.404026,0.4080614,0.3876583,0,0,8.569653,21.88629,5.995965,0,5.995965,36.55846,93.73946,0.1721363,0.4264242,5.12322,0,28.29032
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,8.981055,8.36,0,-1,0,8.36,88.54042,0,0.6210553,1.519161,7.401979,8.8,8.36,0,0,2.573688,27.28266,0,1.398021,-1.398021,35.08482,89.9609,0.1721363,9.879161,5.921584,0,34.68464
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,0,0,0,2.421726,0,0,0,0,4.127044,25.88464,2.421726,0,2.421726,37.38227,95.85178,0.1719608,0,1.937381,0,28.30636
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,13.50617,8.36,0,-1,0,8.36,10.47223,0,5.146168,6.496785,0.8754788,8.8,8.36,0,0,1.705318,28.06419,0,7.924521,-7.924521,29.02909,74.43342,0.1719608,14.85678,0.7003831,0,28.93967
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,13.35911,8.36,0,-1,0,8.36,4.127864,0,4.999105,6.335016,0.3450895,8.8,8.36,0,0,10.51034,20.13967,0,8.45491,-8.45491,20.11683,51.58152,0.1719608,14.69502,0.2760716,0,20.48476
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.275026,1.275026,0,-1,0,1.275026,0,0,0,0,0,1.342133,1.275026,0,0,19.90469,11.68476,0,1.342133,-1.342133,18.7021,47.95401,0.1719608,1.402529,0,0,11.68476
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,7.760913,7.760913,0,-1,0,7.760913,0,0,8.881784E-16,0.1770048,0,8.169383,7.760913,0,0,21.39594,10.34263,0,8.169383,-8.169383,10.09082,25.87384,0.1719608,8.537004,0,0,10.34263
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,24.98696,2.064583,0,-1,0,2.064583,0,0,22.92238,25.42107,0,2.173245,2.064583,0,0,30.47304,2.173245,0,2.173245,-2.173245,7.800015,20,0.1719608,27.48566,0,0,2.173245
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,4.210988,0,0,-1,0,0,0,0,4.210988,4.632086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719608,4.632086,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,4.01185,0,0,-1,0,0,0,0,4.01185,4.413035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719608,4.413035,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,4.381203,0,0,-1,0,0,0,0,4.381203,4.819323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719608,4.819323,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.633525,0,0,-1,0,0,0,0,3.633525,3.996878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719608,3.996878,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,2.221513,0,0,-1,0,0,0,0,2.221513,2.443665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719608,2.443665,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,5.05262,0,0,-1,0,0,0,0,5.05262,5.557882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719608,5.557882,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.972735,0,0,-1,0,0,0,0,3.972735,4.370008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1719608,4.370008,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.43166,1.43166,10.23166,0,2.92461,1.43166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1722105,1.574826,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,5.002355,5.002355,12,0,3.372,5.002355,0,0,0,0,0,0,0,6.997645,6.647763,24.52775,7.524,6.647763,0,6.647763,22.03763,56.50663,0.1725545,5.50259,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,15.88125,15.88125,12,0,3.372,15.88125,14.14647,8.881784E-16,0,0,2.246636,4.08553,3.881254,0,0,17.87999,13.50699,0,1.838894,-1.838894,20.09927,51.53647,0.1725545,17.46938,1.797309,12,15.75362
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,10.28622,10.28622,12,0,3.372,10.28622,56.08802,0,0,0,5.769337,0,0,1.713781,1.628092,19.92321,11.66809,7.397429,0,7.397429,27.11708,69.53084,0.1728656,11.31484,4.615469,12,17.43743
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,21.12667,8.36,0,-1,0,8.36,93.79692,0,12.76667,14.87934,7.841423,8.8,8.36,0,0,12.52578,18.32578,0,0.9585773,-0.9585773,26.10665,66.94,0.1728656,23.23934,6.273138,0,26.1672
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,7.722891,7.722891,0,-1,0,7.722891,131.8926,0,0,0.1351804,10.18592,8.129359,7.722891,0,0,13.59086,17.3672,2.056564,0,2.056564,28.05768,71.94263,0.1727175,8.49518,8.148739,0,27.55313
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,19.11307,8.36,0,-1,0,8.36,123.2911,0,10.75307,12.66437,10.30713,8.8,8.36,0,0,11.5343,19.21811,1.507134,0,1.507134,29.48747,75.60876,0.1726091,21.02437,8.245707,0,29.52524
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,13.93137,8.36,0,-1,0,8.36,152.3916,0,5.571374,6.964512,12.73994,8.8,8.36,0,0,10.02716,20.57453,3.939938,0,3.939938,33.22523,85.19272,0.1723264,15.32451,10.19195,0,33.31447
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,4.437511,4.437511,0,-1,0,4.437511,274.9402,1.442212,0,0,12.2005,4.671064,4.437511,0,0,6.087227,24.12047,6.087227,0,6.087227,39.00008,100,0.1718914,4.881262,9.760403,0,36.32098
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,8.974121,8.36,0,-1,0,8.36,132.0859,2.24238,0.6141212,1.511533,11.04238,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1718914,9.871533,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718914,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718914,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1388143,0.1388143,0,-1,0,0.1388143,2289.59,3.032157,0,0,3.178277,0.1461203,0.1388143,0,0,0,29.59898,0,0,0,39.00008,100,0.1718914,0.1526957,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1718914,0,0.4635752,0,30.17845
