Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,7.749313,7.749313,0,-1,0,7.749313,0,0,0,0.1642448,0,8.157172,7.749313,0,0,0,29.59898,0,8.157172,-8.157172,30.40166,77.95283,0.1718914,8.524245,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,21.66941,8.36,0,-1,0,8.36,0,0,13.30941,15.47635,0,8.8,8.36,0,0,9.063524,21.44181,0,8.8,-8.8,21.12565,54.16822,0.1718914,23.83635,0,0,21.44181
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,9.538766,8.36,0,-1,0,8.36,0,0,1.178766,2.132643,0,8.8,8.36,0,0,18.8413,12.64181,0,8.8,-8.8,11.84964,30.38362,0.1718914,10.49264,0,0,12.64181
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.9043118,0.9043118,0,-1,0,0.9043118,0,0,1.110223E-16,0,0,0.9519071,0.9043118,0,0,28.61908,3.841806,0,0.9519071,-0.9519071,10.84624,27.81081,0.1718914,0.9947429,0,0,3.841806
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.5879014,0.5879014,0,-1,0,0.5879014,0,0,1.110223E-16,0,0,0.6188436,0.5879014,0,0,29.67675,2.889899,0,0.6188436,-0.6188436,10.19392,26.1382,0.1718914,0.6466915,0,0,2.889899
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,2.267166,2.157503,0,-1,0,2.157503,0,0,0.1096632,0.3363797,0,2.271055,2.157503,0,0,30.36436,2.271055,0,2.271055,-2.271055,7.800015,20,0.1718914,2.493882,0,0,2.271055
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,5.369827,0,0,-1,0,0,0,0,5.369827,5.90681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1718914,5.90681,0,0,0
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,2.314346,0,0,-1,0,0,0,0,2.314346,2.545781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1718914,2.545781,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.571183,0,0,-1,0,0,0,0,1.571183,1.728301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1718914,1.728301,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.817508,0,0,-1,0,0,0,0,2.817508,3.099259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1718914,3.099259,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,4.653944,4.653944,12,0,3.372,4.653944,0,0,0,0,0,0,0,7.346056,6.978754,32.88775,0,6.978754,0,6.978754,14.42064,36.97593,0.1722492,5.119338,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.909,6.280879,8.36,0,8.36,22.35163,57.31177,0.1723277,0,0,12,6.280879
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,4.17726,4.17726,12,0,3.372,4.17726,41.1479,0,0,0,1.718855,0,0,7.82274,7.431602,17.549,13.80488,9.150457,0,9.150457,31.03252,79.5704,0.1727189,4.594986,1.375084,12,15.52373
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,15.94416,15.94416,12,0,3.372,15.94416,31.50647,0,0,0,5.023442,4.151746,3.944158,0,0,8.398542,22.04029,0.8716963,0,0.8716963,31.85949,81.69083,0.1727527,17.53857,4.018754,12,27.06373
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,9.224413,8.36,0,-1,0,8.36,103.1109,0,0.864413,1.786854,8.620073,8.8,8.36,0,0,7.526846,22.82482,0,0.1799269,-0.1799269,31.66982,81.20452,0.1727527,10.14685,6.896059,0,31.44489
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,18.97931,8.36,0,-1,0,8.36,126.6329,0,10.61931,12.51724,10.58651,8.8,8.36,0,0,7.726765,22.64489,1.786514,0,1.786514,33.36466,85.55024,0.1726261,20.87724,8.469211,0,33.2314
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,18.63132,8.36,0,-1,0,8.36,122.556,0,10.27133,12.13446,10.24568,8.8,8.36,0,0,5.940251,24.25275,1.44568,0,1.44568,34.73615,89.06688,0.1725239,20.49446,8.196544,0,34.49843
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,8.249663,8.249663,0,-1,0,8.249663,142.9773,0,0,0.7146297,11.79515,8.683856,8.249663,0,0,4.494571,25.55386,3.11129,0,3.11129,37.68778,96.63515,0.1723042,9.07463,9.436117,0,37.34901
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,3.414494,3.414494,0,-1,0,3.414494,307.3952,5.518505,0,0,10.49599,3.594204,3.414494,0,0,1.383281,28.35402,1.383281,0,1.383281,39.00008,100,0.1722067,3.755944,8.396792,0,38.85001
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,13.73203,8.36,0,-1,0,8.36,80.51421,0,5.372025,6.745228,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1722067,15.10523,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,1.137362,1.137362,0,-1,0,1.137362,470.4156,1.854202,0,0,5.350327,1.197223,1.137362,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1720449,1.251098,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,9.326693,8.36,0,-1,0,8.36,45.1596,0,0.9666925,1.899362,3.775342,8.8,8.36,0,0,0,29.59898,0,5.024658,-5.024658,33.70362,86.41937,0.1720449,10.25936,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.719009,1.719009,0,-1,0,1.719009,61.23186,0,2.220446E-16,0,1.052581,1.809484,1.719009,0,0,5.582953,24.57432,0,0.7569022,-0.7569022,32.90578,84.37362,0.1720449,1.89091,0.842065,0,25.6269
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,4.136715,4.136715,0,-1,0,4.136715,7.89644,0,0,0,0.3266532,4.354437,4.136715,0,0,6.423955,23.81742,0,4.027783,-4.027783,28.66012,73.48734,0.1720449,4.550386,0.2613226,0,24.14407
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,6.813581,6.813581,0,-1,0,6.813581,0,0,8.881784E-16,0,0,7.172191,6.813581,0,0,10.89927,19.78963,0,7.172191,-7.172191,21.09997,54.10238,0.1720449,7.49494,0,0,19.78963
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,4.056298,4.056298,0,-1,0,4.056298,0,0,0,0,0,4.269787,4.056298,0,0,18.86837,12.61744,0,4.269787,-4.269787,16.59922,42.56201,0.1720449,4.461928,0,0,12.61744
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.61258,8.347656,0,0,0,16.59922,42.56201,0.1720449,0,0,0,8.347656
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.61258,8.347656,0,0,0,16.59922,42.56201,0.1720449,0,0,0,8.347656
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,3.306564,3.306564,0,-1,0,3.306564,0,0,4.440892E-16,0,0,3.480593,3.306564,0,0,23.61258,8.347656,0,3.480593,-3.480593,12.93035,33.15468,0.1720449,3.63722,0,0,8.347656
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,3.310347,3.310347,0,-1,0,3.310347,0,0,0,0,0,3.484575,3.310347,0,0,27.47991,4.867063,0,3.484575,-3.484575,9.257285,23.73658,0.1720449,3.641381,0,0,4.867063
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.35166,1.382487,0,0,0,9.257285,23.73658,0.1720449,0,0,0,1.382487
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.38907,1.313363,0,-1,0,1.313363,0,0,1.075707,1.314613,0,1.382487,1.313363,0,0,31.35166,1.382487,0,1.382487,-1.382487,7.800015,20,0.1720449,2.627976,0,0,1.382487
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.76681,0,0,-1,0,0,0,0,3.76681,4.143491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1720449,4.143491,0,0,0
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.436843,0,0,-1,0,0,0,0,1.436843,1.580527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1720449,1.580527,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,5.241673,5.241673,12,0,3.372,5.241673,0,0,0,0,0,0,0,6.758327,6.42041,32.88775,0,6.42041,0,6.42041,13.89095,35.61775,0.172369,5.765841,0,12,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,5.790011,5.790011,12,0,3.372,5.790011,0,0,0,0,0,0,0,6.209989,5.89949,26.46734,5.778369,5.89949,0,5.89949,19.4877,49.96836,0.1726654,6.369012,0,12,5.778369
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,12.08292,12.08292,12,0,3.372,12.08292,7.302243,0,0,0,0.8823246,0.0872896,0.08292512,0,0,20.56785,11.08791,0.7950349,0,0.7950349,20.24194,51.90229,0.1726959,13.29122,0.7058597,12,11.97023
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,11.76079,11.76079,12,0,3.372,11.76079,29.6569,0,0,0,3.487885,0,0,0.239211,0.2272505,19.77282,11.80344,3.715136,0,3.715136,23.76642,60.93942,0.1728408,12.93687,2.790308,12,15.29133
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,10.18326,8.36,0,-1,0,8.36,48.31826,0,1.823259,2.841585,4.039407,8.8,8.36,0,0,16.05768,15.14706,0,4.760593,-4.760593,18.74832,48.07251,0.1728408,11.20159,3.231526,0,19.18647
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,6.518842,6.518842,0,-1,0,6.518842,135.2125,0,0,0,8.814292,6.861939,6.518842,0,0,21.34723,10.38647,1.952353,0,1.952353,20.60048,52.82164,0.172704,7.170726,7.051434,0,19.20076
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,13.53072,8.36,0,-1,0,8.36,73.03747,0,5.170719,6.523791,6.105933,8.8,8.36,0,0,19.39488,12.14359,0,2.694067,-2.694067,17.76068,45.54013,0.172704,14.88379,4.884746,0,18.24952
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.929815,5.929815,0,-1,0,5.929815,141.4659,0,0,0,8.388669,6.241911,5.929815,0,0,22.38828,9.449521,2.146758,0,2.146758,19.79728,50.76215,0.1725537,6.522797,6.710935,0,17.83819
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,14.23396,8.36,0,-1,0,8.36,115.566,0,5.873957,7.297353,9.661321,8.8,8.36,0,0,20.24153,11.3816,0.8613205,0,0.8613205,20.6144,52.85733,0.1724935,15.65735,7.729056,0,21.04292
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,9.790828,8.36,0,-1,0,8.36,72.0935,0,1.430828,2.409911,6.027016,8.8,8.36,0,0,19.38021,12.15679,0,2.772984,-2.772984,17.69142,45.36252,0.1724935,10.76991,4.821613,0,18.18381
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,8.01634,8.01634,0,-1,0,8.01634,45.11329,0,0,0.4579744,3.616434,8.438253,8.01634,0,0,22.4613,9.383808,0,4.821818,-4.821818,12.60877,32.33013,0.1724935,8.817974,2.893147,0,13.00024
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.198469,1.198469,0,-1,0,1.198469,257.1586,0,0,0,3.081966,1.261546,1.198469,0,0,27.81888,4.561989,1.82042,0,1.82042,14.33578,36.75833,0.1723664,1.318316,2.465573,0,7.643955
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.695247,3.695247,0,-1,0,3.695247,48.47326,0,0,0,1.791207,3.889734,3.695247,0,0,25.99846,6.200367,0,2.098527,-2.098527,12.12373,31.08644,0.1723664,4.064772,1.432966,0,7.991574
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0,0,0,0.6218672,0,0,0,0,28.33015,4.10184,0.6218672,0,0.6218672,12.71369,32.59914,0.1723231,0,0.4974938,0,4.723707
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,20.84936,4.428444,0,-1,0,4.428444,0,0,16.42092,18.50585,0,4.66152,4.428444,0,0,27.70829,4.66152,0,4.66152,-4.66152,7.800015,20,0.1723231,22.9343,0,0,4.66152
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,16.18083,0,0,-1,0,0,0,0,16.18083,17.79891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,17.79891,0,0,0
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.825516,0,0,-1,0,0,0,0,2.825516,3.108067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,3.108067,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.506798,0,0,-1,0,0,0,0,2.506798,2.757478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,2.757478,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,3.267352,0,0,-1,0,0,0,0,3.267352,3.594087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,3.594087,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.588448,0,0,-1,0,0,0,0,3.588448,3.947293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,3.947293,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.962852,0,0,-1,0,0,0,0,1.962852,2.159137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,2.159137,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,1.108018,0,0,-1,0,0,0,0,1.108018,1.21882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,1.21882,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1723231,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003652204,0.003652204,8.803652,0,2.563324,0.003652204,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1724,0.004017424,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.984798,5.984798,12,0,3.372,5.984798,41.0845,0,0,0,2.458824,0,0,6.015202,5.714442,24.52775,7.524,8.173265,0,8.173265,23.48485,60.21744,0.1727773,6.583278,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.897485,3.897485,11.97486,0,3.365638,3.897485,136.3295,0,0,0,5.313421,0,0,8.07737,7.673501,16.35449,14.87994,12.98692,0,12.98692,35.80532,91.80834,0.1728889,4.287234,4.250737,12,20.19336
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,4.87988,0,0,8.247445,0,0,0,0,3.367565,26.56817,3.367565,0,3.367565,39.00008,100,0.1726564,0,6.597956,0,34.81562
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,10.98438,8.36,0,-1,0,8.36,98.96104,0,2.624383,3.722821,8.273144,8.8,8.36,0,0,0,29.59898,0,0.5268564,-0.5268564,38.44472,98.57601,0.1726564,12.08282,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,-1,0,0,0,7.352355,0,0,7.93775,0,0,0,0,0.585396,29.07212,0.585396,0,0.585396,39.00008,100,0.172616,0,6.3502,0,37.00987
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,9.361311,8.36,0,-1,0,8.36,113.6054,0.6974085,1.001311,1.937442,9.497409,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.172616,10.29744,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,12.78808,8.36,0,-1,0,8.36,157.7737,4.389884,4.428078,5.706886,13.18988,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.172616,14.06689,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,6.556401,6.556401,0,-1,0,6.556401,187.7215,5.4063,0,0,12.30778,6.901475,6.556401,0,0,0,29.59898,0,0,0,39.00008,100,0.172616,7.212041,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,3.019154,3.019154,0,-1,0,3.019154,255.5063,4.536073,0,0,7.71413,3.178057,3.019154,0,0,0,29.59898,0,0,0,39.00008,100,0.172616,3.32107,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,11.10551,8.36,0,-1,0,8.36,68.13023,0,2.745512,3.856063,5.695687,8.8,8.36,0,0,0,29.59898,0,3.104313,-3.104313,35.72784,91.60967,0.172616,12.21606,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,3.174494,3.174494,0,-1,0,3.174494,93.91254,0,0,0,2.981248,3.341572,3.174494,0,0,3.449237,26.49467,0,0.3603246,-0.3603246,35.34803,90.63579,0.172616,3.491943,2.384998,0,29.47591
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.56018,3.56018,0,-1,0,3.56018,20.06627,0,4.440892E-16,0,0.7143952,3.747558,3.56018,0,0,3.849597,26.13434,0,3.033162,-3.033162,32.15079,82.43777,0.172616,3.916198,0.5715162,0,26.84874
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.219778,23.10118,0,0,0,32.15079,82.43777,0.172616,0,0,0,23.10118
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,5.595695,5.595695,0,-1,0,5.595695,0,0,8.881784E-16,0,0,5.890205,5.595695,0,0,7.219778,23.10118,0,5.890205,-5.890205,25.94197,66.51775,0.172616,6.155264,0,0,23.10118
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,7.727506,7.727506,0,-1,0,7.727506,0,0,8.881784E-16,0.140256,0,8.134216,7.727506,0,0,13.76445,17.21097,0,8.134216,-8.134216,17.36776,44.53262,0.172616,8.500256,0,0,17.21097
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,5.570716,5.570716,0,-1,0,5.570716,0,0,8.881784E-16,0,0,5.863912,5.570716,0,0,22.80247,9.076756,0,5.863912,-5.863912,11.18665,28.68366,0.172616,6.127788,0,0,9.076756
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,1.024283,1.024283,0,-1,0,1.024283,0,0,2.220446E-16,0,0,1.078192,1.024283,0,0,29.31793,3.212845,0,1.078192,-1.078192,10.05014,25.76953,0.172616,1.126711,0,0,3.212845
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.51592,2.134653,0,0,0,10.05014,25.76953,0.172616,0,0,0,2.134653
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.960396,2.02792,0,-1,0,2.02792,0,0,0.9324761,1.228516,0,2.134653,2.02792,0,0,30.51592,2.134653,0,2.134653,-2.134653,7.800015,20,0.172616,3.256436,0,0,2.134653
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172616,0,0,0,0
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.926861,0,0,-1,0,0,0,0,4.926861,5.419547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172616,5.419547,0,0,0
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,2.195565,0,0,-1,0,0,0,0,2.195565,2.415121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.172616,2.415121,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,1.055831,1.055831,9.855831,0,2.829525,1.055831,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1728087,1.161414,0,12,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.947972,4.947972,12,0,3.372,4.947972,0,0,0,0,0,0,0,7.052028,6.699427,24.52775,7.524,6.699427,0,6.699427,22.08664,56.6323,0.173136,5.442769,0,12,7.524
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,3.292218,3.292218,11.47434,0,3.239007,3.292218,24.37191,0,0,0,0.8023764,0,0,8.182118,7.773012,17.82833,13.55348,8.575389,0,8.575389,30.22197,77.49207,0.173491,3.62144,0.6419011,12,14.35586
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,17.52293,17.52293,12,0,3.372,17.52293,16.66103,0,0,0,2.9195,5.813606,5.522925,0,0,9.252938,21.27133,0,2.894106,-2.894106,27.17131,69.6699,0.173491,19.27522,2.3356,12,24.19083
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.772423,2.772423,0,-1,0,2.772423,212.7067,0,0,0,5.897129,2.918339,2.772423,0,0,12.46861,18.37723,2.978789,0,2.978789,29.99724,76.91586,0.1732868,3.049665,4.717703,0,24.27436
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,8.780059,8.36,0,-1,0,8.36,68.71621,0,0.4200588,1.298065,5.744675,8.8,8.36,0,0,9.489822,21.05814,0,3.055325,-3.055325,26.77665,68.65793,0.1732868,9.658065,4.59574,0,26.80281
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,14.32726,8.36,0,-1,0,8.36,56.31728,0,5.967257,7.399983,4.708124,8.8,8.36,0,0,12.88463,18.00281,0,4.091876,-4.091876,22.46343,57.59843,0.1732868,15.75998,3.766499,0,22.71094
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,5.271849,5.271849,0,-1,0,5.271849,128.147,0,0,0,6.755716,5.549314,5.271849,0,0,17.43116,13.91094,1.206402,0,1.206402,23.60792,60.53302,0.1732043,5.799034,5.404573,0,20.66665
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,3.113705,3.113705,0,-1,0,3.113705,240.8523,0,0,0,7.49943,3.277585,3.113705,0,0,16.22475,14.9967,4.221845,0,4.221845,27.61312,70.80273,0.172916,3.425076,5.999544,0,22.49613
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,16.13846,8.36,0,-1,0,8.36,127.0445,0,7.778464,9.392311,10.62092,8.8,8.36,0,0,12.00291,18.79636,1.82092,0,1.82092,29.3406,75.23215,0.172792,17.75231,8.496736,0,29.41728
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,12.53138,8.36,0,-1,0,8.36,105.5309,0,4.171377,5.424515,8.822384,8.8,8.36,0,0,10.18199,20.43519,0.02238356,0,0.02238356,29.36183,75.28659,0.1727905,13.78451,7.057907,0,29.25757
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,10.35541,8.36,0,-1,0,8.36,69.30212,0,1.995408,3.030949,5.793657,8.8,8.36,0,0,10.15961,20.45533,0,3.006343,-3.006343,26.19287,67.16106,0.1727905,11.39095,4.634925,0,26.24899
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,11.68254,8.36,0,-1,0,8.36,38.77891,0,3.322539,4.490793,3.241917,8.8,8.36,0,0,13.49999,17.44899,0,5.558083,-5.558083,20.33413,52.13869,0.1727905,12.85079,2.593534,0,20.69091
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,20.87766,8.36,0,-1,0,8.36,6.010193,0,12.51766,14.60543,0.5024521,8.8,8.36,0,0,19.67563,11.89091,0,8.297548,-8.297548,11.58775,29.71212,0.1727905,22.96543,0.4019617,0,12.39336
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,12.46413,3.413691,0,-1,0,3.413691,0,0,9.050435,10.29685,0,3.593359,3.413691,0,0,28.89513,3.593359,0,3.593359,-3.593359,7.800015,20,0.1727905,13.71054,0,0,3.593359
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,3.032151,0,0,-1,0,0,0,0,3.032151,3.335366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727905,3.335366,0,0,0
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,13.27849,0,0,-1,0,0,0,0,13.27849,14.60634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727905,14.60634,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,2.237678,0,0,-1,0,0,0,0,2.237678,2.461446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727905,2.461446,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,5.738722,0,0,-1,0,0,0,0,5.738722,6.312594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727905,6.312594,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,2.360301,0,0,-1,0,0,0,0,2.360301,2.596332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727905,2.596332,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.32252,0,0,-1,0,0,0,0,1.32252,1.454772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727905,1.454772,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,3.02565,0,0,-1,0,0,0,0,3.02565,3.328215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727905,3.328215,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727905,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1727905,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,5.16638,5.16638,12,0,3.372,5.16638,0,0,0,0,0,0,0,6.83362,6.491939,32.88775,0,6.491939,0,6.491939,13.95881,35.79175,0.1731045,5.683018,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.457109,2.457109,11.25711,0,3.184049,2.457109,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.39581,5.842745,8.36,0,8.36,21.8898,56.12759,0.1734468,2.70282,0,12,5.842745
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,12.79659,12.79659,12,0,3.372,12.79659,12.40054,0,0,0,1.586847,0.838521,0.7965949,0,0,18.03581,13.36674,0.7483258,0,0.7483258,22.59973,57.9479,0.1734742,14.07625,1.269477,12,14.95359
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.753816,0.753816,9.553816,0,2.753115,0.753816,629.1055,0,0,0,4.742298,0,0,8.8,8.36,17.28749,14.04024,13.1023,0,13.1023,35.02966,89.81945,0.1733065,0.8291976,3.793838,12,18.78254
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,15.50909,8.36,0,-1,0,8.36,94.22176,0,7.149093,8.700003,7.876939,8.8,8.36,0,0,4.185191,25.83231,0,0.9230609,-0.9230609,34.05666,87.32461,0.1733065,17.06,6.301551,0,33.70924
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,4.679942,4.679942,0,-1,0,4.679942,195.2063,0,0,0,9.135541,4.926255,4.679942,0,0,5.210814,24.90924,4.209286,0,4.209286,38.04995,97.56377,0.1730228,5.147936,7.308433,0,34.04478
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,17.06076,8.36,0,-1,0,8.36,145.3952,2.353511,8.700757,10.40683,12.15504,8.8,8.36,0,0,1.001528,28.6976,1.001528,0,1.001528,39.00008,100,0.1729555,18.76683,9.724031,0,40.85264
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,12.53682,8.36,0,-1,0,8.36,146.2791,3.42893,4.176819,5.430501,12.22893,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1729555,13.7905,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,7.801655,7.801655,0,-1,0,7.801655,159.6473,4.242862,0,0.2218206,12.45513,8.212269,7.801655,0,0,0,29.59898,0,0,0,39.00008,100,0.1729555,8.58182,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,11.52282,8.36,0,-1,0,8.36,119.3301,1.176,3.162817,4.315098,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1729555,12.6751,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,9.229805,8.36,0,-1,0,8.36,76.40994,0,0.8698046,1.792785,6.387871,8.8,8.36,0,0,0,29.59898,0,2.412129,-2.412129,36.45747,93.48051,0.1729555,10.15279,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,8.032159,8.032159,0,-1,0,8.032159,80.79674,0,0,0.4753751,6.489723,8.454905,8.032159,0,0,2.680143,27.18685,0,1.965182,-1.965182,34.38599,88.16902,0.1729555,8.835375,5.191778,0,33.67657
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,18.91547,8.36,0,-1,0,8.36,32.67775,0,10.55547,12.44702,2.73186,8.8,8.36,0,0,4.863678,25.22167,0,6.06814,-6.06814,27.98961,71.76807,0.1729555,20.80702,2.185488,0,27.95353
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,11.74634,8.36,0,-1,0,8.36,5.482248,0,3.386337,4.56097,0.4583159,8.8,8.36,0,0,11.60606,19.15353,0,8.341684,-8.341684,19.1967,49.22221,0.1729555,12.92097,0.3666528,0,19.61184
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.87459,10.81184,0,0,0,19.1967,49.22221,0.1729555,0,0,0,10.81184
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,11.72428,8.36,0,-1,0,8.36,0,0,3.364279,4.536707,0,8.8,8.36,0,0,20.87459,10.81184,0,8.8,-8.8,9.920685,25.4376,0.1729555,12.89671,0,0,10.81184
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,10.94438,1.911251,0,-1,0,1.911251,0,0,9.033132,10.12757,0,2.011843,1.911251,0,0,30.65237,2.011843,0,2.011843,-2.011843,7.800015,20,0.1729555,12.03882,0,0,2.011843
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,6.224258,0,0,-1,0,0,0,0,6.224258,6.846684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729555,6.846684,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,2.300057,0,0,-1,0,0,0,0,2.300057,2.530063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729555,2.530063,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.85945,0,0,-1,0,0,0,0,3.85945,4.245395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729555,4.245395,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.952648,0,0,-1,0,0,0,0,1.952648,2.147913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729555,2.147913,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.679007,0,0,-1,0,0,0,0,1.679007,1.846908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729555,1.846908,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,5.209134,0,0,-1,0,0,0,0,5.209134,5.730048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729555,5.730048,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.7041686,0,0,-1,0,0,0,0,0.7041686,0.7745854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1729555,0.7745854,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,9.129473,9.129473,12,0,3.372,9.129473,0,0,0,0,0,0,0,2.870528,2.727001,32.88775,0,2.727001,0,2.727001,10.38708,26.63347,0.1730857,10.04242,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.45214,2.45214,11.25214,0,3.182791,2.45214,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.16075,2.454301,8.36,0,8.36,18.31807,46.96931,0.1734235,2.697354,0,12,2.454301
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,5.551515,5.551515,12,0,3.372,5.551515,26.17093,0,0,0,1.452883,0,0,6.448485,6.126061,21.80075,9.978301,7.578944,0,7.578944,25.50809,65.40522,0.1737656,6.106666,1.162306,12,11.43118
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,23.2094,20.36,12,0,3.372,20.36,15.14285,0,2.849398,5.170338,3.083084,8.8,8.36,0,0,14.22181,16.79935,0,5.716917,-5.716917,19.48193,49.95356,0.1737656,25.53034,2.466467,12,19.88243
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.40245,1.40245,0,-1,0,1.40245,292.7434,0,0,0,4.10558,1.476263,1.40245,0,0,20.57394,11.08243,2.629317,0,2.629317,21.97632,56.34941,0.1735894,1.542695,3.284464,0,15.18801
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,11.1217,8.36,0,-1,0,8.36,91.64726,0,2.761698,3.873868,7.661711,8.8,8.36,0,0,17.94462,13.44882,0,1.138289,-1.138289,20.77645,53.27285,0.1735894,12.23387,6.129369,0,21.11053
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,13.48658,8.36,0,-1,0,8.36,129.3166,0,5.126583,6.475241,10.81087,8.8,8.36,0,0,19.20939,12.31053,2.010869,0,2.010869,22.68413,58.16433,0.1734549,14.83524,8.648695,0,23.1214
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,9.620788,8.36,0,-1,0,8.36,119.2109,0,1.260788,2.222866,9.96603,8.8,8.36,0,0,17.19852,14.12031,1.16603,0,1.16603,23.79033,61.00071,0.1733771,10.58287,7.972824,0,24.08634
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,6.214455,6.214455,0,-1,0,6.214455,173.8535,0,0,0,10.80405,6.541532,6.214455,0,0,16.03249,15.16974,4.262514,0,4.262514,27.8341,71.36935,0.1730929,6.835901,8.643237,0,25.97379
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,8.393272,8.36,0,-1,0,8.36,86.17089,0,0.03327283,0.8726001,7.203886,8.8,8.36,0,0,11.76997,19.006,0,1.596114,-1.596114,26.15165,67.05537,0.1730929,9.2326,5.763109,0,26.20989
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,7.582427,7.582427,0,-1,0,7.582427,88.52428,0,0,0,6.712288,7.981502,7.582427,0,0,13.54343,17.40989,0,1.269213,-1.269213,24.81378,63.62495,0.1730929,8.34067,5.369831,0,24.12218
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,0,0,0,3.349883,0,0,0,0,14.95367,16.14067,3.349883,0,3.349883,27.99176,71.7736,0.1728703,0,2.679906,0,19.49056
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,13.36872,8.36,0,-1,0,8.36,21.11202,0,5.008723,6.345595,1.764965,8.8,8.36,0,0,11.60379,19.15557,0,7.035035,-7.035035,20.57618,52.75933,0.1728703,14.7056,1.411972,0,20.92053
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,14.43485,8.36,0,-1,0,8.36,6.722239,0,6.074851,7.518336,0.5619792,8.8,8.36,0,0,19.42049,12.12053,0,8.238021,-8.238021,11.89254,30.49364,0.1728703,15.87834,0.4495833,0,12.68251
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,15.8945,3.688388,0,-1,0,3.688388,0,0,12.20611,13.79556,0,3.882513,3.688388,0,0,28.57385,3.882513,0,3.882513,-3.882513,7.800015,20,0.1728703,17.48395,0,0,3.882513
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,11.42972,0,0,-1,0,0,0,0,11.42972,12.57269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728703,12.57269,0,0,0
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728703,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.755411,0,0,-1,0,0,0,0,3.755411,4.130952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728703,4.130952,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,2.066756,0,0,-1,0,0,0,0,2.066756,2.273432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728703,2.273432,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,3.206693,0,0,-1,0,0,0,0,3.206693,3.527362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728703,3.527362,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.752628,0,0,-1,0,0,0,0,4.752628,5.227891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728703,5.227891,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,5.013293,0,0,-1,0,0,0,0,5.013293,5.514622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728703,5.514622,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,5.070324,0,0,-1,0,0,0,0,5.070324,5.577357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728703,5.577357,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.830227,0,0,-1,0,0,0,0,2.830227,3.11325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1728703,3.11325,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.323585,1.323585,10.12358,0,2.897267,1.323585,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1730836,1.455944,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,5.289475,5.289475,12,0,3.372,5.289475,0,0,0,0,0,0,0,6.710525,6.374999,24.52775,7.524,6.374999,0,6.374999,21.77886,55.84312,0.1733826,5.818423,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.80532,2.80532,11.60532,0,3.272146,2.80532,53.75478,0,0,0,1.507994,0,0,8.8,8.36,18.15276,13.2615,9.867993,0,9.867993,31.14046,79.84718,0.1736519,3.085852,1.206395,12,14.76949
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.836602,1.836602,5.850582,0,1.816197,1.836602,243.4648,0,0,0,4.471481,0,0,4.013979,3.813281,8.284761,22.14269,8.284761,0,8.284761,39.00008,100,0.1734102,2.020263,3.577184,12,26.61417
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,7.822113,0,0,7.822113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734102,0,6.25769,0,37.42109
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,5.563974,5.563974,0,-1,0,5.563974,144.9457,2.207925,0,0,8.064739,5.856815,5.563974,0,0,0,29.59898,0,0,0,39.00008,100,0.1734102,6.120371,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,-1,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734102,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,5.657418,5.657418,0,-1,0,5.657418,232.2756,7.185627,0,0,13.1408,5.955177,5.657418,0,0,0,29.59898,0,0,0,39.00008,100,0.1734102,6.22316,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,8.027107,8.027107,0,-1,0,8.027107,160.7566,4.454515,0,0.469818,12.9041,8.449587,8.027107,0,0,0,29.59898,0,0,0,39.00008,100,0.1734102,8.829818,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734102,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,15.46176,8.36,0,-1,0,8.36,89.79346,0,7.101762,8.647938,7.506733,8.8,8.36,0,0,0,29.59898,0,1.293267,-1.293267,37.63686,96.50456,0.1734102,17.00794,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,9.61705,8.36,0,-1,0,8.36,49.33174,0,1.25705,2.218755,4.124133,8.8,8.36,0,0,1.436963,28.30571,0,4.675867,-4.675867,32.70806,83.86665,0.1734102,10.57875,3.299307,0,32.42984
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,17.01668,8.36,0,-1,0,8.36,20.21595,0,8.656682,10.35835,1.690053,8.8,8.36,0,0,6.632371,23.62984,0,7.109947,-7.109947,25.21352,64.64991,0.1734102,18.71835,1.352043,0,25.3199
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,8.82122,8.36,0,-1,0,8.36,6.612422,0,0.46122,1.343342,0.5527984,8.8,8.36,0,0,14.53231,16.5199,0,8.247202,-8.247202,16.5202,42.35941,0.1734102,9.703342,0.4422387,0,17.0727
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,15.19453,7.859061,0,-1,0,7.859061,0,0,7.335466,8.854918,0,8.272696,7.859061,0,0,23.69587,8.272696,0,8.272696,-8.272696,7.800015,20,0.1734102,16.71398,0,0,8.272696
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,10.76741,0,0,-1,0,0,0,0,10.76741,11.84415,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1734102,11.84415,0,0,8.426001E-16
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.4133766,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4133766,0.4547143,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1734102,0.4547143,0,0,8.426001E-16
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,4.361805,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.361805,4.797986,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1734102,4.797986,0,0,8.426001E-16
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,3.130488,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.130488,3.443537,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1734102,3.443537,0,0,8.426001E-16
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1734102,0,0,0,8.426001E-16
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1734102,0,0,0,8.426001E-16
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,3.06078,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.06078,3.366858,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1734102,3.366858,0,0,8.426001E-16
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.29613,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.29613,1.425743,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1734102,1.425743,0,0,8.426001E-16
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.8654702,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8654702,0.9520172,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1734102,0.9520172,0,0,8.426001E-16
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.6812645,0.6812645,9.481264,0,2.73476,0.6812645,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1735509,0.7493909,0,12,8.426001E-16
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1736186,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,4.534007,4.534007,12,0,3.372,4.534007,45.11549,0,0,0,2.045539,0,0,7.465993,7.092694,16.16775,15.048,9.138233,0,9.138233,32.33129,82.90057,0.1739728,4.987407,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,8.042882,8.042882,10.94314,0,3.104614,8.042882,49.4427,0,0,0,3.976618,0,0,2.900258,2.755245,7.029521,23.27241,6.731863,0,6.731863,38.71769,99.27594,0.1742373,8.847171,3.181294,12,27.24903
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,15.84905,8.36,0,-1,0,8.36,96.76062,0,7.489046,9.07395,8.089188,8.8,8.36,0,0,0.297658,29.33109,0,0.7108122,-0.7108122,37.96843,97.35476,0.1742373,17.43395,6.47135,0,37.42027
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,3.106782,3.106782,0,-1,0,3.106782,267.9099,3.96563,0,0,8.323377,3.270297,3.106782,0,0,1.087449,28.62027,1.087449,0,1.087449,39.00008,100,0.1741663,3.41746,6.658701,0,36.94365
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,11.05338,8.36,0,-1,0,8.36,126.5926,1.783142,2.693381,3.798719,10.58314,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1741663,12.15872,8.466514,0,40.18212
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,2.10281,2.10281,0,-1,0,2.10281,476.5067,7.806546,0,0,10.02003,2.213484,2.10281,0,0,0,29.59898,0,0,0,39.00008,100,0.1741663,2.313091,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,-1,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1741663,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.7725276,0.7725276,0,-1,0,0.7725276,1276.73,9.049908,0,0,9.863094,0.8131869,0.7725276,0,0,0,29.59898,0,0,0,39.00008,100,0.1741663,0.8497803,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,14.49758,8.36,0,-1,0,8.36,69.29146,0,6.137576,7.587334,5.792766,8.8,8.36,0,0,0,29.59898,0,3.007234,-3.007234,35.83017,91.87206,0.1741663,15.94733,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.09080084,0.09080084,0,-1,0,0.09080084,3008.477,0,0,0,2.731722,0.09557984,0.09080084,0,0,3.341371,26.59174,2.636143,0,2.636143,38.33104,98.28452,0.1739946,0.09988093,2.185378,0,29.32347
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,17.6757,8.36,0,-1,0,8.36,20.2861,0,9.315695,11.08326,1.695918,8.8,8.36,0,0,0.7052283,28.96427,0,7.104083,-7.104083,30.84268,79.08363,0.1739946,19.44326,1.356734,0,30.66019
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,18.65791,8.36,0,-1,0,8.36,5.072056,0,10.29791,12.1637,0.4240239,8.8,8.36,0,0,8.598653,21.86019,0,8.375977,-8.375977,22.01363,56.44508,0.1739946,20.5237,0.3392191,0,22.28421
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.90529,13.48421,0,0,0,22.01363,56.44508,0.1739946,0,0,0,13.48421
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,9.812482,8.36,0,-1,0,8.36,0,0,1.452482,2.43373,0,8.8,8.36,0,0,17.90529,13.48421,0,8.8,-8.8,12.73761,32.66048,0.1739946,10.79373,0,0,13.48421
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,10.09087,4.450004,0,-1,0,4.450004,0,0,5.640865,6.649951,0,4.684214,4.450004,0,0,27.68307,4.684214,0,4.684214,-4.684214,7.800015,20,0.1739946,11.09995,0,0,4.684214
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.755259,0,0,-1,0,0,0,0,1.755259,1.930785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739946,1.930785,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739946,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,6.425042,0,0,-1,0,0,0,0,6.425042,7.067546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739946,7.067546,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.328868,0,0,-1,0,0,0,0,1.328868,1.461755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739946,1.461755,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.83916,0,0,-1,0,0,0,0,1.83916,2.023076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739946,2.023076,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.902435,0,0,-1,0,0,0,0,3.902435,4.292678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739946,4.292678,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,4.037248,0,0,-1,0,0,0,0,4.037248,4.440973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1739946,4.440973,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,2.20647,2.20647,11.00647,0,3.120637,2.20647,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1742914,2.427117,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.461129,2.461129,11.26113,0,3.185066,2.461129,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.174613,2.707242,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.774013,3.774013,11.51414,0,3.249078,3.774013,66.41982,0,0,0,2.506692,0,0,7.740128,7.353122,16.16775,15.048,9.859814,0,9.859814,33.01584,84.65583,0.1748618,4.151414,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,9.399897,9.399897,10.14656,0,2.903081,9.399897,58.74504,-1.110223E-16,0,0,5.521973,0,0,0.7466684,0.709335,6.30794,23.92183,6.231308,0,6.231308,38.92738,99.81359,0.1750816,10.33989,4.417578,12,29.44381
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.953756,2.953756,0,-1,0,2.953756,291.0331,5.410558,0,0,8.596406,3.109217,2.953756,0,0,0.07663175,29.53001,0.07663175,0,0.07663175,39.00008,100,0.1750767,3.249131,6.877125,0,38.12642
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,7.686889,7.686889,0,-1,0,7.686889,129.0632,1.829482,0,0.09557788,9.920944,8.091462,7.686889,0,0,0,29.59898,0,0,0,39.00008,100,0.1750767,8.455578,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,13.84119,8.36,0,-1,0,8.36,155.5529,4.204224,5.481187,6.865306,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1750767,15.22531,10.40338,0,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,10.72278,8.36,0,-1,0,8.36,151.8526,3.89488,2.362784,3.435062,12.69488,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1750767,11.79506,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,8.169959,8.169959,0,-1,0,8.169959,129.9321,2.015446,0,0.6269546,10.6154,8.599957,8.169959,0,0,0,29.59898,0,0,0,39.00008,100,0.1750767,8.986955,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,8.820284,8.36,0,-1,0,8.36,98.36092,0,0.460284,1.342312,8.222973,8.8,8.36,0,0,0,29.59898,0,0.5770272,-0.5770272,38.39184,98.44041,0.1750767,9.702312,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,8.655056,8.36,0,-1,0,8.36,38.70478,0,0.2950559,1.160561,3.235719,8.8,8.36,0,0,0.6411413,29.02195,0,5.564281,-5.564281,32.52657,83.4013,0.1750767,9.520561,2.588576,0,32.25767
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,11.12428,8.36,0,-1,0,8.36,49.78337,0,2.764275,3.876703,4.16189,8.8,8.36,0,0,6.823675,23.45767,0,4.63811,-4.63811,27.63757,70.86543,0.1750767,12.2367,3.329512,0,27.61956
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,4.137992,4.137992,0,-1,0,4.137992,42.9697,0,0,0,1.778083,4.355782,4.137992,0,0,11.97713,18.81956,0,2.577699,-2.577699,24.92044,63.89844,0.1750767,4.551792,1.422466,0,20.59764
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,15.46633,8.36,0,-1,0,8.36,4.076446,0,7.106327,8.65296,0.3407909,8.8,8.36,0,0,14.84124,16.24186,0,8.459209,-8.459209,16.00365,41.03492,0.1750767,17.01296,0.2726327,0,16.58265
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,10.2579,7.39352,0,-1,0,7.39352,0,0,2.864377,3.890167,0,7.782652,7.39352,0,0,24.24036,7.782652,0,7.782652,-7.782652,7.800015,20,0.1750767,11.28369,0,0,7.782652
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,12.53933,0,0,-1,0,0,0,0,12.53933,13.79327,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1750767,13.79327,0,0,8.426001E-16
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,13.47005,0,0,-1,0,0,0,0,13.47005,14.81706,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1750767,14.81706,0,0,8.426001E-16
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3700854,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3700854,0.4070939,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1750767,0.4070939,0,0,8.426001E-16
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.9228177,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9228177,1.0151,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1750767,1.0151,0,0,8.426001E-16
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.3180261,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3180261,0.3498287,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1750767,0.3498287,0,0,8.426001E-16
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.911932,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.911932,6.503124,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1750767,6.503124,0,0,8.426001E-16
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,4.410131,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.410131,4.851144,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1750767,4.851144,0,0,8.426001E-16
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.184273,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.184273,1.3027,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1750767,1.3027,0,0,8.426001E-16
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,3.408846,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.408846,3.749731,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1750767,3.749731,0,0,8.426001E-16
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.936663,4.936663,12,0,3.372,4.936663,0,0,0,0,0,0,0,7.063337,6.71017,32.88775,8.426001E-16,6.71017,0,6.71017,14.16584,36.3226,0.1753755,5.430329,0,12,8.426001E-16
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,1.076622,1.076622,9.876622,0,2.834785,1.076622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.17758,6.039154,8.36,0,8.36,22.09683,56.65844,0.175547,1.184284,0,12,6.039154
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,17.81758,13.56315,10.80932,0,10.80932,32.35145,82.95228,0.1754493,0,1.959453,12,16.01247
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,6.188009,6.188009,0,0,0,6.188009,86.95426,0,0,0,5.380737,6.513693,6.188009,0,0,7.008267,23.29154,0,1.132956,-1.132956,31.15721,79.89013,0.1754493,6.806809,4.30459,0,28.67228
