Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,0.5648425,0,0,8.831949,0,0,0,0,8.267107,22.15858,8.267107,0,8.267107,39.00008,100,0.1749201,0,7.06556,0,30.99053
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,-1,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749201,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,-1,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749201,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,-1,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1749201,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,22.13766,8.36,0,-1,0,8.36,141.9443,3.066545,13.77766,15.99143,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1749201,24.35143,9.493236,0,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,5.514856,5.514856,0,-1,0,5.514856,186.5556,4.483162,0,0,10.28827,5.805112,5.514856,0,0,0,29.59898,0,0,0,39.00008,100,0.1749201,6.066342,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.939981,3.939981,0,-1,0,3.939981,215.7541,4.353322,0,0,8.50067,4.147348,3.939981,0,0,0,29.59898,0,0,0,39.00008,100,0.1749201,4.333979,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,9.44335,8.36,0,-1,0,8.36,66.72802,0,1.08335,2.027685,5.578463,8.8,8.36,0,0,0,29.59898,0,3.221538,-3.221538,35.60428,91.29284,0.1749201,10.38768,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,4.6956,4.6956,0,-1,0,4.6956,51.43812,0,8.881784E-16,0,2.415329,4.942737,4.6956,0,0,3.579486,26.37744,0,2.527408,-2.527408,32.94016,84.46177,0.1749201,5.16516,1.932263,0,28.79277
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.9021198,0.9021198,0,-1,0,0.9021198,44.7365,0,1.110223E-16,0,0.4035768,0.9495997,0.9021198,0,0,6.387718,23.85003,0,0.546023,-0.546023,32.3646,82.98598,0.1749201,0.9923317,0.3228614,0,24.25361
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,21.82852,8.36,0,-1,0,8.36,0,0,13.46852,15.65137,0,8.8,8.36,0,0,6.99441,23.30401,0,8.8,-8.8,23.08858,59.20138,0.1749201,24.01137,0,0,23.30401
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,16.83247,8.36,0,-1,0,8.36,0,0,8.472466,10.15571,0,8.8,8.36,0,0,16.77219,14.50401,0,8.8,-8.8,13.81257,35.41677,0.1749201,18.51571,0,0,14.50401
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,2.072426,2.072426,0,-1,0,2.072426,0,0,0,0,0,2.181501,2.072426,0,0,26.54996,5.704009,0,2.181501,-2.181501,11.51307,29.52062,0.1749201,2.279669,0,0,5.704009
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,3.268907,3.268907,0,-1,0,3.268907,0,0,4.440892E-16,0.2494157,0,3.440955,3.268907,0,0,28.97386,3.522508,0,3.440955,-3.440955,7.88598,20.22042,0.1749201,3.595798,0,0,3.522508
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,2.116085,0.07747504,0,-1,0,0.07747504,0,0,2.03861,2.250219,0,0.08155268,0.07747504,0,0,32.79714,0.08155268,0,0.08155268,-0.08155268,7.800015,20,0.1749201,2.327694,0,0,0.08155268
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.810398,0,0,-1,0,0,0,0,1.810398,1.991438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749201,1.991438,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.6382899,0,0,-1,0,0,0,0,0.6382899,0.7021189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749201,0.7021189,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.428244,0,0,-1,0,0,0,0,2.428244,2.671068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749201,2.671068,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,2.360793,0,0,-1,0,0,0,0,2.360793,2.596873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749201,2.596873,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,1.09095,0,0,-1,0,0,0,0,1.09095,1.200045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749201,1.200045,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,3.446476,3.446476,12,0,3.372,3.446476,0,0,0,0,0,0,0,8.553524,8.125848,32.88775,0,8.125848,0,8.125848,15.50887,39.76626,0.1752777,3.791124,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.489067,1.489067,10.28907,0,2.939134,1.489067,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.76191,7.313263,8.36,0,8.36,23.43986,60.1021,0.1754894,1.637973,0,12,7.313263
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,3.433094,3.433094,11.66187,0,3.286454,3.433094,63.58919,0,0,0,2.183076,0,0,8.228779,7.81734,16.40191,14.83726,10.00042,0,10.00042,32.92709,84.42827,0.1757351,3.776403,1.746461,12,17.02034
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,8.887676,8.887676,9.531934,0,2.747579,8.887676,64.39617,0,0,0,5.723324,0,0,0.6442577,0.6120448,6.40149,23.83764,6.335369,0,6.335369,38.93735,99.83916,0.1759501,9.776444,4.578659,12,29.56096
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,5.189784,5.189784,0,-1,0,5.189784,157.0514,2.621574,0,0,8.150626,5.46293,5.189784,0,0,0.06612118,29.53947,0.06612118,0,0.06612118,39.00008,100,0.1759459,5.708762,6.520501,0,37.69009
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,10.36189,8.36,0,-1,0,8.36,129.4253,2.019954,2.001892,3.038081,10.81995,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1759459,11.39808,8.655964,0,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,6.033807,6.033807,0,-1,0,6.033807,187.437,4.958213,0,0,11.30959,6.351376,6.033807,0,0,0,29.59898,0,0,0,39.00008,100,0.1759459,6.637188,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,20.24478,8.36,0,-1,0,8.36,126.7817,1.798947,11.88478,13.90925,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1759459,22.26925,8.479158,0,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.936346,2.936346,0,-1,0,2.936346,428.4052,9.488567,0,0,12.57946,3.090891,2.936346,0,0,0,29.59898,0,0,0,39.00008,100,0.1759459,3.229981,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,10.2711,8.36,0,-1,0,8.36,136.1314,2.580584,1.911104,2.938215,11.38058,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1759459,11.29821,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,12.66357,8.36,0,-1,0,8.36,97.53237,0,4.303572,5.569929,8.153707,8.8,8.36,0,0,0,29.59898,0,0.6462937,-0.6462937,38.31882,98.2532,0.1759459,13.92993,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,11.02934,8.36,0,-1,0,8.36,72.92104,0,2.669337,3.772271,6.0962,8.8,8.36,0,0,0.7181041,28.95268,0,2.703801,-2.703801,35.46877,90.94538,0.1759459,12.13227,4.876959,0,35.04889
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,14.29532,8.36,0,-1,0,8.36,44.55546,0,5.935317,7.364849,3.724836,8.8,8.36,0,0,3.722327,26.24888,0,5.075164,-5.075164,30.11908,77.22825,0.1759459,15.72485,2.979869,0,29.97372
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,12.866,8.36,0,-1,0,8.36,5.598945,0,4.505998,5.792597,0.4680718,8.8,8.36,0,0,9.361398,21.17372,0,8.331928,-8.331928,21.33645,54.70874,0.1759459,14.1526,0.3744574,0,21.64179
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,33.71216,8.36,0,-1,0,8.36,0,0,25.35216,28.72337,0,8.8,8.36,0,0,18.6191,12.84179,0,8.8,-8.8,12.06044,30.92414,0.1759459,37.08337,0,0,12.84179
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,26.16304,3.839702,0,-1,0,3.839702,0,0,22.32334,24.93965,0,4.041791,3.839702,0,0,28.39687,4.041791,0,4.041791,-4.041791,7.800015,20,0.1759459,28.77935,0,0,4.041791
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,14.39752,0,0,-1,0,0,0,0,14.39752,15.83727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759459,15.83727,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,4.015507,0,0,-1,0,0,0,0,4.015507,4.417058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759459,4.417058,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.385668,0,0,-1,0,0,0,0,2.385668,2.624235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759459,2.624235,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,4.113838,0,0,-1,0,0,0,0,4.113838,4.525222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759459,4.525222,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.403176,0,0,-1,0,0,0,0,1.403176,1.543493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759459,1.543493,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.666473,0,0,-1,0,0,0,0,2.666473,2.93312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759459,2.93312,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,3.302038,0,0,-1,0,0,0,0,3.302038,3.632242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759459,3.632242,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.8606652,0,0,-1,0,0,0,0,0.8606652,0.9467317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759459,0.9467317,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,2.206732,2.206732,11.00673,0,3.120703,2.206732,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1762262,2.427405,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3821568,0.3821568,9.182157,0,2.659086,0.3821568,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1763211,0.4203725,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,4.660181,4.660181,12,0,3.372,4.660181,37.18323,0,0,0,1.732806,0,0,7.339819,6.972828,16.16775,15.048,8.705633,0,8.705633,31.92089,81.84827,0.1766751,5.126199,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,10.12373,10.12373,12,0,3.372,10.12373,47.26136,0,0,0,4.784614,0,0,1.876267,1.782454,7.46212,22.88307,6.567067,0,6.567067,38.15096,97.82277,0.176905,11.13611,3.827691,12,27.66768
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,11.62046,8.36,0,-1,0,8.36,78.64745,0,3.260458,4.422504,6.574926,8.8,8.36,0,0,0.8950527,28.79343,0,2.225073,-2.225073,35.80552,91.80885,0.176905,12.7825,5.259941,0,35.36836
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,2.249963,2.249963,0,-1,0,2.249963,343.463,1.992053,0,0,7.727791,2.368382,2.249963,0,0,3.367357,26.56836,3.367357,0,3.367357,39.00008,100,0.1766929,2.474959,6.182233,0,34.29615
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,5.822694,5.822694,0,-1,0,5.822694,131.9599,1.554473,0,0,7.683625,6.129152,5.822694,0,0,0,29.59898,0,0,0,39.00008,100,0.1766929,6.404964,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,11.53561,8.36,0,-1,0,8.36,39.21964,0,3.175613,4.329175,3.278762,8.8,8.36,0,0,0,29.59898,0,5.521238,-5.521238,33.18018,85.07722,0.1766929,12.68917,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,-1,0,0,0,2.378363,0,0,8.513072,0,0,0,0,6.134709,24.07774,6.134709,0,6.134709,39.00008,100,0.1763079,0,6.810458,0,32.59081
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,5.613058,5.613058,0,-1,0,5.613058,112.4681,0.4044167,0,0,6.312899,5.908482,5.613058,0,0,0,29.59898,0,0,0,39.00008,100,0.1763079,6.174364,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.538892,1.538892,0,-1,0,1.538892,403.0721,4.582957,0,0,6.202843,1.619886,1.538892,0,0,0,29.59898,0,0,0,39.00008,100,0.1763079,1.692781,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1763079,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,4.042857,4.042857,0,-1,0,4.042857,50.81913,0,0,0,2.054545,4.255639,4.042857,0,0,0,29.59898,0,2.201094,-2.201094,36.67992,94.05089,0.1763079,4.447143,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,13.31305,8.36,0,-1,0,8.36,6.676453,0,4.953047,6.284352,0.5581515,8.8,8.36,0,0,2.445661,27.39788,0,8.241849,-8.241849,27.99225,71.77486,0.1763079,14.64435,0.4465212,0,27.95604
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,6.88257,6.88257,0,-1,0,6.88257,0,0,8.881784E-16,0,0,7.244811,6.88257,0,0,11.60327,19.15603,0,7.244811,-7.244811,20.35555,52.19361,0.1763079,7.570827,0,0,19.15603
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.863741,2.863741,0,-1,0,2.863741,0,0,0,0,0,3.014464,2.863741,0,0,19.65306,11.91122,0,3.014464,-3.014464,17.17802,44.04613,0.1763079,3.150115,0,0,11.91122
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,26.99039,8.36,0,-1,0,8.36,0,0,18.63039,21.32943,0,8.8,8.36,0,0,23.00246,8.89676,0,8.8,-8.8,7.90201,20.26152,0.1763079,29.68943,0,0,8.89676
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.78024,0.09676021,0,0,0,7.90201,20.26152,0.1763079,0,0,0,0.09676021
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,3.043017,0.0919222,0,-1,0,0.0919222,0,0,2.951095,3.255397,0,0.09676021,0.0919222,0,0,32.78024,0.09676021,0,0.09676021,-0.09676021,7.800015,20,0.1763079,3.347319,0,0,0.09676021
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763079,0,0,0,0
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.692629,0,0,-1,0,0,0,0,0.692629,0.7618919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763079,0.7618919,0,0,0
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.977113,0,0,-1,0,0,0,0,2.977113,3.274825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763079,3.274825,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,4.326609,0,0,-1,0,0,0,0,4.326609,4.75927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763079,4.75927,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.9177135,0,0,-1,0,0,0,0,0.9177135,1.009485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763079,1.009485,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.55397,2.55397,11.35397,0,3.208555,2.55397,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1766176,2.809367,0,12,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2636217,0.2636217,9.063622,0,2.629096,0.2636217,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1766981,0.2899839,0,12,7.524
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,16.16775,15.048,9.487329,0,9.487329,32.66247,83.74976,0.176682,0,0.9018639,12,16.17533
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,6.203109,6.203109,0,0,0,6.203109,15.46864,0,8.881784E-16,0,0.9595369,6.529589,6.203109,0,0,6.680424,23.5866,0,5.570052,-5.570052,26.79112,68.69505,0.176682,6.823421,0.7676296,0,24.54613
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,12.86937,18.01654,2.402675,0,2.402675,29.0705,74.5396,0.1765327,0,1.92214,0,20.41922
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,19.15005,8.36,0,-1,0,8.36,58.97258,0,10.79005,12.70505,4.930108,8.8,8.36,0,0,10.46669,20.17895,0,3.869892,-3.869892,24.99128,64.08006,0.1765327,21.06505,3.944086,0,25.10906
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,18.66433,8.36,0,-1,0,8.36,61.25873,0,10.30433,12.17076,5.12123,8.8,8.36,0,0,14.76657,16.30906,0,3.67877,-3.67877,21.11351,54.1371,0.1765327,20.53076,4.096984,0,21.43029
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,13.14125,8.36,0,-1,0,8.36,53.77403,0,4.781251,6.095376,4.495509,8.8,8.36,0,0,18.8541,12.63029,0,4.304491,-4.304491,16.57618,42.50294,0.1765327,14.45538,3.596407,0,17.1258
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,23.0703,8.36,0,-1,0,8.36,92.36971,0,14.7103,17.01733,7.722108,8.8,8.36,0,0,23.63686,8.3258,0,1.077892,-1.077892,15.43998,39.58962,0.1765327,25.37733,6.177687,0,16.04791
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,4.686801,4.686801,0,-1,0,4.686801,97.65917,8.881784E-16,0,0,4.577091,4.933475,4.686801,0,0,24.83452,7.247908,0,0.3563836,-0.3563836,15.06432,38.62638,0.1765327,5.155481,3.661673,0,11.825
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,9.183727,8.36,0,-1,0,8.36,39.23468,0,0.823727,2.931948,3.280019,8.8,8.36,0,0,25.2305,6.891525,0,5.519981,-5.519981,9.245749,23.707,0.1765327,10.1021,2.624015,0,10.17154
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.982555,2.195493,0,-1,0,2.195493,42.79228,0,0.7870626,1.799339,0.9395013,2.311045,2.195493,0,0,31.36382,1.371544,0,1.371544,-1.371544,7.800015,20,0.1765327,3.280811,0.751601,0,2.311045
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,11.79977,1.004511,0,-1,0,1.004511,105.2632,0,10.79526,12.77885,1.057379,1.057379,1.004511,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,12.97975,0.8459036,0,1.057379
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,8.16801,0.5058925,0,-1,0,0.5058925,105.2632,0,7.662117,8.883633,0.5325184,0.5325184,0.5058925,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,8.984811,0.4260147,0,0.5325184
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,4.056806,0,0,-1,0,0,0,0,4.056806,4.462486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,4.462486,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,11.39244,0,0,-1,0,0,0,0,11.39244,12.53169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,12.53169,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,8.172396,0,0,-1,0,0,0,0,8.172396,8.989635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,8.989635,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,3.259829,0,0,-1,0,0,0,0,3.259829,3.585812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,3.585812,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,6.490691,0,0,-1,0,0,0,0,6.490691,7.13976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,7.13976,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.515546,0,0,-1,0,0,0,0,2.515546,2.7671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,2.7671,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.586363,0,0,-1,0,0,0,0,1.586363,1.745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,1.745,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.986677,0,0,-1,0,0,0,0,1.986677,2.185345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,2.185345,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2496339,0,0,-1,0,0,0,0,0.2496339,0.2745973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,0.2745973,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765327,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,2.221372,2.221372,11.02137,0,3.124407,2.221372,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1768059,2.443509,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.9012228,0.9012228,9.701222,0,2.790409,0.9012228,168.0967,0,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.176854,0.991345,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1767296,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,1.095918,1.095918,0,-1,0,1.095918,327.8575,0,0,0,3.593048,1.153597,1.095918,0,0,3.412989,26.52729,2.43945,0,2.43945,38.0765,97.63185,0.1765797,1.205509,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,7.877862,7.877862,0,-1,0,7.877862,80.98453,0,8.881784E-16,0.3056482,6.379849,8.292486,7.877862,0,0,0.9735389,28.72279,0,1.912637,-1.912637,36.0604,92.46238,0.1765797,8.665648,5.103879,0,35.10264
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,11.93936,8.36,0,-1,0,8.36,97.5125,0,3.579362,4.773298,8.152045,8.8,8.36,0,0,3.098691,26.81016,0,0.647955,-0.647955,35.3774,90.71109,0.1765797,13.1333,6.521636,0,34.9622
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,6.072389,6.072389,0,-1,0,6.072389,141.3949,0,0,0,8.586049,6.391988,6.072389,0,0,3.818641,26.1622,2.194061,0,2.194061,37.45887,96.04818,0.1764451,6.679628,6.868839,0,34.74825
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,-1,0,0,0,7.579975,0,0,9.204556,0,0,0,0,1.624581,28.13686,1.624581,0,1.624581,39.00008,100,0.1763455,0,7.363645,0,37.34141
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,13.72162,8.36,0,-1,0,8.36,49.96352,0,5.361621,6.733783,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1763455,15.09378,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,19.58318,8.36,0,-1,0,8.36,43.54626,0,11.22318,13.1815,3.640467,8.8,8.36,0,0,5.136722,24.97593,0,5.159533,-5.159533,28.68833,73.55968,0.1763455,21.5415,2.912374,0,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,18.39097,8.36,0,-1,0,8.36,63.9923,0,10.03097,11.87006,5.349756,8.8,8.36,0,0,10.86954,19.81639,0,3.450244,-3.450244,25.05145,64.23437,0.1763455,20.23006,4.279805,0,25.16615
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0,0,0,1.590117,0,0,0,0,14.70314,16.36615,1.590117,0,1.590117,26.55997,68.10236,0.1762482,0,1.272093,0,17.95627
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0,0,0,0.5162783,0,0,0,0,13.11302,17.79726,0.5162783,0,0.5162783,27.04976,69.35821,0.1762166,0,0.4130227,0,18.31354
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,9.885263,8.36,0,-1,0,8.36,0,0,1.525263,2.51379,0,8.8,8.36,0,0,12.59675,18.26191,0,8.8,-8.8,17.77374,45.5736,0.1762166,10.87379,0,0,18.26191
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,17.31773,8.36,0,-1,0,8.36,0,0,8.95773,10.6895,0,8.8,8.36,0,0,22.37452,9.461907,0,8.8,-8.8,8.497726,21.789,0.1762166,19.0495,0,0,9.461907
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,17.54471,0.6288117,0,-1,0,0.6288117,0,0,16.9159,18.67037,0,0.661907,0.6288117,0,0,32.1523,0.661907,0,0.661907,-0.661907,7.800015,20,0.1762166,19.29918,0,0,0.661907
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.819844,0,0,-1,0,0,0,0,1.819844,2.001828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,2.001828,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,4.48089,0,0,-1,0,0,0,0,4.48089,4.928979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,4.928979,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,4.522389,0,0,-1,0,0,0,0,4.522389,4.974628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,4.974628,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,2.238427,0,0,-1,0,0,0,0,2.238427,2.46227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,2.46227,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,5.003537,0,0,-1,0,0,0,0,5.003537,5.503891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,5.503891,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.8325041,0.8325041,9.632504,0,2.773024,0.8325041,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.176352,0.9157545,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.96426,1.96426,10.76426,0,3.059358,1.96426,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1765964,2.160686,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,16.33474,16.33474,12,0,3.372,16.33474,11.9039,0,0,0,1.94447,4.56288,4.334736,0,0,16.16775,15.048,0,2.618409,-2.618409,20.90195,53.59465,0.1765964,17.96821,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,2.289527,2.289527,11.08953,0,3.14165,2.289527,196.9585,0,0,0,4.509419,0,0,8.8,8.36,19.0771,12.42959,12.86942,0,12.86942,33.11096,84.89972,0.1765969,2.51848,3.607536,12,16.93901
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,23.76932,8.36,0,-1,0,8.36,106.4023,0,15.40932,17.78625,8.895232,8.8,8.36,0,0,6.207678,24.01207,0.09523267,0,0.09523267,33.2013,85.13138,0.1765911,26.14625,7.116186,0,32.9073
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.909058,4.909058,0,-1,0,4.909058,187.2754,0,0,0,9.193457,5.167429,4.909058,0,0,6.112445,24.09778,4.026027,0,4.026027,37.02073,94.92475,0.1763472,5.399964,7.354765,0,33.29123
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,16.24269,8.36,0,-1,0,8.36,40.25535,0,7.882691,9.506961,3.365347,8.8,8.36,0,0,2.086418,27.7212,0,5.434653,-5.434653,31.2921,80.23599,0.1763472,17.86696,2.692278,0,31.08655
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,12.00338,8.36,0,-1,0,8.36,95.04458,0,3.643381,4.843719,7.945727,8.8,8.36,0,0,8.124922,22.28655,0,0.854273,-0.854273,30.39162,77.92707,0.1763472,13.20372,6.356582,0,30.23228
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,9.307136,8.36,0,-1,0,8.36,124.5097,0,0.9471358,1.877849,10.40901,8.8,8.36,0,0,9.074114,21.43228,1.609009,0,1.609009,31.91806,81.84101,0.17625,10.23785,8.327208,0,31.84129
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.809792,3.809792,0,-1,0,3.809792,207.9938,0,0,0,7.92413,4.010307,3.809792,0,0,7.465105,22.88038,3.913823,0,3.913823,35.63103,91.36145,0.1760138,4.190771,6.339304,0,30.80451
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,10.30302,8.36,0,-1,0,8.36,78.07004,0,1.943016,2.973318,6.526655,8.8,8.36,0,0,3.551282,26.40282,0,2.273345,-2.273345,33.23472,85.21706,0.1760138,11.33332,5.221324,0,32.92948
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,9.055605,8.36,0,-1,0,8.36,31.17045,0,0.6956047,1.601165,2.60585,8.8,8.36,0,0,6.07722,24.12948,0,6.19415,-6.19415,26.70551,68.47554,0.1760138,9.961165,2.08468,0,26.73533
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,16.35892,8.36,0,-1,0,8.36,27.25323,0,7.998922,9.634814,2.27837,8.8,8.36,0,0,12.95961,17.93533,0,6.52163,-6.52163,19.83111,50.8489,0.1760138,17.99481,1.822696,0,20.2137
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,16.16092,8.36,0,-1,0,8.36,4.8296,0,7.800918,9.417009,0.4037545,8.8,8.36,0,0,20.20587,11.4137,0,8.396245,-8.396245,10.98069,28.15556,0.1760138,17.77701,0.3230036,0,11.81745
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,13.08174,2.866581,0,-1,0,2.866581,0,0,10.21516,11.52333,0,3.017454,2.866581,0,0,29.53503,3.017454,0,3.017454,-3.017454,7.800015,20,0.1760138,14.38991,0,0,3.017454
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,24.36096,0,0,-1,0,0,0,0,24.36096,26.79705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760138,26.79705,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,11.46013,0,0,-1,0,0,0,0,11.46013,12.60614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760138,12.60614,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,1.065084,0,0,-1,0,0,0,0,1.065084,1.171593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760138,1.171593,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.962387,0,0,-1,0,0,0,0,3.962387,4.358625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760138,4.358625,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760138,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,2.155941,0,0,-1,0,0,0,0,2.155941,2.371535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760138,2.371535,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760138,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,2.295492,0,0,-1,0,0,0,0,2.295492,2.525042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760138,2.525042,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760138,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001885701,0.001885701,8.801886,0,2.562877,0.001885701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1760682,0.002074271,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,1.140069,1.140069,9.940068,0,2.850837,1.140069,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1762313,1.254076,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.60491,2.60491,11.40491,0,3.221442,2.60491,24.8968,1.776357E-15,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1764944,2.865401,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1763,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1760666,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.582169,3.582169,0,-1,0,3.582169,182.5991,2.770305,0,0,6.541009,3.770705,3.582169,0,0,0,29.59898,0,0,0,39.00008,100,0.1760666,3.940386,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,4.459303,4.459303,0,-1,0,4.459303,140.9231,1.590187,0,0,6.28419,4.694003,4.459303,0,0,0,29.59898,0,0,0,39.00008,100,0.1760666,4.905233,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,-1,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1760666,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,6.922235,6.922235,0,-1,0,6.922235,88.09357,0,0,0,6.098045,7.286564,6.922235,0,0,0,29.59898,0,1.188519,-1.188519,37.74727,96.78767,0.1760666,7.614459,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,21.96382,8.36,0,-1,0,8.36,90.88488,0,13.60382,15.8002,7.597976,8.8,8.36,0,0,1.320576,28.41046,0,1.202024,-1.202024,36.48022,93.53885,0.1760666,24.1602,6.078381,0,36.00843
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,11.14918,8.36,0,-1,0,8.36,46.00133,0,2.789178,3.904096,3.845711,8.8,8.36,0,0,2.656159,27.20844,0,4.954289,-4.954289,31.25794,80.14841,0.1760666,12.2641,3.076569,0,31.05415
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,22.96294,8.36,0,-1,0,8.36,49.93268,0,14.60294,16.89924,4.174372,8.8,8.36,0,0,8.160925,22.25415,0,4.625628,-4.625628,26.3821,67.64629,0.1760666,25.25924,3.339498,0,26.42852
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,8.497106,8.36,0,-1,0,8.36,19.15656,0,0.1371055,0.986816,1.601489,8.8,8.36,0,0,13.30051,17.62852,0,7.198511,-7.198511,18.79421,48.19018,0.1760666,9.346816,1.281191,0,19.23001
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,17.58945,8.36,0,-1,0,8.36,5.251916,0,9.229452,10.9884,0.4390602,8.8,8.36,0,0,21.29886,10.43001,0,8.36094,-8.36094,9.981004,25.59227,0.1760666,19.3484,0.3512481,0,10.86907
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,8.178527,1.965614,0,-1,0,1.965614,0,0,6.212913,7.030766,0,2.069067,1.965614,0,0,30.58879,2.069067,0,2.069067,-2.069067,7.800015,20,0.1760666,8.996379,0,0,2.069067
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,8.526549,0,0,-1,0,0,0,0,8.526549,9.379204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760666,9.379204,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.561067,0,0,-1,0,0,0,0,1.561067,1.717174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760666,1.717174,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,4.244066,0,0,-1,0,0,0,0,4.244066,4.668472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760666,4.668472,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,1.071694,0,0,-1,0,0,0,0,1.071694,1.178864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760666,1.178864,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.736596,0,0,-1,0,0,0,0,4.736596,5.210256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760666,5.210256,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,5.057207,0,0,-1,0,0,0,0,5.057207,5.562928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760666,5.562928,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,5.560047,0,0,-1,0,0,0,0,5.560047,6.116052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760666,6.116052,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.727279,0,0,-1,0,0,0,0,2.727279,3.000006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760666,3.000006,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.5777591,0,0,-1,0,0,0,0,0.5777591,0.6355349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760666,0.6355349,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,1.023793,1.023793,9.823792,0,2.821419,1.023793,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1762173,1.126172,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.945538,2.945538,11.74554,0,3.307621,2.945538,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.176549,3.240092,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,12.90626,12.90626,12,0,3.372,12.90626,2.906063,0,0,0,0.375064,0.9539558,0.906258,0,0,16.16775,15.048,0,0.5788918,-0.5788918,23.05179,59.10705,0.176549,14.19688,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,17.27047,17.27047,12,0,3.372,17.27047,4.701815,8.881784E-16,0,0,0.8120256,5.547865,5.270472,0,0,16.81097,14.46911,0,4.73584,-4.73584,18.05978,46.30704,0.176549,18.99752,0.6496205,12,15.28113
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,4.398901,4.398901,0,-1,0,4.398901,53.72863,0,0,0,2.363469,4.630422,4.398901,0,0,22.07301,9.733269,0,2.266953,-2.266953,15.6702,40.17993,0.176549,4.83879,1.890775,0,12.09674
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,7.735196,7.735196,0,-1,0,7.735196,19.44702,0,0,1.129905,1.504265,8.142312,7.735196,0,0,24.59185,7.466316,0,6.638047,-6.638047,8.673088,22.23864,0.176549,8.508716,1.203412,0,8.970581
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,14.10763,5.658959,0,-1,0,5.658959,90.62673,0,8.448667,13.75711,5.12853,5.9568,5.658959,0,0,31.96745,0.8282693,0,0.8282693,-0.8282693,7.800015,20,0.176549,15.51839,4.102824,0,5.9568
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,8.355115,1.518937,0,-1,0,1.518937,105.2632,0,6.836179,8.886839,1.598881,1.598881,1.518937,0,0,32.88775,0,0,0,0,7.800015,20,0.176549,9.190626,1.279104,0,1.598881
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,-1,0,0,0,0,0,0,0.5759012,0,0,0,0,32.88775,0,0.5759012,0,0.5759012,8.346363,21.40089,0.1765147,0,0.4607209,0,0.5759012
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,9.724129,1.200757,0,-1,0,1.200757,62.09781,0,8.523372,10.06247,0.7456438,1.263955,1.200757,0,0,32.31185,0.518311,0,0.518311,-0.518311,7.800015,20,0.1765147,10.69654,0.596515,0,1.263955
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,4.453812,0.3284314,0,-1,0,0.3284314,105.2632,0,4.12538,4.833506,0.3457172,0.3457172,0.3284314,0,0,32.88775,0,0,0,0,7.800015,20,0.1765147,4.899193,0.2765738,0,0.3457172
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,13.46313,0.7302735,0,-1,0,0.7302735,105.2632,0,12.73286,14.66339,0.768709,0.768709,0.7302735,0,0,32.88775,0,0,0,0,7.800015,20,0.1765147,14.80945,0.6149672,0,0.768709
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,32.88775,0,1.025894,0,1.025894,8.773264,22.4955,0.1764538,0,0.8207152,0,1.025894
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,10.39779,1.280992,0,-1,0,1.280992,33.18585,0,9.116801,10.47966,0.4251082,1.348413,1.280992,0,0,31.86186,0.9233047,0,0.9233047,-0.9233047,7.800015,20,0.1764538,11.43757,0.3400865,0,1.348413
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,2.142073,0,0,-1,0,0,0,0,2.142073,2.35628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,2.35628,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.926655,0,0,-1,0,0,0,0,5.926655,6.519321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,6.519321,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,14.81091,0,0,-1,0,0,0,0,14.81091,16.292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,16.292,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.509214,0,0,-1,0,0,0,0,1.509214,1.660136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,1.660136,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.975308,0,0,-1,0,0,0,0,1.975308,2.172839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,2.172839,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,5.342167,0,0,-1,0,0,0,0,5.342167,5.876384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,5.876384,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.554573,0,0,-1,0,0,0,0,1.554573,1.710031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,1.710031,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.987662,0,0,-1,0,0,0,0,2.987662,3.286428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,3.286428,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.647529,0,0,-1,0,0,0,0,1.647529,1.812282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764538,1.812282,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,2.311908,2.311908,11.11191,0,3.147313,2.311908,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.176724,2.543098,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1767752,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,22.48957,20.36,12,0,3.372,20.36,12.88029,0,2.129566,4.378523,2.622426,8.8,8.36,0,0,16.16775,15.048,0,6.177574,-6.177574,17.15027,43.97495,0.1767752,24.73852,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,27.96974,20.36,12,0,3.372,20.36,29.42167,0,7.609743,10.40672,5.990252,8.8,8.36,0,0,23.03172,8.870426,0,2.809747,-2.809747,14.18853,36.38078,0.1767752,30.76672,4.792202,12,14.86068
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,2.207628,2.207628,0,-1,0,2.207628,333.2687,0,0,0,7.357335,2.323819,2.207628,0,0,26.15367,6.060679,5.033515,0,5.033515,18.96374,48.62489,0.176478,2.428391,5.885868,0,13.41801
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,18.62933,8.36,0,-1,0,8.36,130.3998,0,10.26933,12.13226,10.90143,8.8,8.36,0,0,21.12015,10.59084,2.101427,0,2.101427,20.95733,53.73664,0.1763542,20.49226,8.721142,0,21.49227
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,7.679444,7.679444,0,-1,0,7.679444,152.4051,0,0,0.08738805,11.70387,8.083625,7.679444,0,0,19.01872,12.48213,3.620241,0,3.620241,24.39179,62.54294,0.1761413,8.447388,9.363092,0,24.18599
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,16.73571,8.36,0,-1,0,8.36,131.036,0,8.375714,10.04928,10.95461,8.8,8.36,0,0,15.39848,15.74034,2.154614,0,2.154614,26.43584,67.78407,0.1760149,18.40928,8.763691,0,26.69496
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,26.75045,8.36,0,-1,0,8.36,142.2551,0,18.39045,21.06549,11.89253,8.8,8.36,0,0,13.24387,17.67949,3.09253,0,3.09253,29.36967,75.3067,0.1758337,29.42549,9.514024,0,29.57203
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,5.584947,5.584947,0,-1,0,5.584947,206.6031,0,0,0,11.53867,5.878891,5.584947,0,0,10.15134,20.46277,5.659782,0,5.659782,34.73901,89.07421,0.1755032,6.143441,9.230939,0,32.00145
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,6.647005,6.647005,0,-1,0,6.647005,141.5684,0,0,0,9.410058,6.996847,6.647005,0,0,4.491558,25.55658,2.413211,0,2.413211,37.02839,94.94439,0.1753626,7.311705,7.528046,0,34.96663
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,16.20867,8.36,0,-1,0,8.36,70.50256,0,7.848669,9.469536,5.894014,8.8,8.36,0,0,2.078346,27.72847,0,2.905986,-2.905986,33.96521,87.0901,0.1753626,17.82954,4.715211,0,33.62248
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.979252,2.979252,0,-1,0,2.979252,89.48437,4.440892E-16,0,0,2.665965,3.136055,2.979252,0,0,5.30722,24.82248,0,0.4700899,-0.4700899,33.46969,85.81954,0.1753626,3.277178,2.132772,0,27.48845
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,5.146739,5.146739,0,-1,0,5.146739,6.224813,0,8.881784E-16,0,0.3203749,5.417621,5.146739,0,0,5.829542,24.35239,0,5.097246,-5.097246,28.09672,72.04273,0.1753626,5.661414,0.2562999,0,24.67277
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,18.51435,8.36,0,-1,0,8.36,0,0,10.15435,12.00578,0,8.8,8.36,0,0,11.49315,19.25515,0,8.8,-8.8,18.82071,48.25813,0.1753626,20.36578,0,0,19.25515
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,18.83294,8.36,0,-1,0,8.36,0,0,10.47294,12.35623,0,8.8,8.36,0,0,21.27093,10.45514,0,8.8,-8.8,9.544692,24.47352,0.1753626,20.71623,0,0,10.45514
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,12.40536,1.572388,0,-1,0,1.572388,0,0,10.83297,12.0735,0,1.655145,1.572388,0,0,31.0487,1.655145,0,1.655145,-1.655145,7.800015,20,0.1753626,13.64589,0,0,1.655145
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,5.342365,0,0,-1,0,0,0,0,5.342365,5.876601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753626,5.876601,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,4.019464,0,0,-1,0,0,0,0,4.019464,4.421411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753626,4.421411,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.893341,0,0,-1,0,0,0,0,3.893341,4.282675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753626,4.282675,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1970814,0,0,-1,0,0,0,0,0.1970814,0.2167895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753626,0.2167895,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.6364,0,0,-1,0,0,0,0,2.6364,2.90004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753626,2.90004,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,1.108898,0,0,-1,0,0,0,0,1.108898,1.219788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753626,1.219788,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,5.159693,0,0,-1,0,0,0,0,5.159693,5.675663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1753626,5.675663,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,5.404614,5.404614,12,0,3.372,5.404614,0,0,0,0,0,0,0,6.595386,6.265616,32.88775,0,6.265616,0,6.265616,13.7441,35.24121,0.1756128,5.945076,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.62214,5.639055,8.36,0,8.36,21.67509,55.57705,0.1756664,0,0,12,5.639055
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.6984578,0.6984578,9.498458,0,2.73911,0.6984578,346.8434,0,0,0,2.422554,0,0,8.8,8.36,18.26214,13.16305,10.78255,0,10.78255,31.90432,81.80579,0.1756442,0.7683035,1.938043,12,15.58561
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,9.999795,9.999795,12,0,3.372,9.999795,50.65062,0,0,0,5.064958,0,0,2.000205,1.900195,7.479583,22.86735,6.965153,0,6.965153,38.51205,98.74864,0.1758713,10.99977,4.051966,12,27.93231
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,7.943334,0,0,8.457764,0,0,0,0,0.5144303,29.13599,0.5144303,0,0.5144303,39.00008,100,0.1758416,0,6.766211,0,37.59375
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,12.4799,8.36,0,-1,0,8.36,124.2345,1.586002,4.119898,5.367887,10.386,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1758416,13.72789,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,5.200517,5.200517,0,-1,0,5.200517,238.8046,6.944845,0,0,12.41907,5.474228,5.200517,0,0,0,29.59898,0,0,0,39.00008,100,0.1758416,5.720569,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,-1,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758416,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,13.47956,8.36,0,-1,0,8.36,137.5234,2.696953,5.119557,6.467514,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1758416,14.82751,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,15.33118,8.36,0,-1,0,8.36,128.9712,1.981993,6.971184,8.504302,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1758416,16.8643,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,8.290116,8.290116,0,-1,0,8.290116,100.0925,0,0,0.7591283,8.297784,8.726439,8.290116,0,0,0,29.59898,0,0.4286543,-0.4286543,38.54824,98.84144,0.1758416,9.119128,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,5.988007,0,0,6.464289,0,0,0,0,0.4762826,29.17032,0.4762826,0,0.4762826,39.00008,100,0.1758141,0,5.171432,0,35.63461
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758141,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,9.293639,8.36,0,-1,0,8.36,6.199271,0,0.9336392,1.863003,0.5182591,8.8,8.36,0,0,0,29.59898,0,8.281741,-8.281741,30.27036,77.61614,0.1758141,10.223,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,13.64414,8.36,0,-1,0,8.36,0,0,5.284143,6.648558,0,8.8,8.36,0,0,9.201935,21.31724,0,8.8,-8.8,20.99434,53.83154,0.1758141,15.00856,0,0,21.31724
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,22.04302,8.36,0,-1,0,8.36,0,0,13.68302,15.88733,0,8.8,8.36,0,0,18.97971,12.51724,0,8.8,-8.8,11.71833,30.04693,0.1758141,24.24733,0,0,12.51724
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,13.80258,3.531375,0,-1,0,3.531375,0,0,10.27121,11.65147,0,3.717237,3.531375,0,0,28.75749,3.717237,0,3.717237,-3.717237,7.800015,20,0.1758141,15.18284,0,0,3.717237
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758141,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,6.2146,0,0,-1,0,0,0,0,6.2146,6.836059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758141,6.836059,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,2.266414,0,0,-1,0,0,0,0,2.266414,2.493056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758141,2.493056,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.342886,0,0,-1,0,0,0,0,2.342886,2.577174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758141,2.577174,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,4.565392,0,0,-1,0,0,0,0,4.565392,5.021931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758141,5.021931,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758141,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758141,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,2.135305,2.135305,10.9353,0,3.102632,2.135305,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1760632,2.348835,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,2.21577,2.21577,11.01577,0,3.12299,2.21577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1763183,2.437347,0,12,7.524
