Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.196201,0,0,-1,0,0,0,0,1.196201,1.315821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754019,1.315821,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.4048857,0,0,-1,0,0,0,0,0.4048857,0.4453743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754019,0.4453743,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.09172509,0.09172509,8.891726,0,2.585606,0.09172509,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1754579,0.1008976,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.589028,1.589028,10.38903,0,2.964424,1.589028,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1756377,1.74793,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1755771,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,6.789775,6.789775,0,0,0,6.789775,55.55998,0,0,0,3.772398,7.147131,6.789775,0,0,5.709878,24.46009,0,3.374734,-3.374734,30.02593,76.98941,0.1755771,7.468752,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,12.32178,8.36,0,-1,0,8.36,58.76324,0,3.961782,5.193961,4.912607,8.8,8.36,0,0,9.459582,21.08535,0,3.887393,-3.887393,25.92826,66.48258,0.1755771,13.55396,3.930085,0,25.99796
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,15.44252,8.36,0,-1,0,8.36,72.98444,0,7.082525,8.626778,6.101499,8.8,8.36,0,0,13.77891,17.19796,0,2.698501,-2.698501,23.08379,59.18908,0.1755771,16.98678,4.881199,0,23.29946
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.812049,4.812049,0,-1,0,4.812049,193.357,0,0,0,9.304435,5.065315,4.812049,0,0,16.77724,14.49946,4.23912,0,4.23912,27.10537,69.50082,0.1753588,5.293254,7.443548,0,23.8039
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.846701,2.846701,0,-1,0,2.846701,364.7686,0,0,0,10.38387,2.996527,2.846701,0,0,12.53812,18.31467,7.387344,0,7.387344,34.11362,87.47065,0.1749798,3.131371,8.307097,0,28.69854
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,10.59554,8.36,0,-1,0,8.36,107.6597,0,2.235536,3.29509,9.00035,8.8,8.36,0,0,5.150777,24.96328,0.2003496,0,0.2003496,34.30369,87.958,0.1749695,11.65509,7.20028,0,33.96363
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,6.273328,6.273328,0,-1,0,6.273328,95.19128,0,0,0,5.971662,6.603503,6.273328,0,0,4.950428,25.14359,0,0.6318415,-0.6318415,33.63767,86.25027,0.1749695,6.900661,4.777329,0,31.11526
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.816649,2.816649,0,-1,0,2.816649,234.8424,0,0,0,6.614686,2.964894,2.816649,0,0,5.652474,24.51175,3.649793,0,3.649793,37.10017,95.12845,0.1747829,3.098314,5.291749,0,31.12644
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.897249,3.897249,0,-1,0,3.897249,149.3705,0,0,0,5.821338,4.102367,3.897249,0,0,2.002681,27.79656,1.718971,0,1.718971,38.73093,99.30987,0.1746951,4.286974,4.657071,0,33.6179
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,23.9394,8.36,0,-1,0,8.36,15.11938,0,15.5794,17.97334,1.26398,8.8,8.36,0,0,0.2837102,29.34364,0,7.53602,-7.53602,30.78726,78.94154,0.1746951,26.33334,1.011184,0,30.60762
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,9.249722,8.36,0,-1,0,8.36,4.421782,0,0.8897215,1.814694,0.369661,8.8,8.36,0,0,8.657065,21.80762,0,8.430339,-8.430339,21.90091,56.15606,0.1746951,10.17469,0.2957288,0,22.17728
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,17.35903,8.36,0,-1,0,8.36,0,0,8.999031,10.73493,0,8.8,8.36,0,0,18.02411,13.37728,0,8.8,-8.8,12.62489,32.37146,0.1746951,19.09493,0,0,13.37728
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.80189,4.57728,0,0,0,12.62489,32.37146,0.1746951,0,0,0,4.57728
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,11.39519,4.348416,0,-1,0,4.348416,0,0,7.046776,8.186296,0,4.57728,4.348416,0,0,27.80189,4.57728,0,4.57728,-4.57728,7.800015,20,0.1746951,12.53471,0,0,4.57728
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.977254,0,0,-1,0,0,0,0,4.977254,5.474979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746951,5.474979,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2739446,0,0,-1,0,0,0,0,0.2739446,0.3013391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746951,0.3013391,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,5.395688,0,0,-1,0,0,0,0,5.395688,5.935256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746951,5.935256,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,1.134468,0,0,-1,0,0,0,0,1.134468,1.247915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746951,1.247915,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,3.218892,0,0,-1,0,0,0,0,3.218892,3.540781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746951,3.540781,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,6.10273,0,0,-1,0,0,0,0,6.10273,6.713003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746951,6.713003,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,4.651958,0,0,-1,0,0,0,0,4.651958,5.117154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746951,5.117154,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.837875,2.837875,11.63787,0,3.280382,2.837875,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1749771,3.121662,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,2.297891,2.297891,11.09789,0,3.143766,2.297891,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1752136,2.52768,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,8.567825,8.567825,12,0,3.372,8.567825,29.4772,0,0,0,2.525555,0,0,3.432175,3.260566,16.16775,15.048,5.786121,0,5.786121,29.1512,74.74651,0.1753952,9.424607,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,7.818894,0,2.31418,0,0,0,0,0,2.953683,0,0,7.818894,7.427949,10.38163,20.25551,10.38163,0,10.38163,39.00008,100,0.1752603,0,2.362947,12,23.20919
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752603,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,12.62585,8.36,0,-1,0,8.36,108.3027,0.2541026,4.265853,5.528439,9.054103,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1752603,13.88844,7.243282,0,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,9.384008,8.36,0,-1,0,8.36,111.7122,0.5391404,1.024008,1.962409,9.33914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1752603,10.32241,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,15.43101,8.36,0,-1,0,8.36,130.5829,2.116733,7.071012,8.614113,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1752603,16.97411,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,8.608538,8.36,0,-1,0,8.36,83.82659,0,0.2485376,1.109391,7.007903,8.8,8.36,0,0,0,29.59898,0,1.792097,-1.792097,37.11104,95.15633,0.1752603,9.469392,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,17.4819,8.36,0,-1,0,8.36,41.34947,0,9.121904,10.87009,3.456815,8.8,8.36,0,0,1.991219,27.80688,0,5.343184,-5.343184,31.47883,80.71479,0.1752603,19.23009,2.765452,0,31.2637
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,8.811737,8.36,0,-1,0,8.36,21.61086,0,0.4517368,1.332911,1.806668,8.8,8.36,0,0,7.928091,22.4637,0,6.993332,-6.993332,24.10721,61.81324,0.1752603,9.69291,1.445334,0,24.27036
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,16.11545,8.36,0,-1,0,8.36,56.5214,0,7.755448,9.366993,4.725189,8.8,8.36,0,0,15.69846,15.47036,0,4.074811,-4.074811,19.81198,50.79986,0.1752603,17.72699,3.780152,0,20.19555
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,4.315543,4.315543,0,-1,0,4.315543,50.79671,0,8.881784E-16,0,2.192154,4.542676,4.315543,0,0,20.22603,11.39555,0,2.350523,-2.350523,17.33431,44.44687,0.1752603,4.747097,1.753723,0,13.58771
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,27.10881,8.36,0,-1,0,8.36,4.478095,0,18.74882,21.4597,0.3743687,8.8,8.36,0,0,22.83772,9.045031,0,8.425632,-8.425632,8.45292,21.67411,0.1752603,29.8197,0.299495,0,9.419399
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,24.95431,0.5884296,0,-1,0,0.5884296,0,0,24.36588,26.86131,0,0.6193995,0.5884296,0,0,32.19953,0.6193995,0,0.6193995,-0.6193995,7.800015,20,0.1752603,27.44974,0,0,0.6193995
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,15.3764,0,0,-1,0,0,0,0,15.3764,16.91404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752603,16.91404,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,10.19917,0,0,-1,0,0,0,0,10.19917,11.21908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752603,11.21908,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,3.455294,0,0,-1,0,0,0,0,3.455294,3.800823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752603,3.800823,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.594279,0,0,-1,0,0,0,0,3.594279,3.953707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752603,3.953707,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.564434,0,0,-1,0,0,0,0,1.564434,1.720877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752603,1.720877,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,2.258063,0,0,-1,0,0,0,0,2.258063,2.48387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752603,2.48387,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,3.098929,0,0,-1,0,0,0,0,3.098929,3.408822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752603,3.408822,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.6839653,0,0,-1,0,0,0,0,0.6839653,0.7523618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752603,0.7523618,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3689603,0,0,-1,0,0,0,0,0.3689603,0.4058563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752603,0.4058563,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,3.177896,3.177896,11.9779,0,3.366408,3.177896,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1755514,3.495685,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.551535,3.551535,12,0,3.372,3.551535,0,0,0,0,0,0,0,8.448465,8.026042,24.52775,7.524,8.026042,0,8.026042,23.34518,59.85932,0.1758296,3.906688,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.7182752,0.7182752,9.518275,0,2.744124,0.7182752,311.2753,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.50171,14.74744,10.59581,0,10.59581,33.39725,85.6338,0.1758208,0.7901027,1.788651,12,16.98325
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,17.88496,17.88496,12,0,3.372,17.88496,27.17055,0,0,0,4.859442,6.194693,5.884958,0,0,5.905898,24.28367,0,1.335251,-1.335251,31.98977,82.02489,0.1758208,19.67345,3.887554,12,29.14311
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.943158,0.943158,0,-1,0,0.943158,854.8076,0,0,0,8.062186,0.9927979,0.943158,0,0,7.38951,22.94842,7.069388,0,7.069388,38.69638,99.2213,0.1754646,1.037474,6.449749,0,31.0106
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,6.284662,6.284662,0,-1,0,6.284662,166.262,3.51345,0,0,10.44901,6.615433,6.284662,0,0,0.3201218,29.31087,0.3201218,0,0.3201218,39.00008,100,0.1754485,6.913128,8.359204,0,39.75987
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,12.7762,8.36,0,-1,0,8.36,127.4829,1.85757,4.416196,5.693816,10.65757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1754485,14.05382,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.6117447,0.6117447,0,-1,0,0.6117447,1783.998,10.26957,0,0,10.91352,0.6439418,0.6117447,0,0,0,29.59898,0,0,0,39.00008,100,0.1754485,0.6729192,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,5.734931,5.734931,0,-1,0,5.734931,190.9574,4.914504,0,0,10.95127,6.036769,5.734931,0,0,0,29.59898,0,0,0,39.00008,100,0.1754485,6.308424,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.889806,2.889806,0,-1,0,2.889806,320.1815,6.210724,0,0,9.252625,3.041901,2.889806,0,0,0,29.59898,0,0,0,39.00008,100,0.1754485,3.178787,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.7517444,0.7517444,0,-1,0,0.7517444,1098.622,7.467521,0,0,8.258831,0.7913099,0.7517444,0,0,0,29.59898,0,0,0,39.00008,100,0.1754485,0.8269188,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.7982108,0.7982108,0,-1,0,0.7982108,787.0394,5.442011,0,0,6.282233,0.8402219,0.7982108,0,0,0,29.59898,0,0,0,39.00008,100,0.1754485,0.8780319,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.508451,1.508451,0,-1,0,1.508451,219.5589,1.724095,0,0,3.311939,1.587844,1.508451,0,0,0,29.59898,0,0,0,39.00008,100,0.1754485,1.659297,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,7.828596,7.828596,0,-1,0,7.828596,4.898037,0,8.881784E-16,0.251455,0.3834476,8.240626,7.828596,0,0,0,29.59898,0,7.857179,-7.857179,30.71788,78.76365,0.1754485,8.611455,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,20.00689,8.36,0,-1,0,8.36,0,0,11.64689,13.64758,0,8.8,8.36,0,0,8.730199,21.7418,0,8.8,-8.8,21.44187,54.97904,0.1754485,22.00758,0,0,21.7418
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.50798,12.9418,0,0,0,21.44187,54.97904,0.1754485,0,0,0,12.9418
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,36.09355,8.36,0,-1,0,8.36,0,0,27.73355,31.34291,0,8.8,8.36,0,0,18.50798,12.9418,0,8.8,-8.8,12.16586,31.19444,0.1754485,39.70291,0,0,12.9418
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.8987219,0.8987219,0,-1,0,0.8987219,0,0,1.110223E-16,0,0,0.946023,0.8987219,0,0,28.28576,4.141799,0,0.946023,-0.946023,11.16866,28.63753,0.1754485,0.9885941,0,0,4.141799
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,1.089663,1.089663,0,-1,0,1.089663,0,0,0,0,0,1.147014,1.089663,0,0,29.33689,3.195776,0,1.147014,-1.147014,9.9596,25.53739,0.1754485,1.198629,0,0,3.195776
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,5.505208,1.946324,0,-1,0,1.946324,0,0,3.558884,4.109405,0,2.048762,1.946324,0,0,30.61135,2.048762,0,2.048762,-2.048762,7.800015,20,0.1754485,6.055729,0,0,2.048762
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.286648,0,0,-1,0,0,0,0,1.286648,1.415313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754485,1.415313,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,4.293184,0,0,-1,0,0,0,0,4.293184,4.722503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754485,4.722503,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,4.514349,0,0,-1,0,0,0,0,4.514349,4.965784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754485,4.965784,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,4.423292,0,0,-1,0,0,0,0,4.423292,4.865622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754485,4.865622,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,3.518245,3.518245,12,0,3.372,3.518245,0,0,0,0,0,0,0,8.481755,8.057668,32.88775,0,8.057668,0,8.057668,15.44419,39.60041,0.175726,3.870069,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.597653,1.597653,10.39765,0,2.966606,1.597653,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.83009,7.251901,8.36,0,8.36,23.37518,59.93624,0.1759,1.757418,0,12,7.251901
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.931016,2.931016,11.73102,0,3.303947,2.931016,81.45655,0,0,0,2.387505,0,0,8.8,8.36,16.47009,14.7759,10.74751,0,10.74751,33.57116,86.07973,0.1760603,3.224118,1.910004,12,17.16341
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,6.444822,6.444822,0,0,0,6.444822,68.51697,0,0,0,4.415796,6.784023,6.444822,0,0,5.722581,24.44866,0,2.368227,-2.368227,31.07483,79.67889,0.1760603,7.089304,3.532637,0,28.86445
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,17.61024,8.36,0,-1,0,8.36,72.93604,0,9.250235,11.01126,6.097454,8.8,8.36,0,0,8.353944,22.08043,0,2.702547,-2.702547,28.2261,72.37447,0.1760603,19.37126,4.877963,0,28.17788
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,17.30346,8.36,0,-1,0,8.36,93.11643,0,8.943458,10.6738,7.784534,8.8,8.36,0,0,11.35677,19.37788,0,1.015466,-1.015466,27.1557,69.62987,0.1760603,19.0338,6.227627,0,27.16242
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,27.84069,8.36,0,-1,0,8.36,120.7631,0,19.48069,22.26476,10.0958,8.8,8.36,0,0,12.48507,18.36242,1.295797,0,1.295797,28.385,72.78191,0.1759955,30.62476,8.076637,0,28.45821
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.1072766,0.1072766,0,-1,0,0.1072766,9982.75,0,0,0,10.70915,0.1129227,0.1072766,0,0,11.18927,19.52863,10.59623,0,10.59623,38.43747,98.55742,0.1754671,0.1180042,8.567323,0,30.23779
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.536394,2.536394,0,-1,0,2.536394,375.2113,6.253907,0,0,9.516838,2.669889,2.536394,0,0,0.5930414,29.06524,0.5930414,0,0.5930414,39.00008,100,0.1754377,2.790034,7.61347,0,38.58208
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,7.155696,7.155696,0,-1,0,7.155696,101.9237,0,0,0,7.293347,7.532312,7.155696,0,0,0,29.59898,0,0.2389648,-0.2389648,38.74819,99.35413,0.1754377,7.871266,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,12.29066,8.36,0,-1,0,8.36,87.16458,0,3.930662,5.159728,7.286959,8.8,8.36,0,0,0.2655165,29.36001,0,1.513041,-1.513041,37.1533,95.26469,0.1754377,13.51973,5.829567,0,36.64697
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,8.373616,8.36,0,-1,0,8.36,62.94263,0,0.01361631,0.850978,5.262003,8.8,8.36,0,0,1.946673,27.84697,0,3.537997,-3.537997,33.42393,85.7022,0.1754377,9.210978,4.209603,0,33.10897
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.7181401,0.7181401,0,-1,0,0.7181401,372.4682,0,0,0,2.674843,0.7559369,0.7181401,0,0,5.87778,24.30898,1.918906,0,1.918906,35.24436,90.36997,0.1753424,0.7899541,2.139874,0,26.98382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,13.1734,8.36,0,-1,0,8.36,4.208031,0,4.813399,6.130739,0.3517914,8.8,8.36,0,0,3.958874,26.03599,0,8.448209,-8.448209,26.33917,67.53619,0.1753424,14.49074,0.2814331,0,26.38778
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.34577,17.58778,0,0,0,26.33917,67.53619,0.1753424,0,0,0,17.58778
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,18.13324,8.36,0,-1,0,8.36,0,0,9.77324,11.58656,0,8.8,8.36,0,0,13.34577,17.58778,0,8.8,-8.8,17.06315,43.75158,0.1753424,19.94656,0,0,17.58778
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,20.02823,8.348393,0,-1,0,8.348393,0,0,11.67984,13.68266,0,8.787783,8.348393,0,0,23.12355,8.787783,0,8.787783,-8.787783,7.800015,20,0.1753424,22.03105,0,0,8.787783
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.61654,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.61654,2.878194,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1753424,2.878194,0,0,8.426001E-16
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.870539,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.870539,5.357594,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1753424,5.357594,0,0,8.426001E-16
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1753424,0,0,0,8.426001E-16
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.932175,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.932175,3.225393,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1753424,3.225393,0,0,8.426001E-16
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1753424,0,0,0,8.426001E-16
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.6645133,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6645133,0.7309647,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1753424,0.7309647,0,0,8.426001E-16
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.8763406,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8763406,0.9639746,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1753424,0.9639746,0,0,8.426001E-16
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.8823004,0.8823004,9.682301,0,2.785622,0.8823004,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1754589,0.9705304,0,12,8.426001E-16
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.680374,1.680374,10.48037,0,2.987535,1.680374,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1756381,1.848411,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.1755693,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,8.851876,8.851876,9.071782,0,2.631161,8.851876,59.40868,0,0,0,5.258782,0,0,0.2199062,0.2089109,5.490263,24.65774,5.467693,0,5.467693,38.97867,99.9451,0.1757113,9.737064,4.207026,12,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,4.705506,4.705506,0,-1,0,4.705506,145.2459,1.85882,0,0,6.834553,4.953164,4.705506,0,0,0.02256932,29.57866,0.02256932,0,0.02256932,39.00008,100,0.1757102,5.176056,5.467642,0,36.41322
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,9.51997,8.36,0,-1,0,8.36,128.7086,1.960042,1.15997,2.111967,10.76004,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1757102,10.47197,8.608033,0,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,13.52866,8.36,0,-1,0,8.36,137.0942,2.661078,5.168658,6.521524,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1757102,14.88152,9.168862,0,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,8.227074,8.227074,0,-1,0,8.227074,135.1373,2.457769,0,0.6897807,11.11785,8.660077,8.227074,0,0,0,29.59898,0,0,0,39.00008,100,0.1757102,9.049781,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,14.58548,8.36,0,-1,0,8.36,118.9784,1.146594,6.225478,7.684026,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1757102,16.04403,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,17.89037,8.36,0,-1,0,8.36,96.5061,0,9.530368,11.3194,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1757102,19.67941,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1756701,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,5.525138,5.525138,0,-1,0,5.525138,86.45355,0,0,0,4.776678,5.815935,5.525138,0,0,0,29.59898,0,1.039257,-1.039257,37.90461,97.1911,0.1756701,6.077652,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,18.97118,8.36,0,-1,0,8.36,32.14931,0,10.61118,12.5083,2.687682,8.8,8.36,0,0,1.15473,28.55972,0,6.112318,-6.112318,31.46166,80.67075,0.1756701,20.8683,2.150146,0,31.2474
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,15.98297,8.36,0,-1,0,8.36,4.198981,0,7.622968,9.221265,0.3510348,8.8,8.36,0,0,7.946194,22.4474,0,8.448965,-8.448965,22.55566,57.83492,0.1756701,17.58126,0.2808279,0,22.79844
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,27.27573,8.36,0,-1,0,8.36,0,0,18.91573,21.6433,0,8.8,8.36,0,0,17.33393,13.99844,0,8.8,-8.8,13.27965,34.05032,0.1756701,30.0033,0,0,13.99844
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,9.672667,4.938516,0,-1,0,4.938516,0,0,4.73415,5.701416,0,5.198438,4.938516,0,0,27.11171,5.198438,0,5.198438,-5.198438,7.800015,20,0.1756701,10.63993,0,0,5.198438
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756701,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.4137157,0,0,-1,0,0,0,0,0.4137157,0.4550873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756701,0.4550873,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.619075,0,0,-1,0,0,0,0,3.619075,3.980982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756701,3.980982,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,1.038664,0,0,-1,0,0,0,0,1.038664,1.14253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756701,1.14253,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.594201,0,0,-1,0,0,0,0,3.594201,3.953621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756701,3.953621,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.574267,0,0,-1,0,0,0,0,2.574267,2.831694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756701,2.831694,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,6.91886,0,0,-1,0,0,0,0,6.91886,7.610746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756701,7.610746,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.880854,0,0,-1,0,0,0,0,2.880854,3.168939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756701,3.168939,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756701,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1756673,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1755497,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,5.678856,5.678856,12,0,3.372,5.678856,88.02113,8.881784E-16,0,0,4.998593,0,0,6.321144,6.005087,30.44084,2.202225,11.00368,0,11.00368,20.56037,52.7188,0.1757168,6.246741,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,7.336014,7.336014,0,-1,0,7.336014,110.6913,0,0,0,8.12033,7.72212,7.336014,0,0,19.43716,12.10554,0.3982098,0,0.3982098,20.93815,53.68745,0.1756973,8.069615,6.496264,0,20.22587
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,10.23741,8.36,0,-1,0,8.36,113.2858,0,1.877409,2.90115,9.470695,8.8,8.36,0,0,19.03895,12.46393,0.6706953,0,0.6706953,21.57442,55.31893,0.1756644,11.26115,7.576556,0,21.93462
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,10.42136,8.36,0,-1,0,8.36,108.8009,0,2.06136,3.103496,9.095757,8.8,8.36,0,0,18.36825,13.06755,0.2957575,0,0.2957575,21.85501,56.03836,0.1756498,11.4635,7.276606,0,22.16331
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,-1,0,0,0,0,0,0,11.18777,0,0,0,0,18.07249,13.33373,11.18777,0,11.18777,32.46866,83.2528,0.1751027,0,8.950217,0,24.52151
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,16.49681,8.36,0,-1,0,8.36,131.4951,0,8.136807,9.786489,10.99299,8.8,8.36,0,0,6.884722,23.40273,2.192987,0,2.192987,34.54911,88.58728,0.1749959,18.14649,8.79439,0,34.39571
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,9.230657,8.36,0,-1,0,8.36,102.5931,0,0.8706568,1.793723,8.576782,8.8,8.36,0,0,4.691735,25.37642,0,0.2232177,-0.2232177,34.31382,87.98396,0.1749959,10.15372,6.861426,0,33.9532
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,8.868967,8.36,0,-1,0,8.36,77.99863,0,0.5089669,1.395864,6.520686,8.8,8.36,0,0,4.939755,25.1532,0,2.279314,-2.279314,31.91121,81.82344,0.1749959,9.755863,5.216548,0,31.67388
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,8.240945,8.240945,0,-1,0,8.240945,64.33286,0,0,0.7050398,5.301636,8.674679,8.240945,0,0,7.472326,22.87388,0,3.373043,-3.373043,28.35571,72.70679,0.1749959,9.06504,4.241309,0,28.17552
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,0,0,0,2.474033,0,0,0,0,11.22015,19.50084,2.474033,0,2.474033,30.70278,78.72492,0.1748755,0,1.979226,0,21.97487
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0,0,0,0.3404425,0,0,0,0,8.746119,21.72747,0.3404425,0,0.3404425,31.02575,79.55305,0.1748589,0,0.272354,0,22.06791
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,6.187055,6.187055,0,-1,0,6.187055,0,0,8.881784E-16,0,0,6.51269,6.187055,0,0,8.405677,22.03387,0,6.51269,-6.51269,24.16077,61.95058,0.1748589,6.80576,0,0,22.03387
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,41.05373,8.36,0,-1,0,8.36,0,0,32.69373,36.79911,0,8.8,8.36,0,0,15.642,15.52118,0,8.8,-8.8,14.88476,38.16598,0.1748589,45.15911,0,0,15.52118
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,14.09099,6.38512,0,-1,0,6.38512,0,0,7.705868,9.114967,0,6.721179,6.38512,0,0,25.41978,6.721179,0,6.721179,-6.721179,7.800015,20,0.1748589,15.50009,0,0,6.721179
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,6.319597,0,0,-1,0,0,0,0,6.319597,6.951556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748589,6.951556,0,0,0
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.430027,0,0,-1,0,0,0,0,2.430027,2.67303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748589,2.67303,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,4.274518,0,0,-1,0,0,0,0,4.274518,4.70197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748589,4.70197,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748589,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,2.265461,0,0,-1,0,0,0,0,2.265461,2.492008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748589,2.492008,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.850888,0,0,-1,0,0,0,0,3.850888,4.235977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748589,4.235977,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748589,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748589,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1748576,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,6.756622,6.756622,12,0,3.372,6.756622,43.12027,0,0,0,2.913473,0,0,5.243378,4.981209,32.86081,0.02425193,7.894682,0,7.894682,15.31513,39.26949,0.1750994,7.432284,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,10.65344,10.65344,12,0,3.372,10.65344,48.70638,0,0,0,5.188906,0,0,1.346557,1.27923,24.96613,7.129466,6.468135,0,6.468135,21.45134,55.00334,0.1752744,11.71879,4.151124,12,12.31837
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,12.18269,8.36,0,-1,0,8.36,98.20105,0,3.822693,5.040962,8.209608,8.8,8.36,0,0,18.49799,12.95079,0,0.5903922,-0.5903922,20.82902,53.40763,0.1752744,13.40096,6.567686,0,21.16039
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,5.588357,5.588357,0,-1,0,5.588357,145.0714,0,0,0,8.107109,5.882481,5.588357,0,0,19.15398,12.3604,2.224628,0,2.224628,22.93948,58.81907,0.1751664,6.147193,6.485687,0,20.4675
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,6.556634,6.556634,0,-1,0,6.556634,150.6691,0,0,0,9.878822,6.901721,6.556634,0,0,16.92935,14.36256,2.977102,0,2.977102,25.76381,66.06092,0.1750222,7.212298,7.903058,0,24.24138
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,9.781688,8.36,0,-1,0,8.36,136.5658,0,1.421687,2.399856,11.4169,8.8,8.36,0,0,13.95225,17.04195,2.616899,0,2.616899,28.24642,72.42657,0.1748957,10.75986,9.133519,0,28.45885
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,8.064629,8.064629,0,-1,0,8.064629,135.3062,0,0,0.5110916,10.91194,8.489083,8.064629,0,0,11.33535,19.39716,2.422858,0,2.422858,30.54494,78.32021,0.1747787,8.871092,8.729552,0,30.3091
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,1.172993,1.172993,0,-1,0,1.172993,810.7133,0,0,0,9.509612,1.23473,1.172993,0,0,8.912495,21.57773,8.274882,0,8.274882,38.39519,98.449,0.1743802,1.290293,7.60769,0,31.08735
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,10.96799,8.36,0,-1,0,8.36,89.6159,0,2.607994,3.704794,7.491889,8.8,8.36,0,0,0.637612,29.02513,0,1.308111,-1.308111,37.01632,94.91344,0.1743802,12.06479,5.993511,0,36.51702
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,3.544814,3.544814,0,-1,0,3.544814,160.034,0,0,0,5.672909,3.731384,3.544814,0,0,2.091069,27.71702,1.941525,0,1.941525,38.85821,99.63623,0.174287,3.899296,4.538327,0,33.38993
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.62746,0,0,2.777003,0,0,0,0,0.1495432,29.46439,0.1495432,0,0.1495432,39.00008,100,0.1742798,0,2.221602,0,32.24139
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,8.451385,8.36,0,-1,0,8.36,4.037166,0,0.09138571,0.9365243,0.337507,8.8,8.36,0,0,0,29.59898,0,8.462493,-8.462493,30.07983,77.12761,0.1742798,9.296524,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.664934,1.664934,0,-1,0,1.664934,0,0,2.220446E-16,0,0,1.752562,1.664934,0,0,9.40277,21.13649,0,1.752562,-1.752562,28.23247,72.39079,0.1742798,1.831427,0,0,21.13649
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,4.1664,4.1664,0,-1,0,4.1664,0,0,0,0,0,4.385685,4.1664,0,0,11.35006,19.38392,0,4.385685,-4.385685,23.60955,60.53718,0.1742798,4.583041,0,0,19.38392
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,6.860011,6.860011,0,-1,0,6.860011,0,0,8.881784E-16,0,0,7.221064,6.860011,0,0,16.22304,14.99824,0,7.221064,-7.221064,15.99788,41.02012,0.1742798,7.546011,0,0,14.99824
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.602477,1.602477,0,-1,0,1.602477,0,0,0,0,0,1.686818,1.602477,0,0,24.24645,7.777175,0,1.686818,-1.686818,14.21982,36.46099,0.1742798,1.762725,0,0,7.777175
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,2.192052,2.192052,0,-1,0,2.192052,0,0,4.440892E-16,0,0,2.307423,2.192052,0,0,26.12069,6.090357,0,2.307423,-2.307423,11.78758,30.2245,0.1742798,2.411258,0,0,6.090357
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,3.216493,3.216493,0,-1,0,3.216493,0,0,0,0,0,3.385782,3.216493,0,0,28.68449,3.782933,0,3.385782,-3.385782,8.21865,21.07342,0.1742798,3.538142,0,0,3.782933
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,2.252007,0.3772936,0,-1,0,0.3772936,0,0,1.874713,2.099914,0,0.3971511,0.3772936,0,0,32.44648,0.3971511,0,0.3971511,-0.3971511,7.800015,20,0.1742798,2.477207,0,0,0.3971511
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.253926,0,0,-1,0,0,0,0,1.253926,1.379318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742798,1.379318,0,0,0
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.480491,0,0,-1,0,0,0,0,1.480491,1.62854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742798,1.62854,0,0,0
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.390627,0,0,-1,0,0,0,0,2.390627,2.62969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1742798,2.62969,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.805781,2.805781,11.60578,0,3.272263,2.805781,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1745441,3.08636,0,12,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.726369,2.726369,11.52637,0,3.252171,2.726369,4.578661,0,0,0,0.1248312,0,0,8.8,8.36,24.52775,7.524,8.484831,0,8.484831,23.78043,60.97533,0.1747952,2.999006,0.09986494,12,7.648831
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,6.4546,6.4546,12,0,3.372,6.4546,24.69175,0,0,0,1.593754,0,0,5.5454,5.26813,16.04292,15.16035,6.861884,0,6.861884,30.29018,77.66698,0.1750099,7.10006,1.275003,12,16.7541
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,5.250901,5.250901,9.815697,0,2.819371,5.250901,83.33788,0,0,0,4.375989,0,0,4.564796,4.336557,9.181038,21.33604,8.712546,0,8.712546,38.55563,98.86038,0.1751167,5.77599,3.500791,12,25.71203
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,4.645705,0,0,5.114197,0,0,0,0,0.4684923,29.17734,0.4684923,0,0.4684923,39.00008,100,0.1750943,0,4.091358,0,34.29153
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,9.908929,8.36,0,-1,0,8.36,90.87147,0,1.548929,2.539822,7.596855,8.8,8.36,0,0,0,29.59898,0,1.203145,-1.203145,37.73185,96.74815,0.1750943,10.89982,6.077484,0,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,13.96048,8.36,0,-1,0,8.36,89.21539,0,5.60048,6.996528,7.458406,8.8,8.36,0,0,1.336828,28.39583,0,1.341594,-1.341594,36.31769,93.12209,0.1750943,15.35653,5.966725,0,35.85424
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,8.914533,8.36,0,-1,0,8.36,66.68623,0,0.5545323,1.445986,5.574968,8.8,8.36,0,0,2.827488,27.05424,0,3.225032,-3.225032,32.91821,84.40549,0.1750943,9.805985,4.459975,0,32.62921
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,15.13696,8.36,0,-1,0,8.36,97.8438,0,6.776963,8.290659,8.179741,8.8,8.36,0,0,6.410857,23.82921,0,0.620259,-0.620259,32.2644,82.72905,0.1750943,16.65066,6.543793,0,32.00895
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.458551,2.458551,0,-1,0,2.458551,368.5743,0,0,0,9.061589,2.587949,2.458551,0,0,7.100033,23.20895,6.473641,0,6.473641,38.40583,98.47629,0.1747855,2.704406,7.249272,0,32.27054
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,6.552081,0,0,7.178473,0,0,0,0,0.6263924,29.03522,0.6263924,0,0.6263924,39.00008,100,0.1747557,0,5.742779,0,36.2137
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,10.75627,8.36,0,-1,0,8.36,52.51339,0,2.396269,3.471896,4.39012,8.8,8.36,0,0,0,29.59898,0,4.40988,-4.40988,34.35166,88.08099,0.1747557,11.8319,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,9.111864,8.36,0,-1,0,8.36,28.45968,0,0.7518638,1.66305,2.37923,8.8,8.36,0,0,4.899867,25.1891,0,6.420771,-6.420771,27.58357,70.72696,0.1747557,10.02305,1.903384,0,27.56833
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,6.848932,6.848932,0,-1,0,6.848932,4.553011,0,8.881784E-16,0,0.3118327,7.209402,6.848932,0,0,12.03406,18.76833,0,6.89757,-6.89757,20.31289,52.08424,0.1747557,7.533825,0.2494661,0,19.08016
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,22.97133,8.36,0,-1,0,8.36,0,0,14.61133,16.90847,0,8.8,8.36,0,0,19.69802,11.87076,0,8.8,-8.8,11.03688,28.29963,0.1747557,25.26847,0,0,11.87076
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,16.261,2.91722,0,-1,0,2.91722,0,0,13.34378,14.96988,0,3.070758,2.91722,0,0,29.4758,3.070758,0,3.070758,-3.070758,7.800015,20,0.1747557,17.8871,0,0,3.070758
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,16.83187,0,0,-1,0,0,0,0,16.83187,18.51506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747557,18.51506,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747557,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,2.133671,0,0,-1,0,0,0,0,2.133671,2.347038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747557,2.347038,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.6857188,0,0,-1,0,0,0,0,0.6857188,0.7542907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747557,0.7542907,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.4152277,0,0,-1,0,0,0,0,0.4152277,0.4567505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747557,0.4567505,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.289286,0,0,-1,0,0,0,0,0.289286,0.3182146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747557,0.3182146,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747557,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,1.032148,0,0,-1,0,0,0,0,1.032148,1.135363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747557,1.135363,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,3.190689,3.190689,11.99069,0,3.369644,3.190689,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1750309,3.509758,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.963652,4.963652,12,0,3.372,4.963652,3.249026,0,0,0,0.1612704,0,0,7.036348,6.68453,24.52775,7.524,6.845801,0,6.845801,22.2255,56.98836,0.1752541,5.460018,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,7.368642,7.368642,12,0,3.372,7.368642,15.74081,0,0,0,1.159884,0,0,4.631358,4.39979,17.68195,13.68522,5.559674,0,5.559674,27.49987,70.51236,0.1754267,8.105506,0.9279072,12,14.8451
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,7.497378,7.497378,12,0,3.372,7.497378,30.82833,0,0,0,2.311317,0,0,4.502622,4.277491,12.12228,18.68893,6.588808,0,6.588808,33.75056,86.53974,0.1756233,8.247116,1.849053,12,21.00024
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.889751,0.889751,0,-1,0,0.889751,673.5667,0,0,0,5.993066,0.9365799,0.889751,0,0,5.533471,24.61885,5.056486,0,5.056486,38.54757,98.83973,0.1753835,0.978726,4.794453,0,30.61192
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,4.275106,4.275106,0,-1,0,4.275106,235.2341,5.079412,0,0,10.05651,4.500112,4.275106,0,0,0.476985,29.16969,0.476985,0,0.476985,39.00008,100,0.175361,4.702617,8.045207,0,39.2262
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,-1,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.175361,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,14.73374,8.36,0,-1,0,8.36,148.4902,3.613777,6.373734,7.847108,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.175361,16.20711,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.921506,5.921506,0,-1,0,5.921506,128.964,1.403446,0,0,7.63661,6.233164,5.921506,0,0,0,29.59898,0,0,0,39.00008,100,0.175361,6.513657,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,23.21758,8.36,0,-1,0,8.36,82.96602,0,14.85758,17.17934,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.175361,25.53934,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,5.702935,5.702935,0,-1,0,5.702935,84.43511,0,0,0,4.815279,6.00309,5.702935,0,0,2.071157,27.73494,0,1.18781,-1.18781,35.78315,91.75147,0.175361,6.273229,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,14.49034,8.36,0,-1,0,8.36,48.39605,0,6.130341,7.579374,4.04591,8.8,8.36,0,0,3.390946,26.54713,0,4.75409,-4.75409,30.77189,78.90213,0.175361,15.93937,3.236728,0,30.59304
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,0,0,0,2.448879,0,0,0,0,8.673267,21.79304,2.448879,0,2.448879,33.0951,84.85907,0.1752451,0,1.959103,0,24.24191
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,5.331116,5.331116,0,-1,0,5.331116,5.993692,0,0,0,0.3195306,5.611701,5.331116,0,0,6.224389,23.99703,0,5.29217,-5.29217,27.51667,70.55541,0.1752451,5.864227,0.2556245,0,24.31656
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,13.62593,8.36,0,-1,0,8.36,0,0,5.26593,6.628522,0,8.8,8.36,0,0,12.10458,18.70486,0,8.8,-8.8,18.24065,46.77081,0.1752451,14.98852,0,0,18.70486
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,4.144527,4.144527,0,-1,0,4.144527,0,0,8.881784E-16,0,0,4.36266,4.144527,0,0,21.88236,9.904858,0,4.36266,-4.36266,13.642,34.97943,0.1752451,4.55898,0,0,9.904858
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,21.64458,5.265088,0,-1,0,5.265088,0,0,16.37949,18.54395,0,5.542198,5.265088,0,0,26.72976,5.542198,0,5.542198,-5.542198,7.800015,20,0.1752451,23.80904,0,0,5.542198
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,2.271974,0,0,-1,0,0,0,0,2.271974,2.499172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752451,2.499172,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.236358,0,0,-1,0,0,0,0,1.236358,1.359994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752451,1.359994,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752451,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.849318,0,0,-1,0,0,0,0,3.849318,4.23425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752451,4.23425,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.750422,0,0,-1,0,0,0,0,3.750422,4.125464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752451,4.125464,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.818381,0,0,-1,0,0,0,0,1.818381,2.000219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752451,2.000219,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.582374,0,0,-1,0,0,0,0,3.582374,3.940612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752451,3.940612,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752451,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.832059,1.832059,10.63206,0,3.025911,1.832059,9.385942,0,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1754201,2.015265,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,7.872479,7.872479,12,0,3.372,7.872479,27.20914,0,0,0,2.142034,0,0,4.127521,3.921145,24.3558,7.678761,6.063179,0,6.063179,21.64618,55.5029,0.1755998,8.659727,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,7.696789,7.696789,12,0,3.372,7.696789,68.3715,0,0,0,5.26241,0,0,4.303211,4.08805,18.29262,13.13562,9.35046,0,9.35046,30.5168,78.24805,0.1758378,8.466469,4.209928,12,18.39803
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.452187,1.452187,0,-1,0,1.452187,602.5529,0,0,0,8.750193,1.528618,1.452187,0,0,8.942159,21.55103,7.221575,0,7.221575,37.36779,95.81465,0.1754981,1.597405,7.000154,0,30.30123
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,14.91883,8.36,0,-1,0,8.36,124.015,0,6.55883,8.050713,10.36765,8.8,8.36,0,0,1.720584,28.05045,1.567653,0,1.567653,38.855,99.62799,0.1754246,16.41071,8.294122,0,38.41811
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,5.009691,5.009691,0,-1,0,5.009691,223.9725,5.794039,0,0,11.22033,5.273359,5.009691,0,0,0.1529308,29.46134,0.1529308,0,0.1529308,39.00008,100,0.1754174,5.51066,8.976262,0,40.68167
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.812764,5.812764,0,-1,0,5.812764,201.4215,5.589458,0,0,11.70816,6.118699,5.812764,0,0,0,29.59898,0,0,0,39.00008,100,0.1754174,6.394041,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,7.877697,7.877697,0,-1,0,7.877697,125.2664,1.575798,0,0.3054673,9.868112,8.292314,7.877697,0,0,0,29.59898,0,0,0,39.00008,100,0.1754174,8.665467,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,7.250712,7.250712,0,-1,0,7.250712,135.1634,2.167983,0,0,9.800311,7.632328,7.250712,0,0,0,29.59898,0,0,0,39.00008,100,0.1754174,7.975783,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754174,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,11.69232,8.36,0,-1,0,8.36,55.18372,0,3.332318,4.50155,4.613359,8.8,8.36,0,0,0,29.59898,0,4.186641,-4.186641,34.58697,88.68436,0.1754174,12.86155,3.690687,0,34.21234
