Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1737647,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,9.831113,9.831113,12,0,3.372,9.831113,22.37666,0,0,0,2.199875,0,0,2.168887,2.060443,16.03587,15.16669,4.260318,0,4.260318,27.82881,71.35577,0.1738765,10.81422,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,12.91263,12.91263,12,0,3.372,12.91263,19.46355,0,0,0,2.513256,0.960659,0.912626,0,0,11.77555,19.00098,1.552597,0,1.552597,29.30173,75.13249,0.1739119,14.20389,2.010605,12,21.51424
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,12.70522,8.36,0,-1,0,8.36,30.46587,0,4.345224,5.615746,2.546947,8.8,8.36,0,0,10.22296,20.39832,0,6.253053,-6.253053,22.71043,58.23176,0.1739119,13.97575,2.037557,0,22.94526
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,-1,0,0,0,0,0,0,7.789183,0,0,0,0,17.17079,14.14526,7.789183,0,7.789183,30.0999,77.17908,0.1735813,0,6.231346,0,21.93445
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,5.550987,5.550987,0,-1,0,5.550987,137.3148,0,0,0,7.622328,5.843144,5.550987,0,0,9.381611,21.15553,1.779184,0,1.779184,31.78778,81.50697,0.173506,6.106086,6.097863,0,28.77786
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,14.92429,8.36,0,-1,0,8.36,107.54,0,6.564286,8.056715,8.990347,8.8,8.36,0,0,7.602427,22.75679,0.1903471,0,0.1903471,31.96836,81.96999,0.1734979,16.41672,7.192278,0,31.74714
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,-1,0,0,0,3.965512,0,0,11.37759,0,0,0,0,7.41208,22.92811,7.41208,0,7.41208,39.00008,100,0.1731848,0,9.102074,0,34.3057
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731848,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.09844991,0.09844991,0,-1,0,0.09844991,3865.605,3.702053,0,0,3.805685,0.1036315,0.09844991,0,0,0,29.59898,0,0,0,39.00008,100,0.1731848,0.1082949,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731848,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1731848,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,5.502058,5.502058,0,-1,0,5.502058,2.614815,0,8.881784E-16,0,0.1438686,5.79164,5.502058,0,0,0,29.59898,0,5.647771,-5.647771,33.0468,84.73523,0.1731848,6.052264,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.275301,23.95121,0,0,0,33.0468,84.73523,0.1731848,0,0,0,23.95121
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.275301,23.95121,0,0,0,33.0468,84.73523,0.1731848,0,0,0,23.95121
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.6361283,0.6361283,0,-1,0,0.6361283,0,0,0,0,0,0.6696087,0.6361283,0,0,6.275301,23.95121,0,0.6696087,-0.6696087,32.34097,82.92541,0.1731848,0.6997411,0,0,23.95121
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.454334,1.454334,0,-1,0,1.454334,0,0,2.220446E-16,0,0,1.530878,1.454334,0,0,7.019311,23.2816,0,1.530878,-1.530878,30.72729,78.78776,0.1731848,1.599768,0,0,23.2816
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720287,21.75072,0,0,0,30.72729,78.78776,0.1731848,0,0,0,21.75072
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720287,21.75072,0,0,0,30.72729,78.78776,0.1731848,0,0,0,21.75072
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720287,21.75072,0,0,0,30.72729,78.78776,0.1731848,0,0,0,21.75072
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.371171,2.371171,0,-1,0,2.371171,0,0,4.440892E-16,0,0,2.495969,2.371171,0,0,8.720287,21.75072,0,2.495969,-2.495969,28.0963,72.04166,0.1731848,2.608288,0,0,21.75072
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.806746,1.806746,0,-1,0,1.806746,0,0,2.220446E-16,0,0,1.901838,1.806746,0,0,11.49359,19.25475,0,1.901838,-1.901838,26.09159,66.90138,0.1731848,1.987421,0,0,19.25475
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.276251,1.276251,0,-1,0,1.276251,0,0,2.220446E-16,0,0,1.343422,1.276251,0,0,13.60674,17.35291,0,1.343422,-1.343422,24.6755,63.27039,0.1731848,1.403876,0,0,17.35291
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,5.731781,5.731781,0,0,0,5.731781,0,0,8.881784E-16,0,0,6.033453,5.731781,0,0,15.09943,16.00949,0,6.033453,-6.033453,18.31568,46.9632,0.1731848,6.304958,0,0,16.00949
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,4.468983,4.468983,0,0,0,4.468983,4.545846,0,0,0,0.2031531,4.704193,4.468983,0,0,21.80327,9.976038,0,4.50104,-4.50104,13.57117,34.7978,0.1731848,4.915882,0.1625225,0,10.17919
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,14.91719,14.91719,12,0,3.372,14.91719,7.497014,0,1.776357E-15,0,1.118344,3.070726,2.91719,0,0,26.80442,5.474998,0,1.952382,-1.952382,11.51318,29.52091,0.1731848,16.40891,0.894675,12,6.593342
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,3.176722,3.176722,11.48263,0,3.241106,3.176722,62.13217,0,0,0,1.973766,0,0,8.305909,7.890614,28.97374,3.522616,9.86438,0,9.86438,20.87135,53.51618,0.173349,3.494394,1.579013,12,5.496382
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,17.44021,8.36,0,-1,0,8.36,34.17931,0,9.080206,10.82423,2.857391,8.8,8.36,0,0,19.10936,12.40056,0,5.942609,-5.942609,14.60729,37.45452,0.173349,19.18423,2.285913,0,15.25795
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,12.06039,8.36,0,-1,0,8.36,56.00827,0,3.700389,6.241741,4.682292,8.8,8.36,0,0,25.71226,6.457949,0,4.117708,-4.117708,10.26685,26.32519,0.173349,13.26643,3.745833,0,11.14024
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,-1,0,0,0,0,0,0,3.400528,0,0,0,0,30.28749,2.34024,3.400528,0,3.400528,13.49287,34.59703,0.173206,0,2.720423,0,5.740769
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.7488539,0.7488539,0,-1,0,0.7488539,335.0065,0,0,0,2.508709,0.7882673,0.7488539,0,0,26.88696,5.400716,1.720442,0,1.720442,15.12502,38.78204,0.1731337,0.8237392,2.006967,0,7.909425
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,14.75656,8.36,0,-1,0,8.36,22.79461,0,6.39656,9.268488,1.90563,8.8,8.36,0,0,25.16652,6.949114,0,6.89437,-6.89437,7.85772,20.14796,0.1731337,16.23222,1.524504,0,8.854744
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,6.181342,4.263294,0,-1,0,4.263294,103.9791,0,1.918048,5.905212,4.432934,4.487678,4.263294,0,0,32.82693,0.05474366,0,0.05474366,-0.05474366,7.800015,20,0.1731337,6.799476,3.546347,0,4.487678
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,3.181428,2.334885,0,-1,0,2.334885,105.2632,0,0.8465433,3.032594,2.457773,2.457773,2.334885,0,0,32.88775,0,0,0,0,7.800015,20,0.1731337,3.499571,1.966219,0,2.457773
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0,0,0,1.927557,0,0,0,0,32.88775,0,1.927557,0,1.927557,9.628657,24.68881,0.1730528,0,1.542046,0,1.927557
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,16.90685,2.033213,0,-1,0,2.033213,19.94,0,14.87364,16.87244,0.4054227,2.140224,2.033213,0,0,30.9602,1.734802,0,1.734802,-1.734802,7.800015,20,0.1730528,18.59753,0.3243381,0,2.140224
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,11.94294,0.1961544,0,-1,0,0.1961544,105.2632,0,11.74679,13.09801,0.2064783,0.2064783,0.1961544,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,13.13724,0.1651826,0,0.2064783
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,10.53493,0,0,-1,0,0,0,0,10.53493,11.58843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,11.58843,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,3.351707,0,0,-1,0,0,0,0,3.351707,3.686878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,3.686878,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,3.329758,0,0,-1,0,0,0,0,3.329758,3.662734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,3.662734,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.259086,0,0,-1,0,0,0,0,1.259086,1.384994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,1.384994,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,5.031972,0,0,-1,0,0,0,0,5.031972,5.535169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,5.535169,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.9736258,0,0,-1,0,0,0,0,0.9736258,1.070988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,1.070988,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.780064,0,0,-1,0,0,0,0,4.780064,5.25807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,5.25807,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1210267,0,0,-1,0,0,0,0,0.1210267,0.1331294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,0.1331294,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,1.009046,0,0,-1,0,0,0,0,1.009046,1.109951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,1.109951,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.6050532,0,0,-1,0,0,0,0,0.6050532,0.6655585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1730528,0.6655585,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,2.225775,2.225775,11.02577,0,3.125521,2.225775,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1732486,2.448352,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,5.723598,5.723598,12,0,3.372,5.723598,1.504645,0,0,0,0.0861198,0,0,6.276402,5.962582,24.52775,7.524,6.048702,0,6.048702,21.46931,55.0494,0.1734273,6.295958,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,18.47905,12.96783,11.18025,0,11.18025,32.07582,82.24554,0.173353,0,2.256196,12,15.78808
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,8.894345,8.894345,11.01258,0,3.122183,8.894345,56.99223,0,0,0,5.069085,0,0,2.118235,2.012323,7.298806,23.03005,7.081408,0,7.081408,38.79383,99.47118,0.1735266,9.783779,4.055268,12,28.09914
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,10.44274,8.36,0,-1,0,8.36,84.11385,0,2.082741,3.127015,7.031918,8.8,8.36,0,0,0.2173978,29.40332,0,1.768082,-1.768082,36.93011,94.69241,0.1735266,11.48701,5.625534,0,36.43524
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.43504,1.43504,0,-1,0,1.43504,692.1577,6.240239,0,0,9.932741,1.510569,1.43504,0,0,2.181933,27.63524,2.181933,0,2.181933,39.00008,100,0.1734355,1.578544,7.946193,0,37.56798
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,9.234435,8.36,0,-1,0,8.36,124.0186,1.567958,0.8744355,1.797879,10.36796,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1734355,10.15788,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,7.615344,7.615344,0,-1,0,7.615344,132.0563,2.040393,0,0.01687844,10.05654,8.016151,7.615344,0,0,0,29.59898,0,0,0,39.00008,100,0.1734355,8.376879,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.578613,3.578613,0,-1,0,3.578613,260.3369,5.549489,0,0,9.31645,3.766961,3.578613,0,0,0,29.59898,0,0,0,39.00008,100,0.1734355,3.936474,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1734355,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,9.284355,8.36,0,-1,0,8.36,79.69818,0,0.9243554,1.852791,6.662768,8.8,8.36,0,0,0,29.59898,0,2.137232,-2.137232,36.74724,94.2235,0.1734355,10.21279,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.576969,1.576969,0,-1,0,1.576969,360.3947,1.648641,0,0,5.683311,1.659967,1.576969,0,0,2.374702,27.46175,2.374702,0,2.374702,39.00008,100,0.1733366,1.734665,4.546649,0,33.14506
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,29.90094,8.36,0,-1,0,8.36,31.52147,0,21.54094,24.53104,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1733366,32.89104,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,18.35608,8.36,0,-1,0,8.36,3.236059,0,9.996083,11.83169,0.2705345,8.8,8.36,0,0,6.849784,23.43417,0,8.529466,-8.529466,23.51096,60.28438,0.1733366,20.19169,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,11.0628,8.36,0,-1,0,8.36,0,0,2.702804,3.809084,0,8.8,8.36,0,0,16.32697,14.90471,0,8.8,-8.8,14.23494,36.49978,0.1733366,12.16908,0,0,14.90471
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,9.795967,5.799472,0,-1,0,5.799472,0,0,3.996496,4.976092,0,6.104707,5.799472,0,0,26.10475,6.104707,0,6.104707,-6.104707,7.800015,20,0.1733366,10.77556,0,0,6.104707
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.602069,0,0,-1,0,0,0,0,1.602069,1.762276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733366,1.762276,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.582328,0,0,-1,0,0,0,0,1.582328,1.74056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733366,1.74056,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,4.025405,0,0,-1,0,0,0,0,4.025405,4.427946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733366,4.427946,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.974432,0,0,-1,0,0,0,0,2.974432,3.271875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733366,3.271875,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,3.11222,0,0,-1,0,0,0,0,3.11222,3.423442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733366,3.423442,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,1.172191,0,0,-1,0,0,0,0,1.172191,1.28941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733366,1.28941,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.82634,0,0,-1,0,0,0,0,3.82634,4.208974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733366,4.208974,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.161129,0,0,-1,0,0,0,0,0.161129,0.1772419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1733366,0.1772419,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.968423,2.968423,11.76842,0,3.313411,2.968423,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1735802,3.265266,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,5.819446,5.819446,12,0,3.372,5.819446,4.140211,0,0,0,0.2409373,0,0,6.180554,5.871527,24.52775,7.524,6.112464,0,6.112464,21.5298,55.20451,0.1737576,6.40139,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,18.41529,13.02522,10.16472,0,10.16472,31.1729,79.93034,0.1737251,0,1.443773,12,14.82993
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.856441,3.856441,8.538731,0,2.496299,3.856441,86.13762,0,0,0,3.321846,0,0,4.682291,4.448176,8.250573,22.17346,7.770022,0,7.770022,38.54419,98.83105,0.1737745,4.242085,2.657477,12,25.49531
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.685653,2.685653,0,-1,0,2.685653,161.2088,1.021956,0,0,4.32951,2.827003,2.685653,0,0,0.4805509,29.16648,0.4805509,0,0.4805509,39.00008,100,0.1737546,2.954219,3.463608,0,33.49599
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,16.53114,8.36,0,-1,0,8.36,96.74924,0,8.171136,9.82425,8.088237,8.8,8.36,0,0,0,29.59898,0,0.711763,-0.711763,38.24981,98.07625,0.1737546,18.18425,6.47059,0,37.68721
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,15.79292,8.36,0,-1,0,8.36,77.06866,0,7.432918,9.012209,6.44294,8.8,8.36,0,0,0.7908477,28.88721,0,2.35706,-2.35706,35.76525,91.7056,0.1737546,17.37221,5.154352,0,35.33015
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,6.349275,6.349275,0,-1,0,6.349275,132.2514,0,0,0,8.397006,6.683447,6.349275,0,0,3.409803,26.53016,1.713558,0,1.713558,37.39088,95.87386,0.1736837,6.984202,6.717605,0,34.92716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,4.495762,4.495762,0,-1,0,4.495762,164.476,0.9658219,0,0,7.394448,4.732381,4.495762,0,0,1.696244,28.07236,1.696244,0,1.696244,39.00008,100,0.1736135,4.945339,5.915558,0,35.4668
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,7.474362,7.474362,0,-1,0,7.474362,82.00312,0,0,0,6.12921,7.867749,7.474362,0,0,0,29.59898,0,1.738539,-1.738539,37.1675,95.30109,0.1736135,8.221798,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.642035,3.642035,0,-1,0,3.642035,134.5053,0,0,0,4.898731,3.833721,3.642035,0,0,1.93171,27.86044,1.06501,0,1.06501,38.17785,97.89174,0.1735694,4.006238,3.918985,0,32.75917
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.255937,1.255937,0,-1,0,1.255937,113.5221,0,0,0,1.425766,1.322039,1.255937,0,0,0.8667002,28.81895,0.1037271,0,0.1037271,38.27626,98.14406,0.1735651,1.38153,1.140612,0,30.24471
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,9.662015,8.36,0,-1,0,8.36,4.444532,0,1.302015,2.268216,0.3715629,8.8,8.36,0,0,0.762973,28.9123,0,8.428437,-8.428437,29.3919,75.36371,0.1735651,10.62822,0.2972503,0,29.28386
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,6.192047,6.192047,0,-1,0,6.192047,3.370963,0,0,0,0.2087316,6.517944,6.192047,0,0,10.1279,20.48387,0,6.309213,-6.309213,22.74141,58.3112,0.1735651,6.811252,0.1669853,0,20.6926
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,32.93715,8.36,0,-1,0,8.36,0,0,24.57715,27.87087,0,8.8,8.36,0,0,17.13814,14.17465,0,8.8,-8.8,13.4654,34.52659,0.1735651,36.23087,0,0,14.17465
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91592,5.374653,0,0,0,13.4654,34.52659,0.1735651,0,0,0,5.374653
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,13.83667,5.10592,0,-1,0,5.10592,0,0,8.730748,10.11441,0,5.374653,5.10592,0,0,26.91592,5.374653,0,5.374653,-5.374653,7.800015,20,0.1735651,15.22034,0,0,5.374653
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,2.291918,0,0,-1,0,0,0,0,2.291918,2.52111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735651,2.52111,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.87226,0,0,-1,0,0,0,0,1.87226,2.059486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735651,2.059486,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.911443,0,0,-1,0,0,0,0,2.911443,3.202587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735651,3.202587,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.487382,0,0,-1,0,0,0,0,1.487382,1.63612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735651,1.63612,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735651,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.523667,0,0,-1,0,0,0,0,1.523667,1.676034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735651,1.676034,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.6937668,0,0,-1,0,0,0,0,0.6937668,0.7631435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1735651,0.7631435,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,2.19365,2.19365,10.99365,0,3.117393,2.19365,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1737544,2.413015,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3931859,0.3931859,9.193186,0,2.661876,0.3931859,17.96734,1.776357E-15,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1738199,0.4325045,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.877226,2.877226,11.67723,0,3.290338,2.877226,105.087,1.776357E-15,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1739288,3.164949,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,10.94034,10.94034,9.640885,0,2.775144,10.94034,55.58663,0,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1740326,12.03438,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,4.160408,4.160408,0,-1,0,4.160408,184.0965,3.279791,0,0,7.659168,4.379377,4.160408,0,0,0,29.59898,0,0,0,39.00008,100,0.1740326,4.576449,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,3.030415,3.030415,0,-1,0,3.030415,335.4165,6.974603,0,0,10.16451,3.189911,3.030415,0,0,0,29.59898,0,0,0,39.00008,100,0.1740326,3.333457,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,-1,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740326,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,11.64417,8.36,0,-1,0,8.36,141.9905,3.07041,3.284166,4.448583,11.87041,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1740326,12.80858,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,-1,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740326,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,23.13844,8.36,0,-1,0,8.36,122.4156,1.433947,14.77844,17.09229,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1740326,25.45228,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,7.027083,7.027083,0,-1,0,7.027083,119.4122,0.9942684,0,0,8.391198,7.39693,7.027083,0,0,0,29.59898,0,0,0,39.00008,100,0.1740326,7.729792,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.38477,1.38477,0,-1,0,1.38477,420.0172,4.358619,0,0,5.816271,1.457652,1.38477,0,0,0,29.59898,0,0,0,39.00008,100,0.1740326,1.523247,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,4.33535,4.33535,0,-1,0,4.33535,53.16841,0,0,0,2.305036,4.563526,4.33535,0,0,0,29.59898,0,2.258489,-2.258489,36.61942,93.89577,0.1740326,4.768884,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,14.62682,8.36,0,-1,0,8.36,3.108269,0,6.266823,7.729505,0.2598513,8.8,8.36,0,0,2.509433,27.34049,0,8.540149,-8.540149,27.61731,70.81348,0.1740326,16.0895,0.207881,0,27.60034
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,9.180189,8.36,0,-1,0,8.36,0,0,0.8201892,1.738208,0,8.8,8.36,0,0,11.99849,18.80034,0,8.8,-8.8,18.3413,47.02888,0.1740326,10.09821,0,0,18.80034
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,21.69466,8.36,0,-1,0,8.36,0,0,13.33466,15.50413,0,8.8,8.36,0,0,21.77626,10.00034,0,8.8,-8.8,9.065285,23.24427,0.1740326,23.86413,0,0,10.00034
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,21.67323,1.140323,0,-1,0,1.140323,0,0,20.5329,22.70023,0,1.20034,1.140323,0,0,31.55404,1.20034,0,1.20034,-1.20034,7.800015,20,0.1740326,23.84055,0,0,1.20034
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.845168,0,0,-1,0,0,0,0,3.845168,4.229685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740326,4.229685,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.969248,0,0,-1,0,0,0,0,2.969248,3.266173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740326,3.266173,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.732382,0,0,-1,0,0,0,0,1.732382,1.90562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740326,1.90562,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740326,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,2.183748,0,0,-1,0,0,0,0,2.183748,2.402123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740326,2.402123,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.8148541,0,0,-1,0,0,0,0,0.8148541,0.8963395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740326,0.8963395,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.7362628,0,0,-1,0,0,0,0,0.7362628,0.8098891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740326,0.8098891,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.950342,1.950342,10.75034,0,3.055837,1.950342,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1742033,2.145376,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.868119,4.868119,12,0,3.372,4.868119,5.109794,8.881784E-16,0,0,0.2487509,0,0,7.131881,6.775287,24.52775,7.524,7.024038,0,7.024038,22.3946,57.42192,0.1744028,5.354931,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,17.50372,13.84563,10.50547,0,10.50547,32.36096,82.97665,0.1743555,0,1.716377,12,15.99111
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,6.854582,6.854582,0,0,0,6.854582,58.29171,0,0,0,3.995653,7.215349,6.854582,0,0,6.998244,23.30056,0,3.219696,-3.219696,28.9671,74.27448,0.1743555,7.54004,3.196522,0,27.29621
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.640197,2.640197,0,-1,0,2.640197,262.2055,0,0,0,6.922741,2.779155,2.640197,0,0,10.57568,20.08086,4.143587,0,4.143587,32.89805,84.35381,0.1741859,2.904217,5.538193,0,27.0036
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,-1,0,0,0,3.618003,0,0,10.0501,0,0,0,0,6.432098,23.81009,6.432098,0,6.432098,39.00008,100,0.1739234,0,8.040081,0,33.86019
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,18.08446,8.36,0,-1,0,8.36,123.9541,1.562563,9.724459,11.5329,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1739234,19.8929,8.290051,0,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,8.866824,8.36,0,-1,0,8.36,126.5044,1.775771,0.5068242,1.393507,10.57577,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1739234,9.753507,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,-1,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1739234,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1739234,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,7.057801,7.057801,0,-1,0,7.057801,116.9069,0.8217898,0,0,8.251054,7.429264,7.057801,0,0,0,29.59898,0,0,0,39.00008,100,0.1739234,7.763581,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,2.192926,2.192926,0,-1,0,2.192926,257.3285,3.334681,0,0,5.643024,2.308343,2.192926,0,0,0,29.59898,0,0,0,39.00008,100,0.1739234,2.412219,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,3.055714,3.055714,0,-1,0,3.055714,74.041,0,0,0,2.262481,3.216541,3.055714,0,0,0,29.59898,0,0.9540597,-0.9540597,37.99441,97.42137,0.1739234,3.361285,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.869986,4.869986,0,-1,0,4.869986,4.537724,0,8.881784E-16,0,0.2209865,5.126301,4.869986,0,0,1.060066,28.64492,0,4.905314,-4.905314,32.82376,84.16331,0.1739234,5.356984,0.1767892,0,28.86591
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,4.028969,4.028969,0,-1,0,4.028969,0,0,0,0,0,4.24102,4.028969,0,0,6.510415,23.7396,0,4.24102,-4.24102,28.35333,72.7007,0.1739234,4.431866,0,0,23.7396
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22266,19.49858,0,0,0,28.35333,72.7007,0.1739234,0,0,0,19.49858
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22266,19.49858,0,0,0,28.35333,72.7007,0.1739234,0,0,0,19.49858
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.957219,3.957219,0,-1,0,3.957219,0,0,4.440892E-16,0,0,4.165494,3.957219,0,0,11.22266,19.49858,0,4.165494,-4.165494,23.96251,61.44221,0.1739234,4.352941,0,0,19.49858
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,1.181051,1.181051,0,-1,0,1.181051,0,0,2.220446E-16,0,0,1.243211,1.181051,0,0,15.85099,15.33309,0,1.243211,-1.243211,22.65205,58.08207,0.1739234,1.299156,0,0,15.33309
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.999684,3.999684,0,-1,0,3.999684,0,0,4.440892E-16,0,0,4.210194,3.999684,0,0,17.23233,14.08988,0,4.210194,-4.210194,18.21412,46.70277,0.1739234,4.399652,0,0,14.08988
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.632296,1.632296,0,-1,0,1.632296,0,0,0,0,0,1.718206,1.632296,0,0,21.91032,9.879685,0,1.718206,-1.718206,16.40297,42.05882,0.1739234,1.795526,0,0,9.879685
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.613993,3.613993,0,-1,0,3.613993,0,0,0,0,0,3.804203,3.613993,0,0,23.81944,8.16148,0,3.804203,-3.804203,12.39299,31.77683,0.1739234,3.975392,0,0,8.16148
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.832111,3.832111,0,-1,0,3.832111,0,0,0,0.07590929,0,4.033801,3.832111,0,0,28.04634,4.357276,0,4.033801,-4.033801,8.140988,20.87429,0.1739234,4.215322,0,0,4.357276
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,2.312145,0.3073018,0,-1,0,0.3073018,0,0,2.004843,2.236058,0,0.3234755,0.3073018,0,0,32.52834,0.3234755,0,0.3234755,-0.3234755,7.800015,20,0.1739234,2.54336,0,0,0.3234755
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.728829,1.728829,10.52883,0,2.999794,1.728829,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1740783,1.901711,0,12,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.730224,2.730224,11.53022,0,3.253147,2.730224,7.098358,1.776357E-15,0,0,0.193801,0,0,8.8,8.36,24.52775,7.524,8.553801,0,8.553801,23.84586,61.1431,0.1742905,3.003246,0.1550408,12,7.717801
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,12.88312,12.88312,12,0,3.372,12.88312,13.61951,0,0,0,1.754618,0.9296045,0.8831243,0,0,15.97395,15.22242,0.8250133,0,0.8250133,24.62853,63.14996,0.1743083,14.17144,1.403694,12,16.97704
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,5.233799,5.233799,11.7404,0,3.306322,5.233799,43.62069,0,0,0,2.283019,0,0,6.506605,6.181275,15.14894,15.96493,8.464294,0,8.464294,32.65847,83.73949,0.1745327,5.757178,1.826415,12,18.24795
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,18.57551,8.36,0,-1,0,8.36,47.7607,0,10.21551,12.07306,3.992795,8.8,8.36,0,0,6.684645,23.5828,0,4.807205,-4.807205,27.59123,70.7466,0.1745327,20.43306,3.194236,0,27.57559
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,6.775082,6.775082,0,-1,0,6.775082,94.45184,0,0,0,6.399189,7.131665,6.775082,0,0,12.02598,18.77559,0,0.7324761,-0.7324761,26.81913,68.76686,0.1745327,7.45259,5.119351,0,25.17478
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1706831,0.1706831,0,-1,0,0.1706831,4866.753,0,0,0,8.306726,0.1796665,0.1706831,0,0,12.83985,18.04312,8.12706,0,8.12706,34.52914,88.53607,0.174203,0.1877515,6.645381,0,26.34984
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,3.364973,3.364973,0,-1,0,3.364973,234.1765,0,0,0,7.879974,3.542077,3.364973,0,0,4.712786,25.35747,4.337897,0,4.337897,38.64443,99.08807,0.1740275,3.70147,6.303979,0,33.23745
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,15.4888,8.36,0,-1,0,8.36,125.3152,1.301463,7.128795,8.677674,10.47635,8.8,8.36,0,0,0.3748888,29.26158,0.3748888,0,0.3748888,39.00008,100,0.1740124,17.03767,8.381082,0,39.73793
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,10.73769,8.36,0,-1,0,8.36,125.5359,1.694804,2.377687,3.451456,10.4948,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1740124,11.81146,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1740124,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,10.30305,8.36,0,-1,0,8.36,54.81917,0,1.943049,2.973354,4.582883,8.8,8.36,0,0,0,29.59898,0,4.217117,-4.217117,34.55485,88.60199,0.1740124,11.33335,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,8.798689,8.36,0,-1,0,8.36,29.14123,0,0.4386891,1.318558,2.436207,8.8,8.36,0,0,4.685686,25.38186,0,6.363793,-6.363793,27.84682,71.40195,0.1740124,9.678558,1.948965,0,27.81807
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,6.780965,6.780965,0,-1,0,6.780965,3.40628,0,8.881784E-16,0,0.2309786,7.137858,6.780965,0,0,11.75657,19.01807,0,6.90688,-6.90688,20.56633,52.73407,0.1740124,7.459062,0.1847829,0,19.24905
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,12.16833,8.36,0,-1,0,8.36,0,0,3.808329,5.025162,0,8.8,8.36,0,0,19.43088,12.11119,0,8.8,-8.8,11.29031,28.94946,0.1740124,13.38516,0,0,12.11119
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.20866,3.311188,0,0,0,11.29031,28.94946,0.1740124,0,0,0,3.311188
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,18.27574,3.145628,0,-1,0,3.145628,0,0,15.13012,16.95769,0,3.311188,3.145628,0,0,29.20866,3.311188,0,3.311188,-3.311188,7.800015,20,0.1740124,20.10332,0,0,3.311188
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,3.431393,0,0,-1,0,0,0,0,3.431393,3.774532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740124,3.774532,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,3.244709,0,0,-1,0,0,0,0,3.244709,3.569179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740124,3.569179,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740124,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.788844,0,0,-1,0,0,0,0,3.788844,4.167728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740124,4.167728,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.423765,0,0,-1,0,0,0,0,2.423765,2.666141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740124,2.666141,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740124,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,2.317062,0,0,-1,0,0,0,0,2.317062,2.548769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740124,2.548769,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1962217,0.1962217,8.996222,0,2.612044,0.1962217,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1740659,0.2158439,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.833487,2.833487,11.63349,0,3.279272,2.833487,3.756732,1.776357E-15,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1742863,3.116835,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,11.90832,11.90832,12,0,3.372,11.90832,24.91424,0,0,0,2.966867,0,0,0.09168337,0.08709919,16.06131,15.1438,3.053966,0,3.053966,26.66023,68.35943,0.1743524,13.09915,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,11.15634,11.15634,12,0,3.372,11.15634,46.10691,0,0,0,5.143844,0,0,0.8436584,0.8014755,13.00734,17.89237,5.94532,0,5.94532,32.30046,82.82152,0.1744849,12.27198,4.115076,12,23.03621
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,7.510356,7.510356,0,-1,0,7.510356,103.4171,0,8.881784E-16,0,7.766992,7.905638,7.510356,0,0,7.062021,23.24316,0,0.138646,-0.138646,32.15431,82.44678,0.1744849,8.261392,6.213593,0,31.01015
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,4.536222,4.536222,0,-1,0,4.536222,219.2181,0,0,0,9.94422,4.77497,4.536222,0,0,7.216072,23.10451,5.16925,0,5.16925,37.05829,95.02107,0.174277,4.989843,7.955376,0,33.04873
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,15.4296,8.36,0,-1,0,8.36,140.4207,0.8923467,7.069596,8.612556,11.73917,8.8,8.36,0,0,2.046823,27.75684,2.046823,0,2.046823,39.00008,100,0.1741948,16.97256,9.391335,0,39.49601
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,8.431075,8.36,0,-1,0,8.36,145.2996,3.347049,0.07107543,0.914183,12.14705,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1741948,9.274183,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,17.04671,8.36,0,-1,0,8.36,144.6637,3.293889,8.686712,10.39138,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1741948,18.75138,9.675111,0,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,7.552923,7.552923,0,-1,0,7.552923,137.7663,2.454937,0,0,10.40538,7.950446,7.552923,0,0,0,29.59898,0,0,0,39.00008,100,0.1741948,8.308216,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,21.80393,8.36,0,-1,0,8.36,103.3689,0,13.44393,15.62433,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1741948,23.98433,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,11.20181,8.36,0,-1,0,8.36,65.53644,0,2.84181,3.961991,5.478846,8.8,8.36,0,0,0.1759517,29.44062,0,3.321154,-3.321154,35.33235,90.5956,0.1741948,12.32199,4.383077,0,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.09541154,0.09541154,0,-1,0,0.09541154,2718.233,0,0,0,2.593508,0.1004332,0.09541154,0,0,3.866123,26.11947,2.493075,0,2.493075,37.69749,96.66004,0.1740948,0.1049527,2.074806,0,28.71297
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,18.19769,8.36,0,-1,0,8.36,3.404599,0,9.837687,11.65746,0.2846245,8.8,8.36,0,0,1.373048,28.36324,0,8.515375,-8.515375,28.7215,73.64471,0.1740948,20.01746,0.2276996,0,28.64786
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,8.610935,8.36,0,-1,0,8.36,0,0,0.2509355,1.112029,0,8.8,8.36,0,0,10.83458,19.84786,0,8.8,-8.8,19.44548,49.86011,0.1740948,9.472029,0,0,19.84786
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,14.37197,8.36,0,-1,0,8.36,0,0,6.011974,7.449171,0,8.8,8.36,0,0,20.61235,11.04786,0,8.8,-8.8,10.16947,26.0755,0.1740948,15.80917,0,0,11.04786
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,3.235025,2.135466,0,-1,0,2.135466,0,0,1.099558,1.423061,0,2.247859,2.135466,0,0,30.39013,2.247859,0,2.247859,-2.247859,7.800015,20,0.1740948,3.558527,0,0,2.247859
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,4.197923,0,0,-1,0,0,0,0,4.197923,4.617715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740948,4.617715,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740948,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,5.144806,0,0,-1,0,0,0,0,5.144806,5.659286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740948,5.659286,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.8670934,0,0,-1,0,0,0,0,0.8670934,0.9538027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740948,0.9538027,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.952376,0,0,-1,0,0,0,0,4.952376,5.447613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740948,5.447613,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,6.023791,0,0,-1,0,0,0,0,6.023791,6.62617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740948,6.62617,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.683126,0,0,-1,0,0,0,0,1.683126,1.851439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740948,1.851439,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1740948,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1740892,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,5.764472,5.764472,12,0,3.372,5.764472,46.86342,0,0,0,2.701428,0,0,6.235528,5.923752,32.74832,0.1254884,8.62518,0,8.62518,16.11486,41.32006,0.1743128,6.340919,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,10.16988,10.16988,12,0,3.372,10.16988,53.78941,0,0,0,5.470321,0,0,1.830116,1.73861,24.12314,7.888151,7.208931,0,7.208931,22.95385,58.85591,0.1744777,11.18687,4.376257,12,13.35847
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,16.91421,14.37619,7.48336,0,7.48336,30.05319,77.0593,0.1741786,0,5.986688,0,21.85955
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,17.00838,8.36,0,-1,0,8.36,119.8127,0,8.648381,10.34922,10.01634,8.8,8.36,0,0,9.43085,21.11121,1.216343,0,1.216343,31.20711,80.01807,0.1741301,18.70922,8.013074,0,31.12756
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,19.05881,8.36,0,-1,0,8.36,131.9593,0,10.69881,12.60469,11.0318,8.8,8.36,0,0,8.214507,22.20592,2.2318,0,2.2318,33.32438,85.44697,0.1740412,20.96469,8.82544,0,33.23772
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,-1,0,0,0,4.529919,0,0,10.51263,0,0,0,0,5.982708,24.21454,5.982708,0,5.982708,39.00008,100,0.1738032,0,8.410101,0,34.72717
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,6.92559,6.92559,0,-1,0,6.92559,149.2428,3.04585,0,0,10.33595,7.290095,6.92559,0,0,0,29.59898,0,0,0,39.00008,100,0.1738032,7.618149,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,5.330618,5.330618,0,-1,0,5.330618,171.1431,3.511806,0,0,9.122982,5.611176,5.330618,0,0,0,29.59898,0,0,0,39.00008,100,0.1738032,5.863679,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,13.68533,8.36,0,-1,0,8.36,98.79702,0,5.325326,6.693859,8.259431,8.8,8.36,0,0,0,29.59898,0,0.5405689,-0.5405689,38.43027,98.53896,0.1738032,15.05386,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,15.90608,8.36,0,-1,0,8.36,69.12008,0,7.546077,9.136685,5.778439,8.8,8.36,0,0,0.6006322,29.05841,0,3.021561,-3.021561,35.24526,90.37229,0.1738032,17.49669,4.622751,0,34.83685
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3815327,0.3815327,0,-1,0,0.3815327,706.4554,0,0,0,2.695358,0.4016134,0.3815327,0,0,3.957923,26.03685,2.293745,0,2.293745,37.4213,95.95186,0.1737121,0.419686,2.156286,0,28.73221
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0,0,0,0.25393,0,0,0,0,1.664178,28.10122,0.25393,0,0.25393,37.6622,96.56955,0.1737021,0,0.203144,0,28.35515
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,4.289956,4.289956,0,-1,0,4.289956,0,0,0,0,0,4.515743,4.289956,0,0,1.410248,28.32976,0,4.515743,-4.515743,32.90219,84.36442,0.1737021,4.718952,0,0,28.32976
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,22.62605,8.36,0,-1,0,8.36,0,0,14.26605,16.52866,0,8.8,8.36,0,0,6.427741,23.81401,0,8.8,-8.8,23.62617,60.57981,0.1737021,24.88866,0,0,23.81401
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,23.32519,8.36,0,-1,0,8.36,0,0,14.96519,17.29771,0,8.8,8.36,0,0,16.20552,15.01401,0,8.8,-8.8,14.35016,36.7952,0.1737021,25.65771,0,0,15.01401
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,4.208568,4.208568,0,-1,0,4.208568,0,0,0,0,0,4.430072,4.208568,0,0,25.9833,6.214012,0,4.430072,-4.430072,9.680453,24.82163,0.1737021,4.629425,0,0,6.214012
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,4.041545,1.694743,0,-1,0,1.694743,0,0,2.346803,2.750957,0,1.78394,1.694743,0,0,30.9056,1.78394,0,1.78394,-1.78394,7.800015,20,0.1737021,4.4457,0,0,1.78394
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737021,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737021,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737021,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.844513,0,0,-1,0,0,0,0,3.844513,4.228964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737021,4.228964,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,3.373684,0,0,-1,0,0,0,0,3.373684,3.711052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737021,3.711052,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.77663,1.77663,10.57663,0,3.011887,1.77663,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1738566,1.954293,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.008223236,0.008223236,8.808223,0,2.564481,0.008223236,3031.587,1.776357E-15,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1738875,0.009045559,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.858068,4.858068,12,0,3.372,4.858068,23.13909,0,0,0,1.124113,0,0,7.141932,6.784835,15.91846,15.27237,7.908948,0,7.908948,31.40159,80.51673,0.1740993,5.343874,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.964611,4.964611,0,0,0,4.964611,64.68912,0,0,0,3.211563,5.225906,4.964611,0,0,8.009511,22.39042,0,2.014344,-2.014344,29.27828,75.07237,0.1740993,5.461072,2.56925,0,25.60198
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,10.85912,8.36,0,-1,0,8.36,53.32917,0,2.499116,3.585028,4.458319,8.8,8.36,0,0,10.24767,20.37608,0,4.341681,-4.341681,24.70175,63.3377,0.1740993,11.94503,3.566655,0,24.83439
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,6.002378,6.002378,0,-1,0,6.002378,108.1916,0,0,0,6.494069,6.318293,6.002378,0,0,15.07176,16.03439,0.1757757,0,0.1757757,24.86851,63.76527,0.1740924,6.602616,5.195255,0,22.52846
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,1.069072,1.069072,0,-1,0,1.069072,483.6881,0,0,0,5.170976,1.125339,1.069072,0,0,14.89598,16.19259,4.045636,0,4.045636,28.70653,73.60635,0.1739326,1.17598,4.136781,0,21.36357
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,1.141369,1.141369,0,-1,0,1.141369,370.8238,0,0,0,4.232467,1.201441,1.141369,0,0,10.85035,19.83366,3.031026,0,3.031026,31.58202,80.97937,0.173813,1.255506,3.385974,0,24.06613
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,-1,0,0,0,0,0,0,1.140966,0,0,0,0,7.819322,22.56159,1.140966,0,1.140966,32.66443,83.75479,0.1737681,0,0.9127724,0,23.70255
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,13.38852,8.36,0,-1,0,8.36,14.66828,0,5.028516,6.367368,1.226268,8.8,8.36,0,0,6.678356,23.58846,0,7.573732,-7.573732,24.68102,63.28453,0.1737681,14.72737,0.9810143,0,24.81473
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,4.155892,4.155892,0,-1,0,4.155892,77.39271,0,0,0,3.216357,4.374623,4.155892,0,0,15.09361,16.01472,0,1.158266,-1.158266,23.4601,60.15398,0.1737681,4.571481,2.573086,0,19.23108
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,3.121066,3.121066,0,-1,0,3.121066,46.22237,0,4.440892E-16,0,1.442631,3.285332,3.121066,0,0,16.38058,14.85646,0,1.842702,-1.842702,21.51772,55.17353,0.1737681,3.433172,1.154104,0,16.29909
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,8.265759,8.265759,0,-1,0,8.265759,4.329187,0,1.776357E-15,0.7323355,0.3578402,8.7008,8.265759,0,0,18.42802,13.01376,0,8.342959,-8.342959,12.72347,32.62421,0.1737681,9.092336,0.2862722,0,13.3716
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,16.76121,4.637428,0,-1,0,4.637428,4.543579,0,12.12378,13.96004,0.2107052,4.881504,4.637428,0,0,27.69798,4.670798,0,4.670798,-4.670798,7.800015,20,0.1737681,18.43733,0.1685642,0,4.881504
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,21.33169,0,0,-1,0,0,0,0,21.33169,23.46486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737681,23.46486,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,23.89154,0,0,-1,0,0,0,0,23.89154,26.28069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737681,26.28069,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1737681,0,0,0,0
