Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,12.30705,12.30705,12,0,3.372,12.30705,36.64828,0,0,0,4.510323,0.3232095,0.307049,0,0,5.890103,24.29789,4.187113,0,4.187113,37.38448,95.85744,0.1751958,13.53775,3.608258,12,28.80821
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,19.24455,8.36,0,-1,0,8.36,83.20481,0,10.88455,12.809,6.955922,8.8,8.36,0,0,1.70299,28.06629,0,1.844078,-1.844078,35.44065,90.87328,0.1751958,21.169,5.564738,0,35.02221
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,-1,0,0,0,5.223184,0,0,8.975149,0,0,0,0,3.751965,26.22221,3.751965,0,3.751965,39.00008,100,0.1750671,0,7.18012,0,35.19736
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.960907,5.960907,0,-1,0,5.960907,170.2403,3.873228,0,0,10.14787,6.274639,5.960907,0,0,0,29.59898,0,0,0,39.00008,100,0.1750671,6.556997,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,4.434504,4.434504,0,-1,0,4.434504,260.6894,6.892382,0,0,11.56028,4.667899,4.434504,0,0,0,29.59898,0,0,0,39.00008,100,0.1750671,4.877954,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,17.19548,8.36,0,-1,0,8.36,137.0607,2.658278,8.835478,10.55503,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1750671,18.91503,9.166622,0,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,4.585854,4.585854,0,-1,0,4.585854,213.4062,4.959284,0,0,9.786498,4.827214,4.585854,0,0,0,29.59898,0,0,0,39.00008,100,0.1750671,5.044439,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1750671,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,8.004959,8.004959,0,-1,0,8.004959,59.15954,0,0,0.4454548,4.735697,8.426272,8.004959,0,0,0,29.59898,0,3.690576,-3.690576,35.10987,90.02512,0.1750671,8.805455,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,4.114426,4.114426,0,-1,0,4.114426,55.314,0,8.881784E-16,0,2.275853,4.330975,4.114426,0,0,4.100639,25.9084,0,2.055121,-2.055121,32.94358,84.47055,0.1750671,4.525868,1.820683,0,28.18426
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0,0,0,0.226156,0,0,0,0,6.384108,23.85328,0.226156,0,0.226156,33.15813,85.02068,0.1750594,0,0.1809248,0,24.07944
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,9.630346,8.36,0,-1,0,8.36,0,0,1.270346,2.233381,0,8.8,8.36,0,0,6.157951,24.05682,0,8.8,-8.8,23.88212,61.23608,0.1750594,10.59338,0,0,24.05682
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,13.51087,8.36,0,-1,0,8.36,0,0,5.15087,6.501957,0,8.8,8.36,0,0,15.93573,15.25682,0,8.8,-8.8,14.6061,37.45147,0.1750594,14.86196,0,0,15.25682
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71351,6.456822,0,0,0,14.6061,37.45147,0.1750594,0,0,0,6.456822
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,2.146702,2.146702,0,-1,0,2.146702,0,0,0,0,0,2.259686,2.146702,0,0,25.71351,6.456822,0,2.259686,-2.259686,12.22418,31.344,0.1750594,2.361372,0,0,6.456822
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.22427,4.197135,0,0,0,12.22418,31.344,0.1750594,0,0,0,4.197135
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1715808,0.1715808,0,-1,0,0.1715808,0,0,2.775558E-17,0,0,0.1806114,0.1715808,0,0,28.22427,4.197135,0,0.1806114,-0.1806114,12.0338,30.85584,0.1750594,0.1887389,0,0,4.197135
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.365373,1.365373,0,-1,0,1.365373,0,0,2.220446E-16,0,0,1.437234,1.365373,0,0,28.42495,4.016524,0,1.437234,-1.437234,10.51883,26.97129,0.1750594,1.50191,0,0,4.016524
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,4.248477,2.450325,0,-1,0,2.450325,0,0,1.798152,2.223,0,2.57929,2.450325,0,0,30.02188,2.57929,0,2.57929,-2.57929,7.800015,20,0.1750594,4.673325,0,0,2.57929
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.738606,0,0,-1,0,0,0,0,3.738606,4.112467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750594,4.112467,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1750594,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.52416,1.52416,10.32416,0,2.948013,1.52416,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1751757,1.676576,0,12,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,3.334455,3.334455,11.64415,0,3.281969,3.334455,8.744102,0,0,0,0.2915681,0,0,8.309691,7.894207,24.52775,7.524,8.185775,0,8.185775,23.49672,60.24787,0.1753668,3.6679,0.2332545,12,7.815568
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,10.55678,10.55678,12,0,3.372,10.55678,17.15066,0,0,0,1.810557,0,0,1.44322,1.371059,16.34198,14.8912,3.181616,0,3.181616,26.51506,67.98721,0.1754314,11.61246,1.448446,12,16.70176
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,13.16036,17.75465,10.55697,0,10.55697,36.53028,93.66721,0.1753883,0,1.757578,12,19.95162
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,6.236827,6.236827,0,-1,0,6.236827,81.23396,0,0,0,5.066422,6.565082,6.236827,0,0,2.60339,27.25593,0,1.498659,-1.498659,34.95056,89.61664,0.1753883,6.86051,4.053138,0,32.32235
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.884931,2.884931,0,-1,0,2.884931,287.0261,0.9751674,0,0,8.280503,3.036769,2.884931,0,0,4.268567,25.75727,4.268567,0,4.268567,39.00008,100,0.1752428,3.173424,6.624403,0,34.03777
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,1.058935,1.058935,0,-1,0,1.058935,494.0821,4.117341,0,0,5.232009,1.114669,1.058935,0,0,0,29.59898,0,0,0,39.00008,100,0.1752428,1.164829,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,11.98115,8.36,0,-1,0,8.36,65.62782,0,3.621151,4.819266,5.486485,8.8,8.36,0,0,0,29.59898,0,3.313514,-3.313514,35.50733,91.04425,0.1752428,13.17927,4.389189,0,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,12.33454,8.36,0,-1,0,8.36,96.83556,0,3.974536,5.20799,8.095452,8.8,8.36,0,0,3.681683,26.28546,0,0.7045473,-0.7045473,34.76467,89.14,0.1752428,13.56799,6.476362,0,34.38092
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,10.79369,8.36,0,-1,0,8.36,86.27191,0,2.433692,3.513061,7.212331,8.8,8.36,0,0,4.464513,25.58092,0,1.587669,-1.587669,33.09112,84.84885,0.1752428,11.87306,5.769865,0,32.79325
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,7.511309,7.511309,0,-1,0,7.511309,75.28742,0,8.881784E-16,0,5.65507,7.906641,7.511309,0,0,6.228589,23.99325,0,2.25157,-2.25157,30.71776,78.76332,0.1752428,8.26244,4.524056,0,29.64832
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,0,0,0,3.405012,0,0,0,0,8.730334,21.74168,3.405012,0,3.405012,33.94803,87.04607,0.1751269,0,2.72401,0,25.14669
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,0,0,0,1.319073,0,0,0,0,5.325322,24.80619,1.319073,0,1.319073,35.19942,90.25474,0.175082,0,1.055258,0,26.12526
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,8.37786,8.36,0,-1,0,8.36,3.916196,0,0.01785978,0.8556458,0.327394,8.8,8.36,0,0,4.006249,25.99335,0,8.472606,-8.472606,26.26851,67.35501,0.175082,9.215646,0.2619152,0,26.32075
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,10.77755,8.36,0,-1,0,8.36,0,0,2.417547,3.495301,0,8.8,8.36,0,0,13.42026,17.52075,0,8.8,-8.8,16.99249,43.5704,0.175082,11.8553,0,0,17.52075
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,5.557746,5.557746,0,-1,0,5.557746,0,0,0,0,0,5.850259,5.557746,0,0,23.19803,8.720748,0,5.850259,-5.850259,10.82578,27.75835,0.175082,6.113521,0,0,8.720748
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,15.9081,2.726965,0,-1,0,2.726965,0,0,13.18114,14.77195,0,2.870489,2.726965,0,0,29.69832,2.870489,0,2.870489,-2.870489,7.800015,20,0.175082,17.49892,0,0,2.870489
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.727672,0,0,-1,0,0,0,0,3.727672,4.100439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175082,4.100439,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.6748297,0,0,-1,0,0,0,0,0.6748297,0.7423126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175082,0.7423126,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175082,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175082,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.5767,0,0,-1,0,0,0,0,2.5767,2.83437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175082,2.83437,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175082,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.610536,0,0,-1,0,0,0,0,1.610536,1.771589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175082,1.771589,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175082,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.175074,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,10.38082,10.38082,12,0,3.372,10.38082,26.58101,0,0,0,2.759328,0,0,1.619176,1.538217,32.6524,0.2118162,4.297545,0,4.297545,12.1003,31.02634,0.1751593,11.41891,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,24.38807,19.3558,12,0,3.372,19.3558,18.92633,0,5.032265,10.25521,3.663342,7.742949,7.355802,0,0,28.35486,4.079607,0,4.079607,-4.079607,7.800015,20,0.1751593,26.82687,2.930674,12,7.742949
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,4.398526,4.398526,0,-1,0,4.398526,159.7199,0,0,3.503567,7.02532,4.630027,4.398526,0,0,32.88775,0,2.395293,0,2.395293,10.07239,25.82659,0.175078,4.838378,5.620256,0,7.02532
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,13.17011,8.36,0,-1,0,8.36,106.0405,0,4.810105,10.75479,8.864986,8.8,8.36,0,0,30.49246,2.155764,0.0649866,0,0.0649866,10.13404,25.98467,0.1750758,14.48712,7.09199,0,11.02075
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,2.280727,2.280727,0,-1,0,2.280727,393.3193,0,0,0,8.970538,2.400765,2.280727,0,0,30.42747,2.214252,6.569773,0,6.569773,16.36668,41.96575,0.174853,2.508799,7.17643,0,11.18479
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,16.4262,8.36,0,-1,0,8.36,116.5701,0,8.066202,9.708822,9.745263,8.8,8.36,0,0,23.8577,8.127048,0.9452636,0,0.9452636,17.26343,44.26512,0.174821,18.06882,7.796211,0,17.87231
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,16.07758,8.36,0,-1,0,8.36,82.57406,0,7.717577,9.325334,6.903192,8.8,8.36,0,0,22.91244,8.977784,0,1.896809,-1.896809,15.26402,39.13844,0.174821,17.68533,5.522553,0,15.88098
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,10.42857,8.36,0,-1,0,8.36,70.54594,0,2.06857,3.623948,5.89764,8.8,8.36,0,0,25.02,7.080976,0,2.90236,-2.90236,12.20466,31.29395,0.174821,11.47143,4.718112,0,12.97862
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,10.8981,8.36,0,-1,0,8.36,77.44081,0,2.538104,6.788159,6.474051,8.8,8.36,0,0,28.24485,4.178616,0,2.325948,-2.325948,9.752899,25.00738,0.174821,11.98791,5.179241,0,10.65267
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,22.2397,4.268722,0,-1,0,4.268722,61.86216,0,17.97098,22.2019,2.640724,4.493392,4.268722,0,0,30.82923,1.852668,0,1.852668,-1.852668,7.800015,20,0.174821,24.46367,2.112579,0,4.493392
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,8.798198,1.665835,0,-1,0,1.665835,105.2632,0,7.132363,9.344851,1.75351,1.75351,1.665835,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,9.678018,1.402808,0,1.75351
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.630615,0.3078046,0,-1,0,0.3078046,105.2632,0,3.32281,3.932115,0.3240049,0.3240049,0.3078046,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,3.993676,0.2592039,0,0.3240049
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,4.128695,0,0,-1,0,0,0,0,4.128695,4.541565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,4.541565,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,21.21088,0,0,-1,0,0,0,0,21.21088,23.33197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,23.33197,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.7985675,0,0,-1,0,0,0,0,0.7985675,0.8784243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,0.8784243,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.235911,0,0,-1,0,0,0,0,0.235911,0.2595021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,0.2595021,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.532043,0,0,-1,0,0,0,0,1.532043,1.685248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,1.685248,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.699096,0,0,-1,0,0,0,0,0.699096,0.7690056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,0.7690056,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.987885,0,0,-1,0,0,0,0,1.987885,2.186674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,2.186674,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.40134,0,0,-1,0,0,0,0,2.40134,2.641475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,2.641475,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174821,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.468213,2.468213,11.26821,0,3.186858,2.468213,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1749878,2.715034,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052632,0,0,8.8,8.36,24.52775,7.524,8.565263,0,8.565263,23.85673,61.17098,0.1750132,0,0.1642105,12,7.729263
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888101,0,0,8.8,8.36,15.96249,15.23274,11.2481,0,11.2481,34.52761,88.53217,0.1749481,0,2.310481,12,18.12084
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,16.50877,16.50877,12,0,3.372,16.50877,34.35488,0,0,0,5.671568,4.746074,4.50877,0,0,4.714389,25.35603,0.9254943,0,0.9254943,35.40562,90.78345,0.1749645,18.15965,4.537255,12,31.0276
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,9.817147,8.36,0,-1,0,8.36,98.8628,0,1.457147,2.438862,8.26493,8.8,8.36,0,0,3.788895,26.18897,0,0.5350701,-0.5350701,34.8416,89.33727,0.1749645,10.79886,6.611944,0,34.4539
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,4.447281,4.447281,0,-1,0,4.447281,228.736,1.107766,0,0,10.17253,4.681349,4.447281,0,0,4.383417,25.6539,4.383417,0,4.383417,39.00008,100,0.174817,4.89201,8.138026,0,35.82644
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,10.27974,8.36,0,-1,0,8.36,133.6956,2.376954,1.919742,2.947716,11.17695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.174817,11.30772,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,-1,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.174817,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,-1,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.174817,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,6.392924,6.392924,0,-1,0,6.392924,151.7646,2.972801,0,0,9.702194,6.729393,6.392924,0,0,0,29.59898,0,0,0,39.00008,100,0.174817,7.032216,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,5.88667,5.88667,0,-1,0,5.88667,117.9008,0.7439362,0,0,6.940431,6.196494,5.88667,0,0,0,29.59898,0,0,0,39.00008,100,0.174817,6.475337,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,17.49731,8.36,0,-1,0,8.36,50.22526,0,9.13731,10.88704,4.198832,8.8,8.36,0,0,0,29.59898,0,4.601169,-4.601169,34.15002,87.56398,0.174817,19.24704,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,9.315021,8.36,0,-1,0,8.36,28.54228,0,0.9550206,1.886523,2.386135,8.8,8.36,0,0,5.11241,24.99781,0,6.413866,-6.413866,27.38921,70.22861,0.174817,10.24652,1.908908,0,27.38394
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,12.23893,18.58394,0.3255456,0,0.3255456,27.69805,71.02051,0.174806,0,0.2604365,0,18.90949
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91338,18.87694,0,0,0,27.69805,71.02051,0.174806,0,0,0,18.87694
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,11.56517,8.36,0,-1,0,8.36,0,0,3.205171,4.361688,0,8.8,8.36,0,0,11.91338,18.87694,0,8.8,-8.8,18.42204,47.2359,0.174806,12.72169,0,0,18.87694
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,16.11888,8.36,0,-1,0,8.36,0,0,7.758882,9.37077,0,8.8,8.36,0,0,21.69116,10.07693,0,8.8,-8.8,9.146024,23.4513,0.174806,17.73077,0,0,10.07693
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2594923,0.2594923,0,-1,0,0.2594923,0,0,0,0,0,0.2731498,0.2594923,0,0,31.46894,1.276935,0,0.2731498,-0.2731498,8.858098,22.71303,0.174806,0.2854416,0,0,1.276935
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,4.083658,0.9535961,0,-1,0,0.9535961,0,0,3.130062,3.538428,0,1.003785,0.9535961,0,0,31.77244,1.003785,0,1.003785,-1.003785,7.800015,20,0.174806,4.492023,0,0,1.003785
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.8188623,0,0,-1,0,0,0,0,0.8188623,0.9007485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174806,0.9007485,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.85356,0,0,-1,0,0,0,0,1.85356,2.038916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174806,2.038916,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.9406733,0,0,-1,0,0,0,0,0.9406733,1.034741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174806,1.034741,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174806,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,4.061093,0,0,-1,0,0,0,0,4.061093,4.467202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.174806,4.467202,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.348947,0.348947,9.148947,0,2.650684,0.348947,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1748573,0.3838418,0,12,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.52775,7.524,8.652001,0,8.652001,23.93902,61.38197,0.1748799,0,0.2336011,12,7.816001
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,2.152389,2.152389,10.95239,0,3.106954,2.152389,67.77155,0,0,0,1.458707,0,0,8.8,8.36,15.87575,15.3108,9.818707,0,9.818707,33.25386,85.26614,0.1749791,2.367627,1.166966,12,16.76951
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,6.057045,24.14764,3.726993,0,3.726993,36.7896,94.33211,0.1748544,0,2.981594,0,27.87463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,6.051168,6.051168,0,-1,0,6.051168,76.70979,0,0,0,4.641839,6.369651,6.051168,0,0,2.330052,27.50193,0,1.727812,-1.727812,34.96832,89.66219,0.1748544,6.656285,3.713471,0,32.14377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,-1,0,0,0,1.468296,0,0,5.71814,0,0,0,0,4.249844,25.77412,4.249844,0,4.249844,39.00008,100,0.1747124,0,4.574512,0,31.49226
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,10.37179,8.36,0,-1,0,8.36,102.5966,0,2.011786,3.048964,8.577078,8.8,8.36,0,0,0,29.59898,0,0.2229223,-0.2229223,38.7651,99.39748,0.1747124,11.40896,6.861662,0,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,8.968718,8.36,0,-1,0,8.36,107.463,0,0.6087171,1.505589,8.983906,8.8,8.36,0,0,0.2476914,29.37606,0.1839062,0,0.1839062,38.93957,99.84484,0.1747062,9.865589,7.187125,0,38.35996
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,-1,0,0,0,6.667859,0,0,6.731644,0,0,0,0,0.06378526,29.54157,0.06378526,0,0.06378526,39.00008,100,0.1747041,0,5.385315,0,36.27322
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,5.223292,5.223292,0,-1,0,5.223292,133.2676,1.462752,0,0,6.960955,5.498202,5.223292,0,0,0,29.59898,0,0,0,39.00008,100,0.1747041,5.745622,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,15.7774,8.36,0,-1,0,8.36,72.71049,0,7.417401,8.995141,6.078597,8.8,8.36,0,0,0,29.59898,0,2.721403,-2.721403,36.13147,92.6446,0.1747041,17.35514,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.871088,0.871088,0,-1,0,0.871088,194.2527,0,0,0,1.692111,0.9169347,0.871088,0,0,3.023781,26.87757,0.7751768,0,0.7751768,36.86686,94.53024,0.1746782,0.9581968,1.353689,0,28.56969
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,14.87686,8.36,0,-1,0,8.36,6.962162,0,6.516861,8.004547,0.5820367,8.8,8.36,0,0,2.248605,27.57523,0,8.217963,-8.217963,28.20437,72.31876,0.1746782,16.36455,0.4656294,0,28.15727
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,11.37967,19.35727,0.3400957,0,0.3400957,28.52701,73.14604,0.1746669,0,0.2720766,0,19.69737
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03958,19.66336,0,0,0,28.52701,73.14604,0.1746669,0,0,0,19.66336
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03958,19.66336,0,0,0,28.52701,73.14604,0.1746669,0,0,0,19.66336
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03958,19.66336,0,0,0,28.52701,73.14604,0.1746669,0,0,0,19.66336
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.941042,2.941042,0,-1,0,2.941042,0,0,4.440892E-16,0,0,3.095834,2.941042,0,0,11.03958,19.66336,0,3.095834,-3.095834,25.26372,64.77863,0.1746669,3.235147,0,0,19.66336
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,3.16898,3.16898,0,-1,0,3.16898,0,0,4.440892E-16,0,0,3.335768,3.16898,0,0,14.47939,16.56752,0,3.335768,-3.335768,21.74751,55.76273,0.1746669,3.485878,0,0,16.56752
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1242118,0.1242118,0,-1,0,0.1242118,0,0,0,0,0,0.1307492,0.1242118,0,0,18.1858,13.23176,0,0.1307492,-0.1307492,21.60969,55.40935,0.1746669,0.1366329,0,0,13.23176
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,6.516828,6.516828,0,-1,0,6.516828,0,0,8.881784E-16,0,0,6.859819,6.516828,0,0,18.33108,13.10101,0,6.859819,-6.859819,14.3788,36.86865,0.1746669,7.168511,0,0,13.10101
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,4.378626,4.378626,0,-1,0,4.378626,0,0,0,0,0,4.60908,4.378626,0,0,25.9531,6.241187,0,4.60908,-4.60908,9.520407,24.41125,0.1746669,4.816489,0,0,6.241187
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,4.528583,1.550501,0,-1,0,1.550501,0,0,2.978082,3.430941,0,1.632106,1.550501,0,0,31.0743,1.632106,0,1.632106,-1.632106,7.800015,20,0.1746669,4.981441,0,0,1.632106
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,4.393626,0,0,-1,0,0,0,0,4.393626,4.832989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746669,4.832989,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.621875,2.621875,11.42188,0,3.225734,2.621875,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1748399,2.884063,0,12,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.6079083,0.6079083,9.407908,0,2.716201,0.6079083,25.84867,0,0,0,0.1571362,0,0,8.8,8.36,24.52775,7.524,8.517137,0,8.517137,23.81107,61.05391,0.1748994,0.6686991,0.125709,12,7.681136
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,12.73505,12.73505,12,0,3.372,12.73505,18.89797,0,0,0,2.406666,0.7737381,0.7350512,0,0,16.01062,15.18942,1.632928,0,1.632928,25.3602,65.02604,0.174928,14.00856,1.925333,12,17.59609
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,8.978926,8.978926,12,0,3.372,8.978926,54.61124,0,0,0,4.903502,0,0,3.021074,2.87002,14.37769,16.65906,7.773523,0,7.773523,32.73482,83.93526,0.1750799,9.876819,3.922802,12,21.56256
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,9.868698,8.36,0,-1,0,8.36,94.16174,0,1.508698,2.495568,7.871921,8.8,8.36,0,0,6.604166,23.65523,0,0.9280791,-0.9280791,31.75653,81.42685,0.1750799,10.85557,6.297537,0,31.52715
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,4.047193,4.047193,0,-1,0,4.047193,239.996,0,0,0,9.713099,4.260203,4.047193,0,0,7.635365,22.72715,5.452897,0,5.452897,36.92961,94.69111,0.1748986,4.451912,7.77048,0,32.44025
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,20.47191,8.36,0,-1,0,8.36,121.1646,0,12.11191,14.1591,10.12936,8.8,8.36,0,0,2.182469,27.63476,1.329363,0,1.329363,38.19075,97.9248,0.1748545,22.5191,8.103491,0,37.76412
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,9.033222,8.36,0,-1,0,8.36,106.8862,0,0.6732226,1.576545,8.935685,8.8,8.36,0,0,0.8531053,28.83118,0.1356847,0,0.1356847,38.31947,98.25486,0.17485,9.936544,7.148548,0,37.76687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,-1,0,0,0,9.762704,0,0,10.48012,0,0,0,0,0.7174206,28.9533,0.7174206,0,0.7174206,39.00008,100,0.1748261,0,8.3841,0,39.43343
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,13.19622,8.36,0,-1,0,8.36,112.9404,0.6418144,4.836224,6.155847,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1748261,14.51585,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,2.023621,2.023621,0,-1,0,2.023621,378.8734,5.536835,0,0,7.666963,2.130128,2.023621,0,0,0,29.59898,0,0,0,39.00008,100,0.1748261,2.225983,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.8765562,0.8765562,0,-1,0,0.8765562,504.3173,3.497934,0,0,4.420625,0.9226907,0.8765562,0,0,0,29.59898,0,0,0,39.00008,100,0.1748261,0.9642118,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1748261,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,11.70176,8.36,0,-1,0,8.36,4.107676,0,3.341764,4.511941,0.3434017,8.8,8.36,0,0,0,29.59898,0,8.456598,-8.456598,30.08604,77.14354,0.1748261,12.87194,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,4.101317,4.101317,0,-1,0,4.101317,0,0,8.881784E-16,0,0,4.317176,4.101317,0,0,9.39622,21.14238,0,4.317176,-4.317176,25.53534,65.47509,0.1748261,4.511449,0,0,21.14238
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,1.053383,1.053383,0,-1,0,1.053383,0,0,2.220446E-16,0,0,1.108825,1.053383,0,0,14.19308,16.8252,0,1.108825,-1.108825,24.36653,62.47816,0.1748261,1.158722,0,0,16.8252
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,20.77069,8.36,0,-1,0,8.36,0,0,12.4107,14.48777,0,8.8,8.36,0,0,15.42511,15.71638,0,8.8,-8.8,15.09052,38.69356,0.1748261,22.84776,0,0,15.71638
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,5.852444,5.852444,0,-1,0,5.852444,0,0,0,0,0,6.160468,5.852444,0,0,25.20289,6.916379,0,6.160468,-6.160468,8.596816,22.04307,0.1748261,6.437688,0,0,6.916379
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.5516802,0.5516802,0,-1,0,0.5516802,0,0,1.110223E-16,0,0,0.580716,0.5516802,0,0,32.04785,0.7559114,0,0.580716,-0.580716,7.984688,20.47352,0.1748261,0.6068482,0,0,0.7559114
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.61267,0.1664356,0,-1,0,0.1664356,0,0,2.446235,2.707502,0,0.1751954,0.1664356,0,0,32.69309,0.1751954,0,0.1751954,-0.1751954,7.800015,20,0.1748261,2.873938,0,0,0.1751954
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,2.108048,0,0,-1,0,0,0,0,2.108048,2.318853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748261,2.318853,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.51484,0,0,-1,0,0,0,0,2.51484,2.766324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748261,2.766324,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748261,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.67955,0,0,-1,0,0,0,0,1.67955,1.847505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748261,1.847505,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.572869,2.572869,11.37287,0,3.213336,2.572869,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1749952,2.830155,0,12,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.4505375,0.4505375,9.250538,0,2.676386,0.4505375,64.48125,1.776357E-15,0,0,0.2905122,0,0,8.8,8.36,24.52775,7.524,8.650512,0,8.650512,23.9376,61.37835,0.1750412,0.4955913,0.2324098,12,7.814512
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,9.001597,9.001597,12,0,3.372,9.001597,25.60551,0,0,0,2.304905,0,0,2.998402,2.848482,15.87724,15.30946,5.153388,0,5.153388,28.82654,73.91405,0.1751464,9.901757,1.843924,12,17.61437
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,28.64053,20.36,12,0,3.372,20.36,24.44464,0,8.280531,11.14458,4.976929,8.8,8.36,0,0,10.72385,19.94751,0,3.823071,-3.823071,24.79667,63.58107,0.1751464,31.50458,3.981543,12,24.92444
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,7.84627,7.84627,0,-1,0,7.84627,80.21858,0,0,0.2708968,6.294166,8.259232,7.84627,0,0,14.97171,16.12444,0,1.965065,-1.965065,22.72531,58.2699,0.1751464,8.630897,5.035333,0,22.4186
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.696609,3.696609,0,-1,0,3.696609,267.3819,0,0,0,9.884064,3.891167,3.696609,0,0,17.15512,14.15937,5.992897,0,5.992897,28.41067,72.84772,0.1749482,4.06627,7.907251,0,24.04344
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,13.08577,8.36,0,-1,0,8.36,134.7831,0,4.72577,6.034348,11.26787,8.8,8.36,0,0,11.16222,19.55298,2.467865,0,2.467865,30.75189,78.85084,0.1748668,14.39435,9.014292,0,30.82084
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,10.28658,8.36,0,-1,0,8.36,137.7129,0,1.926579,2.955236,11.5128,8.8,8.36,0,0,8.694355,21.77406,2.712799,0,2.712799,33.32547,85.44977,0.1747773,11.31524,9.210239,0,33.28686
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,6.663276,6.663276,0,-1,0,6.663276,139.942,0,0,0,9.32472,7.013975,6.663276,0,0,5.981556,24.21558,2.310746,0,2.310746,35.51764,91.07069,0.1747012,7.329604,7.459777,0,33.5403
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,3.913249,0,0,7.584059,0,0,0,0,3.67081,26.29525,3.67081,0,3.67081,39.00008,100,0.1745803,0,6.067247,0,33.87931
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,4.185831,4.185831,0,-1,0,4.185831,114.967,0.406188,0,0,4.812325,4.406137,4.185831,0,0,0,29.59898,0,0,0,39.00008,100,0.1745803,4.604414,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1745803,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,12.2935,8.36,0,-1,0,8.36,25.7383,0,3.933503,5.162853,2.151722,8.8,8.36,0,0,0,29.59898,0,6.648278,-6.648278,31.99218,82.03106,0.1745803,13.52285,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,10.23336,8.36,0,-1,0,8.36,4.134806,0,1.873358,2.896694,0.3456698,8.8,8.36,0,0,7.386975,22.9507,0,8.45433,-8.45433,23.08053,59.18073,0.1745803,11.25669,0.2765358,0,23.29637
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,6.775379,6.775379,0,-1,0,6.775379,0,0,8.881784E-16,0,0,7.131978,6.775379,0,0,16.78068,14.49637,0,7.131978,-7.131978,15.56277,39.90445,0.1745803,7.452917,0,0,14.49637
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,8.223196,6.996172,0,-1,0,6.996172,0,0,1.227023,2.049343,0,7.364392,6.996172,0,0,24.7051,7.364392,0,7.364392,-7.364392,7.800015,20,0.1745803,9.045516,0,0,7.364392
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745803,0,0,0,0
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,1.139559,0,0,-1,0,0,0,0,1.139559,1.253515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745803,1.253515,0,0,0
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,3.076932,0,0,-1,0,0,0,0,3.076932,3.384625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745803,3.384625,0,0,0
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.4394786,0,0,-1,0,0,0,0,0.4394786,0.4834265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745803,0.4834265,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1535793,0,0,-1,0,0,0,0,0.1535793,0.1689373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745803,0.1689373,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745803,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.4529407,0,0,-1,0,0,0,0,0.4529407,0.4982347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745803,0.4982347,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.96172,0,0,-1,0,0,0,0,4.96172,5.457892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745803,5.457892,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,4.393346,4.393346,12,0,3.372,4.393346,0,0,0,0,0,0,0,7.606654,7.226321,32.88775,0,7.226321,0,7.226321,14.65551,37.57814,0.1747453,4.832681,0,12,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,25.66143,6.503689,8.645598,0,8.645598,22.85744,58.6087,0.1747678,0,0.2284787,12,6.789287
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.5833727,0.5833727,9.383372,0,2.709993,0.5833727,359.1616,0,0,0,2.095251,0,0,8.8,8.36,17.01583,14.28473,10.45525,0,10.45525,32.77616,84.04128,0.1747616,0.64171,1.676201,12,16.37998
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,8.002967,8.002967,10.85823,0,3.083132,8.002967,44.42157,-4.440892E-16,0,0,3.555043,0,0,2.855263,2.7125,6.560584,23.69445,6.267543,0,6.267543,38.72208,99.28718,0.1748846,8.803263,2.844035,12,27.2495
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.46155,2.46155,0,-1,0,2.46155,104.0372,0,0,0,2.560927,2.591105,2.46155,0,0,0.2930402,29.33524,0,0.03017813,-0.03017813,38.69027,99.20561,0.1748846,2.707705,2.048741,0,31.89617
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,11.34103,8.36,0,-1,0,8.36,59.35606,0,2.98103,4.115133,4.962167,8.8,8.36,0,0,0.3265714,29.30506,0,3.837833,-3.837833,34.64483,88.83273,0.1748846,12.47513,3.969734,0,34.26723
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,11.52379,8.36,0,-1,0,8.36,46.56192,0,3.16379,4.316169,3.892576,8.8,8.36,0,0,4.59083,25.46723,0,4.907424,-4.907424,29.47195,75.56896,0.1748846,12.67617,3.114061,0,29.35981
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.630007,3.630007,0,-1,0,3.630007,180.1544,0,0,0,6.539619,3.82106,3.630007,0,0,10.04352,20.55981,2.718559,0,2.718559,32.05101,82.1819,0.1747956,3.993008,5.231695,0,27.09943
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,8.078726,8.078726,0,-1,0,8.078726,87.70633,0,0,0.5265983,7.085554,8.503922,8.078726,0,0,7.324965,23.00651,0,1.418368,-1.418368,30.55592,78.34834,0.1747956,8.886599,5.668443,0,30.09206
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,22.52835,8.36,0,-1,0,8.36,61.631,0,14.16835,16.42118,5.152351,8.8,8.36,0,0,8.900929,21.58814,0,3.647649,-3.647649,26.71096,68.48949,0.1747956,24.78118,4.121881,0,26.74049
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,8.008684,8.008684,0,-1,0,8.008684,19.74193,0,1.776357E-15,0.4495526,1.581069,8.430194,8.008684,0,0,12.95387,17.94049,0,6.849125,-6.849125,19.49134,49.9777,0.1747956,8.809552,1.264855,0,19.52156
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,20.56401,11.09137,2.492896,0,2.492896,21.85631,56.04172,0.1747141,0,1.994317,0,13.58426
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,8.452131,8.36,0,-1,0,8.36,20.05053,0,0.09213117,0.9373443,1.676224,8.8,8.36,0,0,18.07112,13.33497,0,7.123776,-7.123776,14.34719,36.7876,0.1747141,9.297344,1.340979,0,15.0112
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,25.98642,6.211198,0.1398692,0,0.1398692,14.47989,37.12783,0.1747095,0,0.1118953,0,6.351068
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,23.15145,6.020226,0,-1,0,6.020226,0,0,17.13122,19.44636,0,6.33708,6.020226,0,0,25.84655,6.33708,0,6.33708,-6.33708,7.800015,20,0.1747095,25.46659,0,0,6.33708
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,4.570306,0,0,-1,0,0,0,0,4.570306,5.027336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747095,5.027336,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,27.03083,0,0,-1,0,0,0,0,27.03083,29.73391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747095,29.73391,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,4.296387,0,0,-1,0,0,0,0,4.296387,4.726026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747095,4.726026,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,6.666533,0,0,-1,0,0,0,0,6.666533,7.333186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747095,7.333186,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.917699,0,0,-1,0,0,0,0,1.917699,2.109469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747095,2.109469,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,4.145084,0,0,-1,0,0,0,0,4.145084,4.559593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747095,4.559593,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,4.392912,0,0,-1,0,0,0,0,4.392912,4.832203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747095,4.832203,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,2.110599,0,0,-1,0,0,0,0,2.110599,2.321659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747095,2.321659,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,5.580492,0,0,-1,0,0,0,0,5.580492,6.138541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747095,6.138541,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.381127,1.381127,10.18113,0,2.911825,1.381127,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1748137,1.51924,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.658891,3.658891,11.95038,0,3.359445,3.658891,2.459164,0,0,0,0.08997813,0,0,8.291485,7.876911,24.52775,7.524,7.966888,0,7.966888,23.28906,59.71542,0.1749932,4.024781,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,13.23147,13.23147,12,0,3.372,13.23147,19.77095,0,0,0,2.615988,1.296288,1.231474,0,0,16.56087,14.6942,1.3197,0,1.3197,24.54104,62.92562,0.1750158,14.55462,2.092791,12,17.31019
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.698228,1.698228,10.49823,0,2.992052,1.698228,271.0805,0,0,0,4.603563,0,0,8.8,8.36,15.24116,15.88193,12.96356,0,12.96356,36.83936,94.4597,0.1749859,1.86805,3.682851,12,20.48549
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,14.1404,8.36,0,-1,0,8.36,93.67691,0,5.780396,7.194436,7.83139,8.8,8.36,0,0,2.277601,27.54914,0,0.9686102,-0.9686102,35.81835,91.84174,0.1749859,15.55444,6.265112,0,35.38053
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,-1,0,0,0,5.258385,0,0,8.61222,0,0,0,0,3.353834,26.58053,3.353834,0,3.353834,39.00008,100,0.1748768,0,6.889776,0,35.19275
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,6.199599,6.199599,0,-1,0,6.199599,172.7943,4.186662,0,0,10.71256,6.525894,6.199599,0,0,0,29.59898,0,0,0,39.00008,100,0.1748768,6.81956,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,14.85751,8.36,0,-1,0,8.36,123.0169,1.484213,6.497513,7.983264,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1748768,16.34326,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,9.435684,8.36,0,-1,0,8.36,103.1071,0,1.075684,2.019253,8.619758,8.8,8.36,0,0,0,29.59898,0,0.1802423,-0.1802423,38.81009,99.51284,0.1748768,10.37925,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,6.322733,6.322733,0,-1,0,6.322733,112.911,0.2832848,0,0,7.139063,6.655509,6.322733,0,0,0.2002692,29.41874,0.2002692,0,0.2002692,39.00008,100,0.1748703,6.955007,5.71125,0,36.5578
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.814202,3.814202,0,-1,0,3.814202,147.082,1.595054,0,0,5.610004,4.014949,3.814202,0,0,0,29.59898,0,0,0,39.00008,100,0.1748703,4.195622,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1748703,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,10.29955,8.36,0,-1,0,8.36,28.56431,0,1.939548,2.969503,2.387977,8.8,8.36,0,0,0,29.59898,0,6.412024,-6.412024,32.24121,82.66961,0.1748703,11.3295,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,8.832979,8.36,0,-1,0,8.36,4.217303,0,0.4729789,1.356277,0.3525665,8.8,8.36,0,0,7.12447,23.18695,0,8.447433,-8.447433,23.33684,59.83792,0.1748703,9.716277,0.2820532,0,23.53952
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,4.433631,4.433631,0,-1,0,4.433631,0,0,8.881784E-16,0,0,4.66698,4.433631,0,0,16.51051,14.73952,0,4.66698,-4.66698,18.41741,47.22402,0.1748703,4.876995,0,0,14.73952
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,15.58034,8.36,0,-1,0,8.36,0,0,7.22034,8.778375,0,8.8,8.36,0,0,21.69604,10.07254,0,8.8,-8.8,9.141392,23.43942,0.1748703,17.13837,0,0,10.07254
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,7.218342,1.208914,0,-1,0,1.208914,0,0,6.009428,6.731262,0,1.272541,1.208914,0,0,31.47382,1.272541,0,1.272541,-1.272541,7.800015,20,0.1748703,7.940176,0,0,1.272541
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.453295,0,0,-1,0,0,0,0,2.453295,2.698625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748703,2.698625,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748703,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748703,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.7343647,0,0,-1,0,0,0,0,0.7343647,0.8078011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748703,0.8078011,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,1.067891,0,0,-1,0,0,0,0,1.067891,1.17468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748703,1.17468,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2691196,0,0,-1,0,0,0,0,0.2691196,0.2960316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748703,0.2960316,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.467574,0,0,-1,0,0,0,0,2.467574,2.714331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1748703,2.714331,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,2.078693,2.078693,10.87869,0,3.088309,2.078693,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.17501,2.286562,0,12,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.52775,7.524,8.639688,0,8.639688,23.92734,61.35202,0.175032,0,0.2237504,12,7.803688
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,15.64552,15.64552,12,0,3.372,15.64552,6.867993,0,0,0,1.074533,3.837392,3.645522,0,0,15.88807,15.29972,0,2.762859,-2.762859,21.01503,53.88457,0.175032,17.21008,0.8596267,12,16.37425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,13.31753,13.31753,12,0,3.372,13.31753,19.79013,0,0,0,2.635556,1.38687,1.317526,0,0,18.95791,12.53686,1.248687,0,1.248687,22.19963,56.92203,0.1750532,14.64928,2.108445,12,15.17242
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,11.5587,8.36,0,-1,0,8.36,44.44629,0,3.198697,4.354567,3.71571,8.8,8.36,0,0,17.70922,13.66068,0,5.084291,-5.084291,16.84032,43.18023,0.1750532,12.71457,2.972568,0,17.37639
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,4.0934,4.0934,0,-1,0,4.0934,121.4729,0,0,0,4.97237,4.308841,4.0934,0,0,23.35843,8.576388,0.6635288,0,0.6635288,17.4698,44.79427,0.1750317,4.502739,3.977896,0,13.54876
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,5.584675,5.584675,0,-1,0,5.584675,104.1888,8.881784E-16,0,0,5.818608,5.878605,5.584675,0,0,22.6949,9.173564,0,0.05999709,-0.05999709,17.40656,44.63211,0.1750317,6.143142,4.654886,0,14.99217
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,8.955158,8.36,0,-1,0,8.36,72.86465,0,0.5951587,1.490674,6.091486,8.8,8.36,0,0,22.76157,9.113567,0,2.708515,-2.708515,14.55153,37.31155,0.1750317,9.850675,4.873188,0,15.20505
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,10.32123,8.36,0,-1,0,8.36,78.60275,0,1.961229,4.020026,6.571189,8.8,8.36,0,0,25.77103,6.405052,0,2.228811,-2.228811,12.20216,31.28753,0.1750317,11.35335,5.256951,0,12.97624
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,7.576589,7.576589,0,-1,0,7.576589,62.72449,0,0,3.463866,4.752377,7.975357,7.576589,0,0,28.24748,4.176242,0,3.22298,-3.22298,8.804842,22.57647,0.1750317,8.334248,3.801901,0,8.928618
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,3.186797,2.71199,0,-1,0,2.71199,70.11326,0,0.4748071,2.2386,1.901465,2.854726,2.71199,0,0,31.82857,0.9532617,0,0.9532617,-0.9532617,7.800015,20,0.1750317,3.505477,1.521172,0,2.854726
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,7.338276,2.034507,0,-1,0,2.034507,105.2632,0,5.303769,7.665202,2.141586,2.141586,2.034507,0,0,32.88775,0,0,0,0,7.800015,20,0.1750317,8.072104,1.713269,0,2.141586
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,32.88775,0,1.478155,0,1.478155,9.202316,23.59564,0.1749838,0,1.182524,0,1.478155
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,8.756305,1.527425,0,-1,0,1.527425,18.16627,0,7.22888,8.315392,0.277476,1.607815,1.527425,0,0,31.4096,1.330339,0,1.330339,-1.330339,7.800015,20,0.1749838,9.631935,0.2219808,0,1.607815
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,10.25672,0,0,-1,0,0,0,0,10.25672,11.28239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,11.28239,0,0,0
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.824095,0,0,-1,0,0,0,0,2.824095,3.106505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,3.106505,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.566831,0,0,-1,0,0,0,0,2.566831,2.823514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,2.823514,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,4.630638,0,0,-1,0,0,0,0,4.630638,5.093701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,5.093701,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.704381,0,0,-1,0,0,0,0,3.704381,4.074819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,4.074819,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.772415,0,0,-1,0,0,0,0,1.772415,1.949657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,1.949657,0,0,0
