Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.240375,0,0,-1,0,0,0,0,1.240375,1.364413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,1.364413,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.234367,0,0,-1,0,0,0,0,1.234367,1.357804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,1.357804,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749838,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.615576,1.615576,10.41558,0,2.971141,1.615576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1750988,1.777133,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1751234,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,4.542528,4.542528,12,0,3.372,4.542528,53.32557,0,0,0,2.422329,0,0,7.457472,7.084598,15.97788,15.21889,9.506927,0,9.506927,32.8612,84.25931,0.1752828,4.996781,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,6.470949,23.77512,4.637478,0,4.637478,37.2607,95.54005,0.1751331,0,3.709983,0,28.4126
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,6.675792,6.675792,0,-1,0,6.675792,85.87636,0,8.881784E-16,0,5.732927,7.027149,6.675792,0,0,1.83347,27.94885,0,1.294222,-1.294222,35.89647,92.04204,0.1751331,7.343371,4.586341,0,33.68178
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,3.518153,3.518153,0,-1,0,3.518153,235.8705,1.323471,0,0,8.298285,3.703319,3.518153,0,0,3.271495,26.65463,3.271495,0,3.271495,39.00008,100,0.1750277,3.869968,6.638628,0,34.95292
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,10.85872,8.36,0,-1,0,8.36,120.5159,1.275133,2.498721,3.584593,10.07513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1750277,11.94459,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,15.60123,8.36,0,-1,0,8.36,99.40475,0,7.241231,8.801354,8.310237,8.8,8.36,0,0,0,29.59898,0,0.4897631,-0.4897631,38.48382,98.67627,0.1750277,17.16135,6.64819,0,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,20.5635,8.36,0,-1,0,8.36,118.7221,0.5809873,12.2035,14.25985,9.925168,8.8,8.36,0,0,0.5441812,29.10921,0.5441812,0,0.5441812,39.00008,100,0.1750102,22.61985,7.940135,0,39.03438
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,5.547211,5.547211,0,-1,0,5.547211,134.9692,1.647857,0,0,7.487026,5.839169,5.547211,0,0,0,29.59898,0,0,0,39.00008,100,0.1750102,6.101932,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,10.84307,8.36,0,-1,0,8.36,66.27667,0,2.483068,3.567375,5.54073,8.8,8.36,0,0,0,29.59898,0,3.25927,-3.25927,35.56451,91.19086,0.1750102,11.92737,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.5310056,0.5310056,0,-1,0,0.5310056,560.4748,0,0,0,2.976152,0.5589532,0.5310056,0,0,3.621411,26.33971,2.417199,0,2.417199,37.85766,97.07073,0.1749324,0.5841061,2.380922,0,29.31586
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,8.812304,8.36,0,-1,0,8.36,20.74605,0,0.4523041,1.333534,1.73437,8.8,8.36,0,0,1.204212,28.51519,0,7.06563,-7.06563,30.40983,77.97378,0.1749324,9.693535,1.387496,0,30.24956
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,11.5183,8.36,0,-1,0,8.36,4.208675,0,3.158299,4.310129,0.3518452,8.8,8.36,0,0,9.054913,21.44956,0,8.448154,-8.448154,21.5047,55.14014,0.1749324,12.67013,0.2814762,0,21.8014
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.828691,3.828691,0,-1,0,3.828691,0,0,4.440892E-16,0,0,4.0302,3.828691,0,0,18.44175,13.0014,0,4.0302,-4.0302,17.25649,44.24733,0.1749324,4.211559,0,0,13.0014
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91975,8.971202,0,0,0,17.25649,44.24733,0.1749324,0,0,0,8.971202
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.545191,1.545191,0,-1,0,1.545191,0,0,2.220446E-16,0,0,1.626517,1.545191,0,0,22.91975,8.971202,0,1.626517,-1.626517,15.54199,39.85118,0.1749324,1.69971,0,0,8.971202
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.9061542,0.9061542,0,-1,0,0.9061542,0,0,0,0,0,0.9538466,0.9061542,0,0,24.72699,7.344685,0,0.9538466,-0.9538466,14.53655,37.27313,0.1749324,0.9967697,0,0,7.344685
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.272663,1.272663,0,-1,0,1.272663,0,0,2.220446E-16,0,0,1.339646,1.272663,0,0,25.78682,6.390838,0,1.339646,-1.339646,13.12444,33.65234,0.1749324,1.39993,0,0,6.390838
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,3.062255,3.062255,0,-1,0,3.062255,0,0,0,0,0,3.223427,3.062255,0,0,27.27532,5.051192,0,3.223427,-3.223427,9.72665,24.94008,0.1749324,3.368481,0,0,5.051192
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,3.407738,1.736377,0,-1,0,1.736377,0,0,1.671361,2.012135,0,1.827766,1.736377,0,0,30.8569,1.827766,0,1.827766,-1.827766,7.800015,20,0.1749324,3.748512,0,0,1.827766
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.828723,0,0,-1,0,0,0,0,1.828723,2.011596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749324,2.011596,0,0,0
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.741414,0,0,-1,0,0,0,0,2.741414,3.015555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749324,3.015555,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,1.113313,0,0,-1,0,0,0,0,1.113313,1.224644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749324,1.224644,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,4.612381,4.612381,12,0,3.372,4.612381,0,0,0,0,0,0,0,7.387619,7.018238,32.88775,0,7.018238,0,7.018238,14.4581,37.07198,0.1750883,5.073619,0,12,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,3.201722,3.201722,11.47413,0,3.238955,3.201722,6.475531,0,0,0,0.2073285,0,0,8.272408,7.858788,25.86952,6.316414,8.066117,0,8.066117,22.11029,56.69294,0.175266,3.521895,0.1658628,12,6.523743
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,4.099306,4.099306,12,0,3.372,4.099306,19.25398,0,0,0,0.7892795,0,0,7.900694,7.505659,17.8034,13.57592,8.294939,0,8.294939,29.97956,76.87051,0.175445,4.509237,0.6314235,12,14.3652
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,24.84739,20.36,12,0,3.372,20.36,9.364828,0,4.48739,6.972129,1.906679,8.8,8.36,0,0,9.50846,21.04136,0,6.893321,-6.893321,22.71336,58.23927,0.175445,27.33213,1.525343,12,22.94804
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,15.86355,8.36,0,-1,0,8.36,46.19237,0,7.503552,9.089908,3.861682,8.8,8.36,0,0,17.16771,14.14804,0,4.938318,-4.938318,17.50792,44.89201,0.175445,17.44991,3.089345,0,18.00973
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,18.3242,8.36,0,-1,0,8.36,56.77201,0,9.964201,11.79662,4.74614,8.8,8.36,0,0,22.65473,9.209724,0,4.05386,-4.05386,13.23477,33.93525,0.175445,20.15662,3.796912,0,13.95586
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,5.750118,5.750118,0,-1,0,5.750118,66.93504,0,0,0.6957778,3.848844,6.052756,5.750118,0,0,27.15901,5.155865,0,2.203912,-2.203912,10.91165,27.97853,0.175445,6.32513,3.079075,0,9.004709
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,15.58315,8.36,0,-1,0,8.36,95.8034,0,7.223149,12.81537,8.009164,8.8,8.36,0,0,29.60781,2.951953,0,0.790836,-0.790836,10.07803,25.84106,0.175445,17.14146,6.407331,0,10.96112
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,5.237042,5.237042,0,-1,0,5.237042,126.8918,0,0,2.445063,6.64538,5.512676,5.237042,0,0,30.48651,2.161117,1.132703,0,1.132703,11.15261,28.59638,0.1754086,5.760746,5.316304,0,8.806497
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,17.78164,8.36,0,-1,0,8.36,87.74061,0,9.421645,15.14462,7.335115,8.8,8.36,0,0,29.35381,3.18055,0,1.464885,-1.464885,9.608485,24.63709,0.1754086,19.55981,5.868092,0,10.51567
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,10.98223,4.436943,0,-1,0,4.436943,66.59543,0,6.545291,9.889164,2.954801,4.670466,4.436943,0,0,30.98146,1.715665,0,1.715665,-1.715665,7.800015,20,0.1754086,12.08046,2.363841,0,4.670466
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,9.631161,2.274561,0,-1,0,2.274561,105.2632,0,7.356599,10.13936,2.394275,2.394275,2.274561,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,10.59428,1.91542,0,2.394275
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,15.37013,1.409091,0,-1,0,1.409091,105.2632,0,13.96104,16.62533,1.483254,1.483254,1.409091,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,16.90714,1.186603,0,1.483254
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,14.51313,0.3509749,0,-1,0,0.3509749,105.2632,0,14.16216,15.89425,0.3694473,0.3694473,0.3509749,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,15.96445,0.2955578,0,0.3694473
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,30.16958,0,0,-1,0,0,0,0,30.16958,33.18654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,33.18654,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,25.12162,0,0,-1,0,0,0,0,25.12162,27.63378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,27.63378,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,21.23089,0,0,-1,0,0,0,0,21.23089,23.35398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,23.35398,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.314703,0,0,-1,0,0,0,0,1.314703,1.446174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,1.446174,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,6.270257,0,0,-1,0,0,0,0,6.270257,6.897283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,6.897283,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.743749,0,0,-1,0,0,0,0,1.743749,1.918124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,1.918124,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,2.182673,0,0,-1,0,0,0,0,2.182673,2.400941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,2.400941,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,2.362811,0,0,-1,0,0,0,0,2.362811,2.599092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,2.599092,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.4138544,0,0,-1,0,0,0,0,0.4138544,0.4552399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754086,0.4552399,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.615701,1.615701,10.4157,0,2.971172,1.615701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1755217,1.777271,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,2.343118,2.343118,11.14312,0,3.155209,2.343118,10.38457,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1756638,2.57743,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01391791,0.01391791,8.813918,0,2.565921,0.01391791,14248.32,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1756306,0.0153097,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,9.177454,9.177454,10.95878,0,3.108571,9.177454,40.38469,0,0,0,3.706286,0,0,1.781323,1.692257,5.581363,24.57575,5.398543,0,5.398543,38.82664,99.55529,0.1757293,10.0952,2.965029,12,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.4211026,0.4211026,0,-1,0,0.4211026,1758.683,6.779774,0,0,7.405859,0.4432659,0.4211026,0,0,0.18282,29.43444,0.18282,0,0.18282,39.00008,100,0.1757234,0.4632129,5.924687,0,36.8403
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,12.55098,8.36,0,-1,0,8.36,106.2959,0.08633962,4.190983,5.446082,8.886339,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1757234,13.80608,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,7.032518,7.032518,0,-1,0,7.032518,128.3614,1.62439,0,0,9.027041,7.402651,7.032518,0,0,0,29.59898,0,0,0,39.00008,100,0.1757234,7.73577,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,-1,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1757234,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,9.749577,8.36,0,-1,0,8.36,98.37938,0,1.389576,2.364534,8.224516,8.8,8.36,0,0,0,29.59898,0,0.5754842,-0.5754842,38.39346,98.44458,0.1757234,10.72453,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,25.18334,8.36,0,-1,0,8.36,77.05171,0,16.82334,19.34168,6.441524,8.8,8.36,0,0,0.6394268,29.02349,0,2.358477,-2.358477,35.90741,92.0701,0.1757234,27.70168,5.153219,0,35.46502
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,2.309863,2.309863,0,-1,0,2.309863,263.9706,0.4059691,0,0,6.09736,2.431435,2.309863,0,0,3.259956,26.66502,3.259956,0,3.259956,39.00008,100,0.1756193,2.540849,4.877888,0,32.76238
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.848927,3.848927,0,-1,0,3.848927,77.08083,0,0,0,2.966785,4.051503,3.848927,0,0,0,29.59898,0,1.084718,-1.084718,37.85669,97.06823,0.1756193,4.23382,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,18.44564,8.36,0,-1,0,8.36,26.49856,0,10.08564,11.93021,2.21528,8.8,8.36,0,0,1.205242,28.51426,0,6.58472,-6.58472,30.91578,79.27107,0.1756193,20.29021,1.772224,0,30.72954
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,6.78865,6.78865,0,-1,0,6.78865,5.271733,0,8.881784E-16,0,0.3578795,7.145947,6.78865,0,0,8.521598,21.92954,0,6.788068,-6.788068,23.76053,60.92431,0.1756193,7.467515,0.2863036,0,22.28742
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0639,15.14147,0,0,0,23.76053,60.92431,0.1756193,0,0,0,15.14147
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,19.3682,8.36,0,-1,0,8.36,0,0,11.0082,12.94502,0,8.8,8.36,0,0,16.0639,15.14147,0,8.8,-8.8,14.48451,37.13971,0.1756193,21.30502,0,0,15.14147
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,17.68295,6.024399,0,-1,0,6.024399,0,0,11.65855,13.42685,0,6.341472,6.024399,0,0,25.84167,6.341472,0,6.341472,-6.341472,7.800015,20,0.1756193,19.45125,0,0,6.341472
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.978369,0,0,-1,0,0,0,0,1.978369,2.176206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756193,2.176206,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756193,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,4.404344,0,0,-1,0,0,0,0,4.404344,4.844778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756193,4.844778,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.8602296,0,0,-1,0,0,0,0,0.8602296,0.9462525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756193,0.9462525,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,3.385163,0,0,-1,0,0,0,0,3.385163,3.723679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756193,3.723679,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.483851,0,0,-1,0,0,0,0,2.483851,2.732237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756193,2.732237,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.828496,0,0,-1,0,0,0,0,2.828496,3.111345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756193,3.111345,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.419225,2.419225,11.21922,0,3.174464,2.419225,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1757722,2.661147,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,5.118999,5.118999,12,0,3.372,5.118999,5.3127,0,0,0,0.271957,0,0,6.881001,6.536952,24.52775,7.524,6.808908,0,6.808908,22.19051,56.89862,0.1759191,5.630898,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,15.40733,15.40733,12,0,3.372,15.40733,10.30813,0,0,0,1.588208,3.586665,3.407332,0,0,17.71885,13.65202,0,1.998457,-1.998457,20.08395,51.4972,0.1759191,16.94806,1.270566,12,15.24023
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,11.36798,11.36798,12,0,3.372,11.36798,29.59045,0,0,0,3.363835,0,0,0.6320246,0.6004233,19.93935,11.65356,3.964258,0,3.964258,23.84477,61.14032,0.1759878,12.50477,2.691068,12,15.0174
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,5.894844,5.894844,0,-1,0,5.894844,98.56699,0,0,0,5.81037,6.205099,5.894844,0,0,15.97509,15.22139,0,0.394729,-0.394729,23.42869,60.07345,0.1759878,6.484328,4.648296,0,21.03176
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.295314,1.295314,0,-1,0,1.295314,697.8496,0,0,0,9.03934,1.363488,1.295314,0,0,16.41368,14.82666,7.675852,0,7.675852,30.71064,78.74509,0.1757433,1.424845,7.231472,0,23.866
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,21.55832,8.36,0,-1,0,8.36,111.3621,0,13.19832,15.35415,9.309874,8.8,8.36,0,0,8.73783,21.73493,0.5098737,0,0.5098737,31.19435,79.98536,0.1757271,23.71415,7.447899,0,31.04481
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,2.291986,2.291986,0,-1,0,2.291986,406.991,0,0,0,9.328176,2.412617,2.291986,0,0,8.227957,22.19382,6.915559,0,6.915559,37.75503,96.80757,0.1755074,2.521184,7.462541,0,31.52199
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,6.132802,6.132802,0,-1,0,6.132802,150.7641,1.478085,0,0,9.246063,6.455581,6.132802,0,0,1.312398,28.41782,1.312398,0,1.312398,39.00008,100,0.1754658,6.746082,7.396851,0,37.66388
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,15.00491,8.36,0,-1,0,8.36,78.47963,0,6.644911,8.145402,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1754658,16.5054,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.175387,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.175387,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,17.70691,8.36,0,-1,0,8.36,15.84789,0,9.346907,11.1176,1.324883,8.8,8.36,0,0,0,29.59898,0,7.475117,-7.475117,31.12061,79.79629,0.175387,19.4776,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,5.533903,5.533903,0,-1,0,5.533903,6.268322,0,8.881784E-16,0,0.3468828,5.825161,5.533903,0,0,8.305685,22.12386,0,5.478278,-5.478278,25.346,64.98962,0.175387,6.087293,0.2775063,0,22.47075
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,25.36017,8.36,0,-1,0,8.36,0,0,17.00017,19.53618,0,8.8,8.36,0,0,14.39266,16.64558,0,8.8,-8.8,16.06999,41.20501,0.175387,27.89618,0,0,16.64558
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,18.15465,7.453304,0,-1,0,7.453304,0,0,10.70134,12.51681,0,7.845583,7.453304,0,0,24.17044,7.845583,0,7.845583,-7.845583,7.800015,20,0.175387,19.97011,0,0,7.845583
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,10.05208,0,0,-1,0,0,0,0,10.05208,11.05729,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.175387,11.05729,0,0,8.426001E-16
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,3.018819,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.018819,3.320701,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.175387,3.320701,0,0,8.426001E-16
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.751505,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.751505,5.226655,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.175387,5.226655,0,0,8.426001E-16
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.761527,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.761527,3.03768,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.175387,3.03768,0,0,8.426001E-16
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.4144951,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4144951,0.4559446,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.175387,0.4559446,0,0,8.426001E-16
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.673065,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.673065,1.840372,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.175387,1.840372,0,0,8.426001E-16
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,4.267558,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.267558,4.694314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.175387,4.694314,0,0,8.426001E-16
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.7825202,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7825202,0.8607722,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.175387,0.8607722,0,0,8.426001E-16
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.175387,0,0,0,8.426001E-16
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.995519,1.995519,10.79552,0,3.067266,1.995519,11.43013,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,8.426001E-16,8.588091,0,8.588091,15.94739,40.89067,0.1755105,2.195071,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,9.231806,9.231806,12,0,3.372,9.231806,24.03809,0,0,0,2.21915,0,0,2.768194,2.629784,24.29966,7.729281,4.848934,0,4.848934,20.5475,52.68578,0.1756042,10.15499,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,21.94731,20.36,12,0,3.372,20.36,22.79406,0,1.587309,3.78204,4.64087,8.8,8.36,0,0,19.45073,12.09332,0,4.15913,-4.15913,16.16339,41.4445,0.1756042,24.14204,3.712696,12,16.73419
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,24.07199,7.934192,7.09023,0,7.09023,22.88977,58.6916,0.1753801,0,5.672184,0,15.02442
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,8.475926,8.36,0,-1,0,8.36,90.46093,0,0.1159261,0.9635187,7.562533,8.8,8.36,0,0,16.98175,14.3154,0,1.237467,-1.237467,21.58537,55.34698,0.1753801,9.323519,6.050027,0,21.87793
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,14.93248,8.36,0,-1,0,8.36,123.9521,0,6.572478,8.065726,10.3624,8.8,8.36,0,0,18.35672,13.07793,1.562399,0,1.562399,23.06759,59.14754,0.1753308,16.42573,8.28992,0,23.44033
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,-1,0,0,0,0,0,0,9.667651,0,0,0,0,16.79432,14.48409,9.667651,0,9.667651,32.23913,82.66427,0.1750264,0,7.734121,0,24.15174
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,-1,0,0,0,0,0,0,6.705685,0,0,0,0,7.126667,23.18498,6.705685,0,6.705685,38.6007,98.97595,0.1748159,0,5.364548,0,29.89066
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.135571,0,0,5.556552,0,0,0,0,0.4209814,29.22009,0.4209814,0,0.4209814,39.00008,100,0.1748027,0,4.445242,0,34.77665
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,8.577934,8.36,0,-1,0,8.36,59.86829,0,0.2179345,1.075728,5.004989,8.8,8.36,0,0,0,29.59898,0,3.795011,-3.795011,34.99979,89.74286,0.1748027,9.435728,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,8.118114,8.118114,0,-1,0,8.118114,54.32182,0,0,0.5699257,4.409908,8.545383,8.118114,0,0,4.216679,25.80397,0,4.135476,-4.135476,30.64061,78.56551,0.1748027,8.929926,3.527926,0,30.21387
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,11.39738,8.36,0,-1,0,8.36,28.94888,0,3.037377,4.177114,2.420127,8.8,8.36,0,0,8.811652,21.66849,0,6.379873,-6.379873,23.91563,61.32201,0.1748027,12.53711,1.936101,0,24.08862
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,15.9004,15.28862,0.3756094,0,0.3756094,24.27197,62.23569,0.1747909,0,0.3004875,0,15.66423
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,9.643498,8.36,0,-1,0,8.36,0,0,1.283498,2.247848,0,8.8,8.36,0,0,15.52479,15.62667,0,8.8,-8.8,14.99595,38.45109,0.1747909,10.60785,0,0,15.62667
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,20.4819,6.485333,0,-1,0,6.485333,0,0,13.99657,16.04476,0,6.826666,6.485333,0,0,25.30257,6.826666,0,6.826666,-6.826666,7.800015,20,0.1747909,22.53009,0,0,6.826666
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,9.662439,0,0,-1,0,0,0,0,9.662439,10.62868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747909,10.62868,0,0,0
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.670716,0,0,-1,0,0,0,0,2.670716,2.937788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747909,2.937788,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,3.081715,0,0,-1,0,0,0,0,3.081715,3.389887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747909,3.389887,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.36245,0,0,-1,0,0,0,0,1.36245,1.498695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747909,1.498695,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.252181,0,0,-1,0,0,0,0,1.252181,1.377399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747909,1.377399,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,4.078414,0,0,-1,0,0,0,0,4.078414,4.486256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747909,4.486256,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.657806,0,0,-1,0,0,0,0,1.657806,1.823586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747909,1.823586,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,4.111153,0,0,-1,0,0,0,0,4.111153,4.522268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1747909,4.522268,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.9317225,0.9317225,9.731723,0,2.798126,0.9317225,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1748681,1.024895,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,5.470029,5.470029,12,0,3.372,5.470029,4.514857,0,0,0,0.246964,0,0,6.529971,6.203473,24.52775,7.524,6.450437,0,6.450437,21.85043,56.02663,0.1750065,6.017032,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,8.4589,8.4589,12,0,3.372,8.4589,20.99108,0,0,0,1.775614,0,0,3.5411,3.364045,18.07732,13.32939,5.139659,0,5.139659,26.72634,68.52894,0.1751084,9.30479,1.420491,12,15.10501
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,4.411111,4.411111,11.46667,0,3.237067,4.411111,45.83433,0,0,0,2.021803,0,0,7.055557,6.702779,12.93766,17.95509,8.724583,0,8.724583,35.0032,89.75163,0.1752605,4.852222,1.617443,12,19.97689
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,10.04958,8.36,0,-1,0,8.36,39.7083,0,1.689576,2.694533,3.319614,8.8,8.36,0,0,4.213076,25.80721,0,5.480386,-5.480386,29.22637,74.93925,0.1752605,11.05453,2.655691,0,29.12682
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.5169213,0.5169213,0,-1,0,0.5169213,826.7224,0,0,0,4.273504,0.5441278,0.5169213,0,0,10.30239,20.32682,3.729377,0,3.729377,32.76437,84.01102,0.1751439,0.5686135,3.418803,0,24.60033
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,19.68655,8.36,0,-1,0,8.36,48.82879,0,11.32655,13.29521,4.082087,8.8,8.36,0,0,6.573017,23.68326,0,4.717913,-4.717913,27.79125,71.25947,0.1751439,21.65521,3.265669,0,27.76535
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,6.758096,6.758096,0,-1,0,6.758096,118.322,0,0,0,7.996313,7.113786,6.758096,0,0,11.81514,18.96535,0.8825272,0,0.8825272,28.62849,73.40623,0.1751163,7.433906,6.39705,0,26.96166
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,11.24441,8.36,0,-1,0,8.36,66.97848,0,2.884411,4.008852,5.599401,8.8,8.36,0,0,10.93262,19.75962,0,3.200599,-3.200599,25.25476,64.75567,0.1751163,12.36885,4.47952,0,25.35902
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,14.85505,8.36,0,-1,0,8.36,67.19932,0,6.495045,7.98055,5.617863,8.8,8.36,0,0,14.48884,16.55902,0,3.182137,-3.182137,21.90049,56.155,0.1751163,16.34055,4.49429,0,22.17689
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,0,0,0,4.660094,0,0,0,0,18.02455,13.37689,4.660094,0,4.660094,26.32145,67.49075,0.174971,0,3.728076,0,18.03698
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,8.79433,8.36,0,-1,0,8.36,37.0956,0,0.4343299,1.313763,3.101192,8.8,8.36,0,0,13.36445,17.57097,0,5.698808,-5.698808,20.31438,52.08804,0.174971,9.673763,2.480954,0,20.67216
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0,0,0,1.086474,0,0,0,0,19.69646,11.87216,1.086474,0,1.086474,21.34509,54.7309,0.1749371,0,0.8691791,0,12.95864
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,18.14485,8.36,0,-1,0,8.36,1.429196,0,9.78485,11.59933,0.1194808,8.8,8.36,0,0,18.60999,12.84999,0,8.680519,-8.680519,12.19502,31.26923,0.1749371,19.95934,0.09558464,0,12.96947
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,6.680202,3.960998,0,-1,0,3.960998,0,0,2.719203,3.387223,0,4.169472,3.960998,0,0,28.25501,4.169472,0,4.169472,-4.169472,7.800015,20,0.1749371,7.348222,0,0,4.169472
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,6.105817,0,0,-1,0,0,0,0,6.105817,6.716399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749371,6.716399,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749371,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,6.608044,0,0,-1,0,0,0,0,6.608044,7.268848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749371,7.268848,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749371,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,4.022638,0,0,-1,0,0,0,0,4.022638,4.424902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749371,4.424902,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.458206,0,0,-1,0,0,0,0,1.458206,1.604026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749371,1.604026,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.7737042,0,0,-1,0,0,0,0,0.7737042,0.8510746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749371,0.8510746,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.99102,0,0,-1,0,0,0,0,2.99102,3.290123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749371,3.290123,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.724821,0,0,-1,0,0,0,0,2.724821,2.997303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749371,2.997303,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.528558,1.528558,10.32856,0,2.949125,1.528558,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1750434,1.681414,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,2.08223,2.08223,10.88223,0,3.089204,2.08223,5.873314,1.776357E-15,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1751732,2.290453,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,8.010404,8.010404,12,0,3.372,8.010404,25.36828,0,0,0,2.032102,0,0,3.989597,3.790117,16.04546,15.15807,5.822218,0,5.822218,29.30146,75.13181,0.1752875,8.811443,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,6.762368,6.762368,12,0,3.372,6.762368,53.6048,0,0,0,3.624954,0,0,5.237632,4.97575,10.22324,20.39806,8.600704,0,8.600704,37.46081,96.05315,0.1754527,7.438605,2.899963,12,24.02302
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,6.852577,6.852577,0,-1,0,6.852577,78.21104,0,8.881784E-16,0,5.359471,7.213239,6.852577,0,0,1.622535,28.1387,0,1.853768,-1.853768,35.50676,91.0428,0.1754527,7.537835,4.287577,0,33.49817
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,5.166259,5.166259,0,-1,0,5.166259,161.8895,0,0,0,8.363632,5.438168,5.166259,0,0,3.682276,26.28493,2.925464,0,2.925464,38.2821,98.15904,0.1753619,5.682885,6.690906,0,34.64856
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,18.61614,8.36,0,-1,0,8.36,104.1355,0,10.25614,12.11776,8.705726,8.8,8.36,0,0,0.7568122,28.91785,0,0.09427398,-0.09427398,38.18273,97.90424,0.1753619,20.47776,6.964581,0,37.62357
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,-1,0,0,0,7.905635,0,0,8.767196,0,0,0,0,0.861561,28.82357,0.861561,0,0.861561,39.00008,100,0.1753351,0,7.013757,0,37.59077
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,-1,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1753351,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,7.099049,7.099049,0,-1,0,7.099049,105.8552,0.04202614,0,0,7.514709,7.472683,7.099049,0,0,0,29.59898,0,0,0,39.00008,100,0.1753351,7.808954,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.598222,1.598222,0,-1,0,1.598222,334.2242,3.659307,0,0,5.341646,1.682339,1.598222,0,0,0,29.59898,0,0,0,39.00008,100,0.1753351,1.758044,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,15.574,8.36,0,-1,0,8.36,52.46042,0,7.214001,8.7714,4.385691,8.8,8.36,0,0,0,29.59898,0,4.414309,-4.414309,34.34699,88.06902,0.1753351,17.1314,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.6529279,0.6529279,0,-1,0,0.6529279,379.3746,0,0,0,2.477043,0.6872925,0.6529279,0,0,4.904788,25.18467,1.78975,0,1.78975,36.0449,92.42262,0.1752796,0.7182207,1.981634,0,27.66171
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,20.60102,8.36,0,-1,0,8.36,4.594117,0,12.24102,14.30112,0.3840682,8.8,8.36,0,0,3.115037,26.79544,0,8.415932,-8.415932,27.17372,69.67607,0.1752796,22.66112,0.3072546,0,27.17951
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,16.39766,8.36,0,-1,0,8.36,0,0,8.037655,9.67742,0,8.8,8.36,0,0,12.46607,18.37951,0,8.8,-8.8,17.89771,45.89147,0.1752796,18.03742,0,0,18.37951
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.5246739,0.5246739,0,-1,0,0.5246739,0,0,1.110223E-16,0,0,0.5522883,0.5246739,0,0,22.24385,9.579513,0,0.5522883,-0.5522883,17.31555,44.39875,0.1752796,0.5771413,0,0,9.579513
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,8.597485,8.36,0,-1,0,8.36,0,0,0.2374844,1.097233,0,8.8,8.36,0,0,22.8575,9.027225,0,8.8,-8.8,8.039532,20.61414,0.1752796,9.457232,0,0,9.027225
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,2.047784,0.2158633,0,-1,0,0.2158633,0,0,1.831921,2.036699,0,0.2272245,0.2158633,0,0,32.63528,0.2272245,0,0.2272245,-0.2272245,7.800015,20,0.1752796,2.252562,0,0,0.2272245
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.638766,0,0,-1,0,0,0,0,2.638766,2.902642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752796,2.902642,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.329141,0,0,-1,0,0,0,0,1.329141,1.462055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752796,1.462055,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,4.281109,0,0,-1,0,0,0,0,4.281109,4.70922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752796,4.70922,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.246925,0,0,-1,0,0,0,0,1.246925,1.371618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752796,1.371618,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.5007438,0,0,-1,0,0,0,0,0.5007438,0.5508181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752796,0.5508181,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,3.217353,0,0,-1,0,0,0,0,3.217353,3.539088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752796,3.539088,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752796,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.857494,2.857494,11.65749,0,3.285346,2.857494,2.111542,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1754488,3.143243,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1627993,0.1627993,8.962799,0,2.603588,0.1627993,1367.925,0,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1754169,0.1790793,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,9.766791,9.766791,12,0,3.372,9.766791,37.18986,0,0,0,3.632256,0,0,2.233208,2.121548,13.88044,17.10658,5.753804,0,5.753804,31.29047,80.23181,0.1755205,10.74347,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,8.12664,22.285,6.088879,0,6.088879,37.06689,95.04311,0.1753325,0,4.871103,0,28.37388
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.2090787,0.2090787,0,-1,0,0.2090787,4163.713,6.447591,0,0,8.705435,0.2200828,0.2090787,0,0,2.037761,27.76499,2.037761,0,2.037761,39.00008,100,0.1752696,0.2299865,6.964348,0,36.47043
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,18.35782,8.36,0,-1,0,8.36,100.9358,0,9.997823,11.8336,8.438236,8.8,8.36,0,0,0,29.59898,0,0.3617638,-0.3617638,38.61874,99.02222,0.1752696,20.19361,6.750589,0,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,-1,0,0,0,8.671596,0,0,9.073556,0,0,0,0,0.4019598,29.23722,0.4019598,0,0.4019598,39.00008,100,0.1752572,0,7.258845,0,38.31077
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,-1,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752572,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,5.401166,5.401166,0,-1,0,5.401166,151.3258,2.487919,0,0,8.173357,5.685439,5.401166,0,0,0,29.59898,0,0,0,39.00008,100,0.1752572,5.941283,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,15.76682,8.36,0,-1,0,8.36,93.70789,0,7.406822,8.983504,7.833979,8.8,8.36,0,0,0,29.59898,0,0.9660207,-0.9660207,37.9818,97.38905,0.1752572,17.3435,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,10.23424,8.36,0,-1,0,8.36,62.71741,0,1.87424,2.897664,5.243176,8.8,8.36,0,0,1.073356,28.63296,0,3.556824,-3.556824,34.23258,87.77567,0.1752572,11.25766,4.194541,0,33.87613
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,5.814615,5.814615,0,-1,0,5.814615,41.80873,0,8.881784E-16,0,2.431016,6.120647,5.814615,0,0,5.025383,25.07613,0,3.689631,-3.689631,30.34337,77.80335,0.1752572,6.396076,1.944813,0,27.50715
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0,0,0,0.3818562,0,0,0,0,9.124973,21.3865,0.3818562,0,0.3818562,30.70563,78.73222,0.1752454,0,0.3054849,0,21.76836
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.743117,21.73017,0,0,0,30.70563,78.73222,0.1752454,0,0,0,21.73017
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.935555,5.935555,0,-1,0,5.935555,0,0,0,0,0,6.247953,5.935555,0,0,8.743117,21.73017,0,6.247953,-6.247953,24.11971,61.84528,0.1752454,6.529111,0,0,21.73017
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68529,15.48222,0,0,0,24.11971,61.84528,0.1752454,0,0,0,15.48222
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,2.172701,2.172701,0,-1,0,2.172701,0,0,0,0,0,2.287054,2.172701,0,0,15.68529,15.48222,0,2.287054,-2.287054,21.70894,55.66384,0.1752454,2.389971,0,0,15.48222
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.22646,13.19517,0,0,0,21.70894,55.66384,0.1752454,0,0,0,13.19517
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,4.640589,4.640589,0,-1,0,4.640589,0,0,8.881784E-16,0,0,4.884831,4.640589,0,0,18.22646,13.19517,0,4.884831,-4.884831,16.55988,42.46114,0.1752454,5.104649,0,0,13.19517
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,3.187839,3.187839,0,-1,0,3.187839,0,0,4.440892E-16,0,0,3.355619,3.187839,0,0,23.65405,8.310334,0,3.355619,-3.355619,13.02274,33.39158,0.1752454,3.506622,0,0,8.310334
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.38251,4.954715,0,0,0,13.02274,33.39158,0.1752454,0,0,0,4.954715
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.779968,3.779968,0,-1,0,3.779968,0,0,0,0,0,3.978913,3.779968,0,0,27.38251,4.954715,0,3.978913,-3.978913,8.828601,22.63739,0.1752454,4.157964,0,0,4.954715
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.80353,0.9758017,0,0,0,8.828601,22.63739,0.1752454,0,0,0,0.9758017
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,4.122356,4.122356,12,0,3.372,4.122356,0,0,0,0,0,0,0,7.877644,7.483762,31.80353,0.9758017,7.483762,0,7.483762,15.92832,40.84177,0.1754041,4.534591,0,12,0.9758017
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3828607,0.3828607,9.18286,0,2.659264,0.3828607,10.41131,0,0,0,0.03986083,0,0,8.8,8.36,24.31977,7.711187,8.39986,0,8.39986,23.89713,61.27457,0.1754505,0.4211468,0.03188866,12,7.751049
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,12.15218,12.15218,12,0,3.372,12.15218,20.8621,0,0,0,2.5352,0.160192,0.1521824,0,0,15.91991,15.27106,2.375008,0,2.375008,26.15026,67.05181,0.1754886,13.3674,2.02816,12,17.80626
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,14.27798,14.27798,12,0,3.372,14.27798,37.91815,0,0,0,5.413947,2.397877,2.277984,0,0,13.5449,17.40857,3.016069,0,3.016069,29.01155,74.38845,0.175537,15.70578,4.331157,12,22.82252
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,4.525517,4.525517,0,-1,0,4.525517,171.038,0,0,0,7.740354,4.763701,4.525517,0,0,10.52883,20.12303,2.976652,0,2.976652,31.83545,81.6292,0.1754455,4.978068,6.192283,0,27.86339
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,15.32829,8.36,0,-1,0,8.36,121.1426,0,6.96829,8.50112,10.12752,8.8,8.36,0,0,7.552177,22.80202,1.327522,0,1.327522,33.09485,84.85842,0.1754047,16.86112,8.102018,0,32.92954
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,15.01906,8.36,0,-1,0,8.36,127.2695,0,6.659063,8.16097,10.63973,8.8,8.36,0,0,6.224655,23.99679,1.839732,0,1.839732,34.84018,89.3336,0.1753482,16.52097,8.511786,0,34.63652
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,7.242006,7.242006,0,-1,0,7.242006,160.9339,0,0,0,11.65484,7.623164,7.242006,0,0,4.384923,25.65255,4.031674,0,4.031674,38.66496,99.14072,0.1752246,7.966206,9.323871,0,37.30738
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,3.210199,3.210199,0,-1,0,3.210199,342.8139,7.272603,0,0,11.00501,3.379157,3.210199,0,0,0.3532484,29.28106,0.3532484,0,0.3532484,39.00008,100,0.1752138,3.531219,8.804007,0,40.28606
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,18.42308,8.36,0,-1,0,8.36,104.2286,0,10.06308,11.90539,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1752138,20.26539,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,11.34027,8.36,0,-1,0,8.36,86.76655,0,2.980265,4.114292,7.253684,8.8,8.36,0,0,0.0960961,29.51249,0,1.546317,-1.546317,37.27895,95.58687,0.1752138,12.47429,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,9.179706,8.36,0,-1,0,8.36,55.81031,0,0.8197055,1.737676,4.665742,8.8,8.36,0,0,1.814226,27.96618,0,4.134258,-4.134258,32.92106,84.41281,0.1752138,10.09768,3.732594,0,32.63192
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.924271,0.924271,0,-1,0,0.924271,272.0195,0,0,0,2.514197,0.9729168,0.924271,0,0,6.407845,23.83192,1.54128,0,1.54128,34.38325,88.162,0.1751665,1.016698,2.011358,0,26.34612
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,17.25198,8.36,0,-1,0,8.36,4.340678,0,8.891975,10.61717,0.3628807,8.8,8.36,0,0,4.866565,25.21907,0,8.437119,-8.437119,25.48974,65.35818,0.1751665,18.97717,0.2903046,0,25.58195
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.897486,2.897486,0,-1,0,2.897486,0,0,0,0,0,3.049985,2.897486,0,0,14.24114,16.78195,0,3.049985,-3.049985,22.27478,57.1147,0.1751665,3.187235,0,0,16.78195
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63001,13.73197,0,0,0,22.27478,57.1147,0.1751665,0,0,0,13.73197
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,18.10487,8.36,0,-1,0,8.36,0,0,9.744873,11.55536,0,8.8,8.36,0,0,17.63001,13.73197,0,8.8,-8.8,12.99876,33.3301,0.1751665,19.91536,0,0,13.73197
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.8543885,0.8543885,0,-1,0,0.8543885,0,0,1.110223E-16,0,0,0.8993564,0.8543885,0,0,27.40779,4.931965,0,0.8993564,-0.8993564,12.05076,30.89932,0.1751665,0.9398274,0,0,4.931965
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.40708,4.032609,0,0,0,12.05076,30.89932,0.1751665,0,0,0,4.032609
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.652235,2.652235,0,-1,0,2.652235,0,0,4.440892E-16,0,0,2.791826,2.652235,0,0,28.40708,4.032609,0,2.791826,-2.791826,9.107915,23.35358,0.1751665,2.917459,0,0,4.032609
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.50911,1.240782,0,0,0,9.107915,23.35358,0.1751665,0,0,0,1.240782
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.766234,1.178743,0,-1,0,1.178743,0,0,0.5874912,0.7641146,0,1.240782,1.178743,0,0,31.50911,1.240782,0,1.240782,-1.240782,7.800015,20,0.1751665,1.942858,0,0,1.240782
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.72824,0,0,-1,0,0,0,0,1.72824,1.901063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1751665,1.901063,0,0,0
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,2.166647,0,0,-1,0,0,0,0,2.166647,2.383312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1751665,2.383312,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,3.462832,3.462832,12,0,3.372,3.462832,0,0,0,0,0,0,0,8.537168,8.11031,32.88775,0,8.11031,0,8.11031,15.49413,39.72846,0.1753375,3.809116,0,12,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.04220765,0,0,8.8,8.36,24.77744,7.299278,8.402207,0,8.402207,23.46516,60.16697,0.1753649,0,0.03376612,12,7.341486
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,10.38329,10.38329,12,0,3.372,10.38329,24.15539,0,0,0,2.508123,0,0,1.616714,1.535878,16.37524,14.86127,4.044001,0,4.044001,27.30164,70.00407,0.1754373,11.42161,2.006499,12,17.36939
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,9.466599,9.466599,12,0,3.372,9.466599,46.39519,0,0,0,4.392046,0,0,2.533401,2.406731,12.33123,18.50087,6.798777,0,6.798777,33.75153,86.54221,0.1755577,10.41326,3.513637,12,22.89291
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,8.188561,8.188561,0,-1,0,8.188561,90.87595,0,0,0.6474172,7.441433,8.619538,8.188561,0,0,5.532458,24.61977,0,1.178105,-1.178105,32.5097,83.35802,0.1755577,9.007417,5.953146,0,32.0612
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,4.635235,4.635235,0,-1,0,4.635235,193.2879,0,0,0,8.959347,4.879195,4.635235,0,0,6.841464,23.44166,4.080152,0,4.080152,36.38047,93.28307,0.1754332,5.098759,7.167477,0,32.40101
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.833817,3.833817,0,-1,0,3.833817,221.7888,1.706069,0,0,8.502977,4.035597,3.833817,0,0,2.761312,27.1138,2.761312,0,2.761312,39.00008,100,0.175349,4.217199,6.802382,0,35.61678
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,5.536283,5.536283,0,-1,0,5.536283,197.1628,5.087824,0,0,10.91549,5.827666,5.536283,0,0,0,29.59898,0,0,0,39.00008,100,0.175349,6.089911,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,5.234616,5.234616,0,-1,0,5.234616,192.5103,4.567053,0,0,10.07718,5.510122,5.234616,0,0,0,29.59898,0,0,0,39.00008,100,0.175349,5.758078,8.06174,0,39.67616
