Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,10.61867,8.36,0,-1,0,8.36,113.6766,0.7033661,2.258674,3.320542,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.175349,11.68054,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,13.04344,8.36,0,-1,0,8.36,76.91739,0,4.683445,5.987789,6.430294,8.8,8.36,0,0,0,29.59898,0,2.369707,-2.369707,36.50219,93.59517,0.175349,14.34779,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,7.483583,7.483583,0,-1,0,7.483583,60.07204,0,8.881784E-16,0,4.495541,7.877456,7.483583,0,0,2.633007,27.22927,0,3.381915,-3.381915,32.93734,84.45454,0.175349,8.231941,3.596432,0,31.72481
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,15.33902,8.36,0,-1,0,8.36,28.85408,0,6.979025,8.512927,2.412201,8.8,8.36,0,0,6.390691,23.84736,0,6.387799,-6.387799,26.204,67.18962,0.175349,16.87293,1.929761,0,26.25956
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.5347587,0.5347587,0,-1,0,0.5347587,74.46406,0,0,0,0.398203,0.5629039,0.5347587,0,0,13.48825,17.45956,0,0.1647009,-0.1647009,26.0304,66.74447,0.175349,0.5882346,0.3185624,0,17.85776
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,14.63174,8.36,0,-1,0,8.36,0,0,6.271741,7.734915,0,8.8,8.36,0,0,13.67125,17.29486,0,8.8,-8.8,16.75438,42.95987,0.175349,16.09492,0,0,17.29486
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.775608,2.775608,0,-1,0,2.775608,0,0,4.440892E-16,0,0,2.921692,2.775608,0,0,23.44902,8.494857,0,2.921692,-2.921692,13.67465,35.06313,0.175349,3.053168,0,0,8.494857
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,3.365393,3.365393,0,-1,0,3.365393,0,0,4.440892E-16,0,0,3.542519,3.365393,0,0,26.69535,5.573164,0,3.542519,-3.542519,9.940503,25.48842,0.175349,3.701933,0,0,5.573164
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,5.215179,1.929113,0,-1,0,1.929113,0,0,3.286066,3.807584,0,2.030645,1.929113,0,0,30.63148,2.030645,0,2.030645,-2.030645,7.800015,20,0.175349,5.736697,0,0,2.030645
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.888222,0,0,-1,0,0,0,0,3.888222,4.277044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175349,4.277044,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.92809,0,0,-1,0,0,0,0,5.92809,6.520899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175349,6.520899,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,6.161572,0,0,-1,0,0,0,0,6.161572,6.777729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175349,6.777729,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175349,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.844272,0,0,-1,0,0,0,0,2.844272,3.1287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175349,3.1287,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.816666,0,0,-1,0,0,0,0,4.816666,5.298333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175349,5.298333,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.9026302,0.9026302,9.70263,0,2.790766,0.9026302,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1754216,0.9928932,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,3.461602,3.461602,11.68137,0,3.291387,3.461602,7.351567,0,0,0,0.254482,0,0,8.219769,7.80878,24.52775,7.524,8.063262,0,8.063262,23.38049,59.94985,0.1755887,3.807762,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,5.556274,5.556274,12,0,3.372,5.556274,24.42443,0,0,0,1.357089,0,0,6.443726,6.121539,16.46449,14.78094,7.478628,0,7.478628,30.47534,78.14174,0.1757377,6.111902,1.085671,12,16.13802
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,11.69712,11.69712,12,0,3.372,11.69712,19.53239,0,0,0,2.284727,0,0,0.3028814,0.2877374,8.985864,21.5117,2.572464,0,2.572464,32.91579,84.3993,0.1757798,12.86683,1.827781,12,23.79643
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,4.432771,4.432771,0,-1,0,4.432771,64.35557,0,0,0,2.852735,4.666075,4.432771,0,0,6.4134,23.82692,0,1.81334,-1.81334,31.00436,79.49821,0.1757798,4.876048,2.282188,0,26.67965
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,4.598472,4.598472,0,-1,0,4.598472,79.87099,0,8.881784E-16,0,3.672845,4.840497,4.598472,0,0,8.428222,22.01358,0,1.167652,-1.167652,29.77355,76.34229,0.1757798,5.058319,2.938276,0,25.68642
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,6.799316,6.799316,0,-1,0,6.799316,100.9647,0,0,0,6.864913,7.157176,6.799316,0,0,9.725613,20.84593,0,0.2922629,-0.2922629,29.46548,75.55236,0.1757798,7.479249,5.49193,0,27.71084
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,-1,0,0,0,0,0,0,8.420324,0,0,0,0,10.05035,20.55366,8.420324,0,8.420324,37.4537,96.03493,0.175524,0,6.736259,0,28.97399
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,4.715746,4.715746,0,-1,0,4.715746,166.8861,1.275959,0,0,7.869927,4.963944,4.715746,0,0,1.630025,28.13196,1.630025,0,1.630025,39.00008,100,0.1754746,5.187321,6.295942,0,36.00188
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,5.311023,5.311023,0,-1,0,5.311023,163.8645,3.11233,0,0,8.702881,5.59055,5.311023,0,0,0,29.59898,0,0,0,39.00008,100,0.1754746,5.842125,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754746,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,12.87549,8.36,0,-1,0,8.36,40.97216,0,4.515487,5.803036,3.425272,8.8,8.36,0,0,0,29.59898,0,5.374727,-5.374727,33.33462,85.47321,0.1754746,14.16304,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.531053,2.531053,0,-1,0,2.531053,74.9728,0,0,0,1.897601,2.664266,2.531053,0,0,5.97192,24.22425,0,0.7666649,-0.7666649,32.52648,83.40107,0.1754746,2.784158,1.518081,0,26.12185
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,18.83491,8.36,0,-1,0,8.36,3.33459,0,10.47491,12.3584,0.2787717,8.8,8.36,0,0,6.823769,23.45759,0,8.521228,-8.521228,23.54432,60.36993,0.1754746,20.7184,0.2230174,0,23.73636
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2918,14.93636,0,0,0,23.54432,60.36993,0.1754746,0,0,0,14.93636
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2918,14.93636,0,0,0,23.54432,60.36993,0.1754746,0,0,0,14.93636
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,10.41034,8.36,0,-1,0,8.36,0,0,2.050344,3.091378,0,8.8,8.36,0,0,16.2918,14.93636,0,8.8,-8.8,14.2683,36.58532,0.1754746,11.45138,0,0,14.93636
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.210187,1.210187,0,-1,0,1.210187,0,0,0,0,0,1.273882,1.210187,0,0,26.06958,6.136357,0,1.273882,-1.273882,12.92552,33.14228,0.1754746,1.331206,0,0,6.136357
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.9825143,0.9825143,0,-1,0,0.9825143,0,0,1.110223E-16,0,0,1.034226,0.9825143,0,0,27.485,4.862476,0,1.034226,-1.034226,11.83535,30.34698,0.1754746,1.080766,0,0,4.862476
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.6289454,0.6289454,0,-1,0,0.6289454,0,0,0,0,0,0.6620478,0.6289454,0,0,28.63414,3.82825,0,0.6620478,-0.6620478,11.13749,28.5576,0.1754746,0.6918399,0,0,3.82825
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.745262,2.745262,0,-1,0,2.745262,0,0,0,0.0118955,0,2.889749,2.745262,0,0,29.36975,3.166203,0,2.889749,-2.889749,8.091423,20.7472,0.1754746,3.019788,0,0,3.166203
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,2.297115,0.2626307,0,-1,0,0.2626307,0,0,2.034484,2.264195,0,0.2764533,0.2626307,0,0,32.58058,0.2764533,0,0.2764533,-0.2764533,7.800015,20,0.1754746,2.526826,0,0,0.2764533
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.686492,0,0,-1,0,0,0,0,3.686492,4.055141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754746,4.055141,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.909892,0,0,-1,0,0,0,0,3.909892,4.300881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754746,4.300881,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754746,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.964698,3.964698,12,0,3.372,3.964698,1.502714,0,0,0,0.05957806,0,0,8.035301,7.633537,32.88775,0,7.693115,0,7.693115,15.09834,38.71363,0.1756341,4.361168,0.04766245,12,0.05957806
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5972338,0.5972338,9.397234,0,2.7135,0.5972338,22.57293,0,0,0,0.1348132,0,0,8.8,8.36,25.19464,6.923803,8.494813,0,8.494813,23.15723,59.3774,0.1756869,0.6569572,0.1078505,12,7.058616
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,10.25187,10.25187,12,0,3.372,10.25187,4.834877,0,0,0,0.4956653,0,0,1.748132,1.660725,16.69983,14.56913,2.15639,0,2.15639,25.20296,64.62286,0.1757291,11.27705,0.3965322,12,15.0648
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,17.50877,8.36,0,-1,0,8.36,5.408429,0,9.148774,10.89965,0.4521447,8.8,8.36,0,0,14.54344,16.50989,0,8.347856,-8.347856,16.40355,42.06031,0.1757291,19.25965,0.3617157,0,16.96203
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,17.33876,8.36,0,-1,0,8.36,9.577357,0,8.978762,11.16658,0.800667,8.8,8.36,0,0,23.81883,8.162031,0,7.999333,-7.999333,7.971515,20.43974,0.1757291,19.07264,0.6405336,0,8.962698
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,8.533813,2.137761,0,-1,0,2.137761,97.65247,0,6.396052,8.835991,2.087576,2.250274,2.137761,0,0,32.70698,0.1626982,0,0.1626982,-0.1626982,7.800015,20,0.1757291,9.387194,1.670061,0,2.250274
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,8.78005,2.262527,0,-1,0,2.262527,105.2632,0,6.517523,9.20555,2.381608,2.381608,2.262527,0,0,32.88775,0,0,0,0,7.800015,20,0.1757291,9.658055,1.905286,0,2.381608
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,16.88212,1.616225,0,-1,0,1.616225,105.2632,0,15.26589,18.24708,1.70129,1.70129,1.616225,0,0,32.88775,0,0,0,0,7.800015,20,0.1757291,18.57033,1.361032,0,1.70129
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,8.452173,0.7523314,0,-1,0,0.7523314,105.2632,0,7.699841,9.146924,0.7919278,0.7919278,0.7523314,0,0,32.88775,0,0,0,0,7.800015,20,0.1757291,9.29739,0.6335422,0,0.7919278
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,7.421762,1.196263,0,-1,0,1.196263,105.2632,0,6.225499,7.924685,1.259224,1.259224,1.196263,0,0,32.88775,0,0,0,0,7.800015,20,0.1757291,8.163938,1.007379,0,1.259224
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,6.0662,0.2069972,0,-1,0,0.2069972,105.2632,0,5.859203,6.631421,0.2178918,0.2178918,0.2069972,0,0,32.88775,0,0,0,0,7.800015,20,0.1757291,6.67282,0.1743135,0,0.2178918
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,32.88775,0,0.02952142,0,0.02952142,7.828022,20.07181,0.1757282,0,0.02361714,0,0.02952142
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,8.165289,0.4234093,0,-1,0,0.4234093,98.98808,0,7.74188,8.876944,0.4191248,0.445694,0.4234093,0,0,32.85823,0.02656928,0,0.02656928,-0.02656928,7.800015,20,0.1757282,8.981818,0.3352998,0,0.445694
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,29.57852,0,0,-1,0,0,0,0,29.57852,32.53638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,32.53638,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,9.886001,0,0,-1,0,0,0,0,9.886001,10.8746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,10.8746,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,21.16682,0,0,-1,0,0,0,0,21.16682,23.2835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,23.2835,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.681594,0,0,-1,0,0,0,0,3.681594,4.049753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,4.049753,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,4.052684,0,0,-1,0,0,0,0,4.052684,4.457952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,4.457952,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,3.189522,0,0,-1,0,0,0,0,3.189522,3.508474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,3.508474,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.825914,0,0,-1,0,0,0,0,2.825914,3.108505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,3.108505,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.9020807,0,0,-1,0,0,0,0,0.9020807,0.9922888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,0.9922888,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,3.035283,0,0,-1,0,0,0,0,3.035283,3.338811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,3.338811,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.685545,0,0,-1,0,0,0,0,2.685545,2.954099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757282,2.954099,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,6.478141,6.478141,12,0,3.372,6.478141,0,0,0,0,0,0,0,5.521859,5.245767,32.88775,0,5.245767,0,5.245767,12.77659,32.76041,0.1758366,7.125955,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,1.122045,1.122045,9.922046,0,2.846277,1.122045,8.701651,0,0,0,0.09763645,0,0,8.8,8.36,27.64199,4.72119,8.457637,0,8.457637,20.80021,53.33375,0.1759154,1.23425,0.07810917,12,4.818826
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,9.564357,9.564357,12,0,3.372,9.564357,2.373446,0,0,0,0.2270048,0,0,2.435643,2.313861,19.18435,12.33306,2.540866,0,2.540866,23.21068,59.51445,0.1759667,10.52079,0.1816039,12,12.56007
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,14.73763,14.73763,12,0,3.372,14.73763,11.56776,0,0,0,1.704814,2.88172,2.737633,0,0,16.64348,14.61984,0,1.176906,-1.176906,21.97012,56.33352,0.1759667,16.2114,1.363851,12,16.32466
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,6.133145,6.133145,0,-1,0,6.133145,44.00776,0,0,0,2.699059,6.455942,6.133145,0,0,17.95116,13.44294,0,3.756883,-3.756883,18.01001,46.17943,0.1759667,6.746459,2.159248,0,16.142
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,12.23107,8.36,0,-1,0,8.36,23.75089,0,3.871071,5.094178,1.985575,8.8,8.36,0,0,22.12547,9.686054,0,6.814425,-6.814425,10.82698,27.76143,0.1759667,13.45418,1.58846,0,11.67163
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,9.463372,5.079673,0,-1,0,5.079673,48.7314,0,4.383699,7.211337,2.475396,5.347024,5.079673,0,0,29.69706,2.871629,0,2.871629,-2.871629,7.800015,20,0.1759667,10.40971,1.980317,0,5.347024
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.6613364,0.6613364,0,-1,0,0.6613364,336.7432,0,0,0.304339,2.227006,0.6961436,0.6613364,0,0,32.88775,0,1.530862,0,1.530862,9.252319,23.72385,0.1759204,0.7274701,1.781605,0,2.227006
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,6.253721,5.01491,0,-1,0,5.01491,77.78957,0,1.238811,4.829001,3.901076,5.278852,5.01491,0,0,31.35689,1.377776,0,1.377776,-1.377776,7.800015,20,0.1759204,6.879093,3.120861,0,5.278852
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.288501,1.013364,0,-1,0,1.013364,105.2632,0,0.2751371,1.214678,1.066699,1.066699,1.013364,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,1.417351,0.8533589,0,1.066699
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,2.180499,1.910888,0,-1,0,1.910888,105.2632,0,0.269611,2.016372,2.011461,2.011461,1.910888,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,2.398549,1.609169,0,2.011461
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,7.794713,2.671086,0,-1,0,2.671086,105.2632,0,5.123626,8.039967,2.81167,2.81167,2.671086,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,8.574183,2.249336,0,2.81167
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,11.51402,1.144208,0,-1,0,1.144208,105.2632,0,10.36982,12.43658,1.20443,1.20443,1.144208,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,12.66543,0.9635437,0,1.20443
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,8.720578,0.357342,0,-1,0,0.357342,105.2632,0,8.363236,9.521168,0.3761495,0.3761495,0.357342,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,9.592636,0.3009196,0,0.3761495
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,14.2729,0,0,-1,0,0,0,0,14.2729,15.70019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,15.70019,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,9.324934,0,0,-1,0,0,0,0,9.324934,10.25743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,10.25743,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,12.55717,0,0,-1,0,0,0,0,12.55717,13.81289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,13.81289,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,4.390796,0,0,-1,0,0,0,0,4.390796,4.829875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,4.829875,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.3394426,0,0,-1,0,0,0,0,0.3394426,0.3733869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,0.3733869,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.660135,0,0,-1,0,0,0,0,3.660135,4.026148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,4.026148,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,2.085568,0,0,-1,0,0,0,0,2.085568,2.294125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,2.294125,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,4.049994,0,0,-1,0,0,0,0,4.049994,4.454994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,4.454994,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,3.162709,0,0,-1,0,0,0,0,3.162709,3.478979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,3.478979,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.7175875,0,0,-1,0,0,0,0,0.7175875,0.7893463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759204,0.7893463,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.682732,1.682732,10.48273,0,2.988131,1.682732,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1760289,1.851005,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.939147,2.939147,11.73915,0,3.306004,2.939147,8.260242,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1761902,3.233062,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,10.36875,10.36875,12,0,3.372,10.36875,21.23124,0,0,0,2.201414,0,0,1.631249,1.549687,15.92497,15.2665,3.751101,0,3.751101,27.45093,70.38686,0.1762561,11.40563,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,15.32156,15.32156,12,0,3.372,15.32156,27.90275,0,0,0,4.275136,3.496376,3.321557,0,0,12.17387,18.64249,0.7787606,0,0.7787606,28.18973,72.2812,0.1762682,16.85371,3.420109,12,22.91763
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.601283,2.601283,0,-1,0,2.601283,247.6544,0,0,0,6.44219,2.738192,2.601283,0,0,11.39511,19.34338,3.703997,0,3.703997,31.70365,81.29124,0.1761566,2.861411,5.153752,0,25.78557
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,-1,0,0,0,0,0,0,6.36876,0,0,0,0,7.691114,22.67698,6.36876,0,6.36876,37.74558,96.78336,0.1759651,0,5.095008,0,29.04574
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,5.676016,5.676016,0,-1,0,5.676016,121.6896,0,0,0,6.907122,5.974753,5.676016,0,0,1.322354,28.40886,0.9323689,0,0.9323689,38.6301,99.05135,0.1759371,6.243618,5.525698,0,35.31598
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,15.10558,8.36,0,-1,0,8.36,62.86453,0,6.745584,8.256142,5.255475,8.8,8.36,0,0,0.3899851,29.24799,0,3.544525,-3.544525,34.89385,89.47123,0.1759371,16.61614,4.20438,0,34.50347
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,9.553154,8.36,0,-1,0,8.36,57.06527,0,1.193154,2.14847,4.770656,8.8,8.36,0,0,4.328346,25.70347,0,4.029344,-4.029344,30.64655,78.58073,0.1759371,10.50847,3.816525,0,30.47412
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,3.102402,3.102402,0,-1,0,3.102402,87.31752,0,0,0,2.708941,3.265686,3.102402,0,0,8.805395,21.67412,0,0.5567457,-0.5567457,30.05968,77.07596,0.1759371,3.412642,2.167152,0,24.38306
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,12.75259,8.36,0,-1,0,8.36,28.13078,0,4.392595,5.667854,2.351733,8.8,8.36,0,0,9.424002,21.11738,0,6.448267,-6.448267,23.26262,59.64761,0.1759371,14.02785,1.881387,0,23.46911
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,22.16427,8.36,0,-1,0,8.36,9.219455,0,13.80427,16.0207,0.7707464,8.8,8.36,0,0,16.58874,14.66911,0,8.029254,-8.029254,14.79904,37.94618,0.1759371,24.3807,0.6165972,0,15.43986
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,25.51014,6.639856,0.5227201,0,0.5227201,15.29494,39.2177,0.1759214,0,0.4181761,0,7.162577
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,6.728454,6.728454,0,-1,0,6.728454,4.882576,0,0,0.5840911,0.3285219,7.082583,6.728454,0,0,24.98742,7.110305,0,6.754062,-6.754062,8.175529,20.96285,0.1759214,7.401299,0.2628175,0,7.438827
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,18.25915,0.338431,0,-1,0,0.338431,0,0,17.92072,19.74664,0,0.3562432,0.338431,0,0,32.49193,0.3562432,0,0.3562432,-0.3562432,7.800015,20,0.1759214,20.08507,0,0,0.3562432
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,22.88413,0,0,-1,0,0,0,0,22.88413,25.17254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759214,25.17254,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,13.17097,0,0,-1,0,0,0,0,13.17097,14.48806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759214,14.48806,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,2.286613,0,0,-1,0,0,0,0,2.286613,2.515275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759214,2.515275,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.863163,0,0,-1,0,0,0,0,4.863163,5.349479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759214,5.349479,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759214,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,3.407907,0,0,-1,0,0,0,0,3.407907,3.748698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759214,3.748698,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,3.481724,0,0,-1,0,0,0,0,3.481724,3.829896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759214,3.829896,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.7049513,0,0,-1,0,0,0,0,0.7049513,0.7754465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759214,0.7754465,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4881727,0,0,-1,0,0,0,0,0.4881727,0.53699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759214,0.53699,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.922225,3.922225,12,0,3.372,3.922225,0,0,0,0,0,0,0,8.077775,7.673886,32.88775,0,7.673886,0,7.673886,15.0801,38.66685,0.1760783,4.314447,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,2.305701,2.305701,11.1057,0,3.145742,2.305701,9.226621,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,25.21387,6.906498,8.572739,0,8.572739,23.21292,59.52018,0.1762093,2.536271,0.1701906,12,7.119236
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,10.80311,10.80311,12,0,3.372,10.80311,19.24121,0,0,0,2.07865,0,0,1.196886,1.137042,16.64113,14.62196,3.215691,0,3.215691,26.26359,67.3424,0.1762645,11.88343,1.66292,12,16.70061
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,10.91207,10.91207,12,0,3.372,10.91207,34.71434,0,0,0,3.788053,0,0,1.087931,1.033534,13.42544,17.51608,4.821587,0,4.821587,30.83775,79.07099,0.176344,12.00328,3.030442,12,21.30414
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,8.898616,8.36,0,-1,0,8.36,53.36296,0,0.5386163,1.428478,4.461143,8.8,8.36,0,0,8.60385,21.85551,0,4.338857,-4.338857,26.26419,67.34395,0.176344,9.788478,3.568915,0,26.31666
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,15.69613,8.36,0,-1,0,8.36,74.2787,0,7.336126,8.905739,6.2097,8.8,8.36,0,0,13.4248,17.51666,0,2.5903,-2.5903,23.53378,60.3429,0.176344,17.26574,4.96776,0,23.72636
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,8.133761,8.133761,0,-1,0,8.133761,125.4223,0,0,0.5871376,10.20155,8.561854,8.133761,0,0,16.30291,14.92636,1.639699,0,1.639699,25.08933,64.33149,0.1762949,8.947138,8.161242,0,25.12791
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,-1,0,0,0,0,0,0,9.763357,0,0,0,0,14.66321,16.40208,9.763357,0,9.763357,34.35167,88.08102,0.1760029,0,7.810685,0,26.16544
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,-1,0,0,0,4.248264,0,0,9.148123,0,0,0,0,4.899858,25.18911,4.899858,0,4.899858,39.00008,100,0.1758567,0,7.318498,0,34.33723
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,6.125203,6.125203,0,-1,0,6.125203,148.778,2.665375,0,0,9.112958,6.447582,6.125203,0,0,0,29.59898,0,0,0,39.00008,100,0.1758567,6.737724,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1758567,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,6.245097,6.245097,0,-1,0,6.245097,56.51125,0,8.881784E-16,0,3.529182,6.573786,6.245097,0,0,0,29.59898,0,3.044604,-3.044604,35.79078,91.77106,0.1758567,6.869606,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,4.121587,4.121587,0,-1,0,4.121587,57.92352,0,0,0,2.387368,4.338513,4.121587,0,0,3.382894,26.55437,0,1.951144,-1.951144,33.7341,86.49751,0.1758567,4.533746,1.909895,0,28.94174
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,10.75754,8.36,0,-1,0,8.36,4.773166,0,2.397538,3.473291,0.3990367,8.8,8.36,0,0,5.550832,24.60323,0,8.400963,-8.400963,24.8787,63.79142,0.1758567,11.83329,0.3192294,0,25.00227
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,20.49312,8.36,0,-1,0,8.36,0,0,12.13312,14.18243,0,8.8,8.36,0,0,14.88524,16.20227,0,8.8,-8.8,15.60269,40.00682,0.1758567,22.54243,0,0,16.20227
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,6.730101,6.730101,0,-1,0,6.730101,0,0,0,0.3709587,0,7.084317,6.730101,0,0,24.66301,7.402266,0,7.084317,-7.084317,8.135163,20.85935,0.1758567,7.403111,0,0,7.402266
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,14.87795,0.3020515,0,-1,0,0.3020515,0,0,14.5759,16.0637,0,0.3179489,0.3020515,0,0,32.53448,0.3179489,0,0.3179489,-0.3179489,7.800015,20,0.1758567,16.36575,0,0,0.3179489
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.8500915,0,0,-1,0,0,0,0,0.8500915,0.9351007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758567,0.9351007,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.669217,0,0,-1,0,0,0,0,2.669217,2.936139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758567,2.936139,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.977311,0,0,-1,0,0,0,0,2.977311,3.275043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758567,3.275043,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.665693,0,0,-1,0,0,0,0,2.665693,2.932262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758567,2.932262,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.794065,0,0,-1,0,0,0,0,2.794065,3.073472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758567,3.073472,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,4.318942,0,0,-1,0,0,0,0,4.318942,4.750836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758567,4.750836,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758567,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,2.077641,2.077641,10.87764,0,3.088043,2.077641,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1759827,2.285405,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.701099,3.701099,12,0,3.372,3.701099,6.095413,0,0,0,0.2255973,0,0,8.298901,7.883956,24.52775,7.524,8.109553,0,8.109553,23.42441,60.06246,0.176146,4.071209,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,4.697213,4.697213,11.42532,0,3.226607,4.697213,37.69375,0,0,0,1.770556,0,0,6.728111,6.391706,16.4182,14.8226,8.162261,0,8.162261,31.16781,79.91729,0.1763024,5.166934,1.416444,12,16.59315
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,7.778083,7.778083,12,0,3.372,7.778083,30.24226,0,0,0,2.352268,0,0,4.221917,4.010821,8.255939,22.16863,6.36309,0,6.36309,37.20436,95.39561,0.1764193,8.555892,1.881815,12,24.5209
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,5.882471,5.882471,0,-1,0,5.882471,68.90241,8.881784E-16,0,0,4.053164,6.192075,5.882471,0,0,1.89285,27.89541,0,2.13891,-2.13891,34.94975,89.61457,0.1764193,6.470718,3.242532,0,31.94858
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,6.000281,6.000281,0,-1,0,6.000281,77.92218,0,0,0,4.67555,6.316085,6.000281,0,0,4.269417,25.7565,0,1.640536,-1.640536,33.22048,85.18054,0.1764193,6.600309,3.74044,0,30.43205
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,19.51822,8.36,0,-1,0,8.36,47.15182,0,11.15822,13.11004,3.941893,8.8,8.36,0,0,6.092234,24.11597,0,4.858107,-4.858107,28.09958,72.05006,0.1764193,21.47004,3.153514,0,28.05786
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,15.53457,8.36,0,-1,0,8.36,94.46568,0,7.17457,8.728027,7.897331,8.8,8.36,0,0,11.49013,19.25786,0,0.9026694,-0.9026694,27.14808,69.61034,0.1764193,17.08803,6.317864,0,27.15519
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,3.312461,3.312461,0,-1,0,3.312461,275.01,0,0,0,9.1096,3.486801,3.312461,0,0,12.4931,18.35519,5.622799,0,5.622799,32.48234,83.28789,0.1762521,3.643707,7.28768,0,27.46479
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,17.13763,8.36,0,-1,0,8.36,78.67336,0,8.777635,10.4914,6.577093,8.8,8.36,0,0,6.870298,23.41571,0,2.222907,-2.222907,30.13919,77.27982,0.1762521,18.8514,5.261674,0,29.9928
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,0,0,0,5.435847,0,0,0,0,9.340195,21.1928,5.435847,0,5.435847,35.29609,90.50261,0.1760909,0,4.348678,0,26.62865
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,10.2313,8.36,0,-1,0,8.36,54.00816,0,1.871302,2.894433,4.515082,8.8,8.36,0,0,3.904348,26.08506,0,4.284918,-4.284918,30.77939,78.92135,0.1760909,11.25443,3.612066,0,30.60015
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,9.410452,8.36,0,-1,0,8.36,24.95988,0,1.050452,1.991497,2.086646,8.8,8.36,0,0,8.665368,21.80015,0,6.713354,-6.713354,23.70289,60.77652,0.1760909,10.3515,1.669317,0,23.88679
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,1.038091,1.038091,0,-1,0,1.038091,40.45649,0,0,0,0.4199752,1.092727,1.038091,0,0,16.12465,15.08679,0,0.6727523,-0.6727523,22.99375,58.95821,0.1760909,1.1419,0.3359801,0,15.50677
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,12.36938,8.36,0,-1,0,8.36,0,0,4.00938,5.246319,0,8.8,8.36,0,0,16.87215,14.41404,0,8.8,-8.8,13.71773,35.17361,0.1760909,13.60632,0,0,14.41404
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,31.07738,5.333339,0,-1,0,5.333339,0,0,25.74404,28.85178,0,5.614041,5.333339,0,0,26.64993,5.614041,0,5.614041,-5.614041,7.800015,20,0.1760909,34.18512,0,0,5.614041
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,11.80574,0,0,-1,0,0,0,0,11.80574,12.98632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760909,12.98632,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,7.313017,0,0,-1,0,0,0,0,7.313017,8.044319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760909,8.044319,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,3.370464,0,0,-1,0,0,0,0,3.370464,3.70751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760909,3.70751,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,2.108425,0,0,-1,0,0,0,0,2.108425,2.319268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760909,2.319268,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.8734158,0,0,-1,0,0,0,0,0.8734158,0.9607574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760909,0.9607574,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760909,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.462201,0,0,-1,0,0,0,0,1.462201,1.608421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760909,1.608421,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.887475,0,0,-1,0,0,0,0,2.887475,3.176223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760909,3.176223,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.322115,1.322115,10.12211,0,2.896895,1.322115,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.17618,1.454326,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.627136,3.627136,11.77149,0,3.314187,3.627136,6.565485,0,0,0,0.238139,0,0,8.144356,7.737138,24.52775,7.524,7.975277,0,7.975277,23.29702,59.73583,0.1763391,3.989849,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,9.321568,9.321568,12,0,3.372,9.321568,16.54067,0,0,0,1.54185,0,0,2.678432,2.544511,16.55248,14.70175,4.08636,0,4.08636,27.17368,69.67596,0.1764136,10.25372,1.23348,12,16.2436
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,18.45214,18.45214,12,0,3.372,18.45214,17.24275,0,0,0,3.181656,6.791721,6.452135,0,0,12.46612,18.37947,0,3.610065,-3.610065,23.36834,59.9187,0.1764136,20.29735,2.545325,12,21.56113
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,16.20946,8.36,0,-1,0,8.36,67.37949,0,7.849457,9.470403,5.632926,8.8,8.36,0,0,16.4773,14.76941,0,3.167074,-3.167074,20.02995,51.35874,0.1764136,17.8304,4.506341,0,20.40233
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,8.623578,8.36,0,-1,0,8.36,76.56174,0,0.2635777,1.125935,6.400561,8.8,8.36,0,0,19.99627,11.60233,0,2.399439,-2.399439,17.50072,44.87355,0.1764136,9.485935,5.120449,0,18.0029
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,19.06239,8.36,0,-1,0,8.36,111.1491,0,10.70239,12.60863,9.292068,8.8,8.36,0,0,22.66232,9.202895,0.4920686,0,0.4920686,17.96754,46.07051,0.176399,20.96863,7.433655,0,18.49496
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,8.369993,8.36,0,-1,0,8.36,77.34385,0,0.009993538,0.8469929,6.465946,8.8,8.36,0,0,22.17025,9.645757,0,2.334054,-2.334054,15.50723,39.76204,0.176399,9.206993,5.172757,0,16.1117
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,4.620878,4.620878,0,-1,0,4.620878,124.7098,0,0,0,5.762689,4.864082,4.620878,0,0,24.76364,7.311702,0.8986069,0,0.8986069,16.35972,41.94791,0.1763724,5.082965,4.610151,0,13.07439
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,17.35002,8.36,0,-1,0,8.36,113.7198,0,8.990022,10.72502,9.506978,8.8,8.36,0,0,23.86503,8.120448,0.7069783,0,0.7069783,17.03042,43.66765,0.1763515,19.08502,7.605583,0,17.62743
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,8.206911,8.206911,0,-1,0,8.206911,90.45946,0,0,0.6676021,7.423927,8.638854,8.206911,0,0,23.15805,8.756729,0,1.214926,-1.214926,15.74977,40.38395,0.1763515,9.027602,5.939142,0,16.18066
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,5.384483,5.384483,0,-1,0,5.384483,101.7043,0,0,0,5.476251,5.667877,5.384483,0,0,24.50797,7.541802,0,0.1916261,-0.1916261,15.54778,39.86603,0.1763515,5.922932,4.381001,0,13.01805
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,0,0,0,2.403636,0,0,0,0,24.72089,7.350176,2.403636,0,2.403636,17.82807,45.71291,0.1762805,0,1.922909,0,9.753813
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,21.23858,8.36,0,-1,0,8.36,3.838794,0,12.87858,15.00244,0.3209232,8.8,8.36,0,0,22.31726,9.513449,0,8.479076,-8.479076,8.89034,22.7957,0.1762805,23.36244,0.2567385,0,9.834373
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,19.41326,0.9826536,0,-1,0,0.9826536,0,0,18.43061,20.37193,0,1.034372,0.9826536,0,0,31.73845,1.034372,0,1.034372,-1.034372,7.800015,20,0.1762805,21.35459,0,0,1.034372
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,15.71143,0,0,-1,0,0,0,0,15.71143,17.28257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762805,17.28257,0,0,0
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,13.37358,0,0,-1,0,0,0,0,13.37358,14.71094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762805,14.71094,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.3223831,0,0,-1,0,0,0,0,0.3223831,0.3546214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762805,0.3546214,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762805,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762805,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,6.240911,0,0,-1,0,0,0,0,6.240911,6.865002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762805,6.865002,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,4.161962,0,0,-1,0,0,0,0,4.161962,4.578158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762805,4.578158,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.716376,0,0,-1,0,0,0,0,2.716376,2.988014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762805,2.988014,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762805,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,4.715275,4.715275,12,0,3.372,4.715275,0,0,0,0,0,0,0,7.284725,6.920488,32.88775,0,6.920488,0,6.920488,14.36537,36.8342,0.1764191,5.186803,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.96727,6.228439,8.455193,0,8.455193,22.38667,57.4016,0.1764423,0,0.07615434,12,6.323632
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,17.51207,13.83811,9.181048,0,9.181048,31.09657,79.73465,0.176444,0,0.6568384,12,14.65916
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,14.40604,14.40604,12,0,3.372,14.40604,20.92835,0,0,0,3.014947,2.532675,2.406041,0,0,8.331024,22.10106,0.4822722,0,0.4822722,31.5541,80.90778,0.1764513,15.84665,2.411958,12,25.116
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,7.861878,7.861878,0,-1,0,7.861878,63.12006,0,8.881784E-16,0.2880659,4.962422,8.275661,7.861878,0,0,7.848752,22.5351,0,3.313239,-3.313239,28.06164,71.95277,0.1764513,8.648066,3.969938,0,27.49752
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.732858,3.732858,0,-1,0,3.732858,145.4498,0,0,0,5.429435,3.929325,3.732858,0,0,11.53013,19.22186,1.50011,0,1.50011,29.48477,75.60181,0.1764072,4.106144,4.343548,0,24.6513
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,7.432317,7.432317,0,-1,0,7.432317,83.31007,0,0,0,6.191868,7.823492,7.432317,0,0,10.03002,20.57196,0,1.631623,-1.631623,27.76488,71.19187,0.1764072,8.175549,4.953495,0,26.76383
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.88223,4.88223,0,-1,0,4.88223,194.6665,0,0,0,9.504066,5.13919,4.88223,0,0,11.84293,18.94034,4.364877,0,4.364877,31.90577,81.8095,0.1762788,5.370453,7.603253,0,28.4444
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,-1,0,0,0,0,0,0,7.176723,0,0,0,0,7.478056,22.86873,7.176723,0,7.176723,38.71421,99.26701,0.1760681,0,5.741379,0,30.04545
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,12.78146,8.36,0,-1,0,8.36,76.04506,0,4.421463,5.699609,6.357367,8.8,8.36,0,0,0.3013329,29.32778,0,2.442633,-2.442633,36.13945,92.66506,0.1760681,14.05961,5.085893,0,35.68515
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.599009,1.599009,0,-1,0,1.599009,357.9623,1.025312,0,0,5.723849,1.683167,1.599009,0,0,3.01537,26.88515,3.01537,0,3.01537,39.00008,100,0.1759797,1.75891,4.579079,0,32.60899
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.747581,2.747581,0,-1,0,2.747581,134.8233,0.8121887,0,0,3.704379,2.89219,2.747581,0,0,0,29.59898,0,0,0,39.00008,100,0.1759797,3.022339,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.560243,0.560243,0,-1,0,0.560243,400.6369,1.654811,0,0,2.24454,0.5897295,0.560243,0,0,0,29.59898,0,0,0,39.00008,100,0.1759797,0.6162673,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,12.73566,8.36,0,-1,0,8.36,5.347888,0,4.375659,5.649225,0.4470834,8.8,8.36,0,0,0,29.59898,0,8.352917,-8.352917,30.19533,77.42377,0.1759797,14.00922,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,7.115523,7.115523,0,-1,0,7.115523,0,0,8.881784E-16,0,0,7.490025,7.115523,0,0,9.281018,21.24606,0,7.490025,-7.490025,22.30015,57.17976,0.1759797,7.827075,0,0,21.24606
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.276242,1.276242,0,-1,0,1.276242,0,0,2.220446E-16,0,0,1.343413,1.276242,0,0,17.60327,13.75604,0,1.343413,-1.343413,20.88407,53.54879,0.1759797,1.403866,0,0,13.75604
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.938092,4.938092,0,-1,0,4.938092,0,0,8.881784E-16,0,0,5.197992,4.938092,0,0,19.09595,12.41262,0,5.197992,-5.197992,15.40491,39.49968,0.1759797,5.431901,0,0,12.41262
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,5.400137,5.400137,0,-1,0,5.400137,0,0,8.881784E-16,0,0,5.684355,5.400137,0,0,24.87149,7.214633,0,5.684355,-5.684355,9.41307,24.13603,0.1759797,5.940151,0,0,7.214633
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.529,1.453764,0,-1,0,1.453764,0,0,1.075236,1.328136,0,1.530278,1.453764,0,0,31.18744,1.530278,0,1.530278,-1.530278,7.800015,20,0.1759797,2.7819,0,0,1.530278
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.856698,0,0,-1,0,0,0,0,3.856698,4.242368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759797,4.242368,0,0,0
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,3.007961,0,0,-1,0,0,0,0,3.007961,3.308757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759797,3.308757,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,2.081025,0,0,-1,0,0,0,0,2.081025,2.289127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759797,2.289127,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,2.215124,0,0,-1,0,0,0,0,2.215124,2.436636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759797,2.436636,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759797,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,4.700463,4.700463,12,0,3.372,4.700463,0,0,0,0,0,0,0,7.299537,6.934561,32.88775,0,6.934561,0,6.934561,14.37872,36.86843,0.176118,5.170509,0,12,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,4.010706,4.010706,12,0,3.372,4.010706,2.40925,0,0,0,0.09662796,0,0,7.989294,7.589829,25.95319,6.241105,7.686457,0,7.686457,21.67073,55.56586,0.1762704,4.411777,0.07730237,12,6.337732
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3632625,0.3632625,9.163262,0,2.654305,0.3632625,588.2933,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,18.26674,13.15892,10.49705,0,10.49705,31.62911,81.10011,0.1762509,0.3995887,1.709639,12,15.29596
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,7.769687,22.60626,3.913082,0,3.913082,35.34138,90.61874,0.1761366,0,3.130466,0,26.51934
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,22.28554,8.36,0,-1,0,8.36,77.40665,0,13.92554,16.15409,6.471196,8.8,8.36,0,0,3.856605,26.12803,0,2.328804,-2.328804,32.88661,84.32446,0.1761366,24.51409,5.176957,0,32.59923
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,-1,0,0,0,2.776362,0,0,9.220527,0,0,0,0,6.444164,23.79923,6.444164,0,6.444164,39.00008,100,0.1759488,0,7.376421,0,33.01976
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,12.33344,8.36,0,-1,0,8.36,125.6196,1.701799,3.973442,5.206786,10.5018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1759488,13.56679,8.40144,0,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,5.557163,5.557163,0,-1,0,5.557163,179.6513,4.133868,0,0,9.983513,5.849645,5.557163,0,0,0,29.59898,0,0,0,39.00008,100,0.1759488,6.112879,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,-1,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759488,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759488,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.383457,1.383457,0,-1,0,1.383457,486.5941,5.275548,0,0,6.731818,1.45627,1.383457,0,0,0,29.59898,0,0,0,39.00008,100,0.1759488,1.521802,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759488,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,8.748719,8.36,0,-1,0,8.36,27.40389,0,0.3887195,1.263591,2.290966,8.8,8.36,0,0,0,29.59898,0,6.509035,-6.509035,32.13895,82.40741,0.1759488,9.623591,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,7.232261,23.08994,0.3356015,0,0.3356015,32.45733,83.22376,0.175939,0,0.2684812,0,23.42554
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,15.36557,8.36,0,-1,0,8.36,0,0,7.005566,8.542122,0,8.8,8.36,0,0,6.896659,23.39198,0,8.8,-8.8,23.18132,59.43916,0.175939,16.90212,0,0,23.39198
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.4224832,0.4224832,0,-1,0,0.4224832,0,0,5.551115E-17,0,0,0.4447191,0.4224832,0,0,16.67444,14.59198,0,0.4447191,-0.4447191,22.71254,58.23717,0.175939,0.4647315,0,0,14.59198
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16857,14.14727,0,0,0,22.71254,58.23717,0.175939,0,0,0,14.14727
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.8275732,0.8275732,0,-1,0,0.8275732,0,0,1.110223E-16,0,0,0.8711298,0.8275732,0,0,17.16857,14.14727,0,0.8711298,-0.8711298,21.79429,55.88269,0.175939,0.9103306,0,0,14.14727
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.814288,1.814288,0,-1,0,1.814288,0,0,2.220446E-16,0,0,1.909777,1.814288,0,0,18.13649,13.27614,0,1.909777,-1.909777,19.78121,50.72095,0.175939,1.995717,0,0,13.27614
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25847,11.36636,0,0,0,19.78121,50.72095,0.175939,0,0,0,11.36636
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,3.018395,3.018395,0,-1,0,3.018395,0,0,4.440892E-16,0,0,3.177258,3.018395,0,0,20.25847,11.36636,0,3.177258,-3.177258,16.43209,42.13347,0.175939,3.320235,0,0,11.36636
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.439564,0.439564,0,-1,0,0.439564,0,0,5.551115E-17,0,0,0.462699,0.439564,0,0,23.78875,8.1891,0,0.462699,-0.462699,15.94436,40.88289,0.175939,0.4835204,0,0,8.1891
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4941818,0.4941818,0,-1,0,0.4941818,0,0,5.551115E-17,0,0,0.5201913,0.4941818,0,0,24.30286,7.726401,0,0.5201913,-0.5201913,15.39603,39.47692,0.175939,0.5436,0,0,7.726401
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.88085,7.20621,0,0,0,15.39603,39.47692,0.175939,0,0,0,7.20621
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.45815,2.45815,0,0,0,2.45815,0,0,4.440892E-16,0,0,2.587526,2.45815,0,0,24.88085,7.20621,0,2.587526,-2.587526,12.66854,32.48336,0.175939,2.703965,0,0,7.20621
