Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,27.75588,4.618684,0.1105587,0,0.1105587,12.77342,32.7523,0.1759358,0,0.08844693,0,4.729243
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.679249,2.679249,0,0,0,2.679249,31.0247,0,4.440892E-16,0,0.8312289,2.820262,2.679249,0,0,27.64532,4.718187,0,1.989033,-1.989033,10.6768,27.37635,0.1759358,2.947174,0.6649832,0,5.549416
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,4.581571,4.581571,12,0,3.372,4.581571,15.54049,0,0,0,0.7119985,0,0,7.418429,7.047508,29.85536,2.729154,7.759506,0,7.759506,18.03811,46.25147,0.1760862,5.039728,0.5695988,12,3.441153
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,3.329398,3.329398,0,-1,0,3.329398,37.26052,0,0,0,1.240551,3.50463,3.329398,0,0,22.09585,9.712709,0,2.264079,-2.264079,15.65156,40.13213,0.1760862,3.662338,0.9924409,0,10.95326
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,12.04144,8.218977,0,-1,0,8.218977,14.63593,0,3.822464,5.94083,1.202924,8.651555,8.218977,0,0,24.6115,7.448631,0,7.448631,-7.448631,7.800015,20,0.1760862,13.24558,0.9623391,0,8.651555
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,24.15172,1.167391,0,-1,0,1.167391,105.2632,0,22.98433,26.33341,1.228833,1.228833,1.167391,0,0,32.88775,0,0,0,0,7.800015,20,0.1760862,26.56689,0.9830664,0,1.228833
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,2.106934,2.106934,0,-1,0,2.106934,161.5736,0,0,1.67082,3.40425,2.217826,2.106934,0,0,32.88775,0,1.186425,0,1.186425,8.925557,22.886,0.1760517,2.317628,2.7234,0,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,12.04194,3.878129,0,-1,0,3.878129,77.72972,0,8.16381,11.65899,3.014459,4.082241,3.878129,0,0,31.70133,1.067782,0,1.067782,-1.067782,7.800015,20,0.1760517,13.24613,2.411567,0,4.082241
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,8.855316,1.823298,0,-1,0,1.823298,105.2632,0,7.032018,9.376188,1.919261,1.919261,1.823298,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,9.740849,1.535409,0,1.919261
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,10.68042,1.265764,0,-1,0,1.265764,105.2632,0,9.414653,11.49531,1.332384,1.332384,1.265764,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,11.74846,1.065907,0,1.332384
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,10.78284,0.08674038,0,-1,0,0.08674038,105.2632,0,10.6961,11.84377,0.09130567,0.09130567,0.08674038,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,11.86112,0.07304453,0,0.09130567
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,3.139195,0.4215901,0,-1,0,0.4215901,105.2632,0,2.717605,3.368797,0.443779,0.443779,0.4215901,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,3.453115,0.3550232,0,0.443779
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,6.867866,0.201649,0,-1,0,0.201649,105.2632,0,6.666216,7.514322,0.2122621,0.2122621,0.201649,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,7.554652,0.1698097,0,0.2122621
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,19.02692,0,0,-1,0,0,0,0,19.02692,20.92961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,20.92961,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,8.849168,0,0,-1,0,0,0,0,8.849168,9.734085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,9.734085,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.43615,0,0,-1,0,0,0,0,2.43615,2.679765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,2.679765,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3848928,0,0,-1,0,0,0,0,0.3848928,0.423382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,0.423382,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.472607,0,0,-1,0,0,0,0,3.472607,3.819867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,3.819867,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.699712,0,0,-1,0,0,0,0,1.699712,1.869683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,1.869683,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,3.368768,0,0,-1,0,0,0,0,3.368768,3.705645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,3.705645,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.5163188,0,0,-1,0,0,0,0,0.5163188,0.5679507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,0.5679507,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.443569,0,0,-1,0,0,0,0,2.443569,2.687926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760517,2.687926,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,5.033272,5.033272,12,0,3.372,5.033272,0,0,0,0,0,0,0,6.966728,6.618392,32.88775,0,6.618392,0,6.618392,14.07877,36.09935,0.1761827,5.536599,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,4.023521,4.023521,12,0,3.372,4.023521,5.841057,0,0,0,0.2350161,0,0,7.976479,7.577655,26.26936,5.956553,7.812671,0,7.812671,21.49052,55.1038,0.1763357,4.425873,0.1880129,12,6.191568
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,16.69982,16.69982,12,0,3.372,16.69982,3.087221,0,0,0,0.5155605,4.947183,4.699823,0,0,18.45669,12.98796,0,4.431622,-4.431622,16.81918,43.12603,0.1763357,18.36981,0.4124484,12,13.50352
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,23.38071,8.556334,9.067131,0,9.067131,25.42102,65.18197,0.1763409,0,0.5657045,12,9.263465
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,17.50452,8.36,0,-1,0,8.36,17.30828,0,9.144517,10.89497,1.446972,8.8,8.36,0,0,14.31358,16.71675,0,7.353028,-7.353028,17.67025,45.30824,0.1763409,19.25497,1.157578,0,18.16372
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,9.718545,8.36,0,-1,0,8.36,36.42925,0,1.358545,2.330399,3.045485,8.8,8.36,0,0,22.48362,9.363725,0,5.754515,-5.754515,11.60446,29.75496,0.1763409,10.6904,2.436388,0,12.40921
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.627196,4.627196,0,-1,0,4.627196,78.03849,0,0,0.9750776,3.610994,4.870732,4.627196,0,0,28.87752,3.609209,0,1.259739,-1.259739,10.27658,26.35014,0.1763409,5.089915,2.888795,0,7.220203
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,11.05063,4.329962,0,-1,0,4.329962,51.0024,0,6.720669,9.504105,2.208385,4.557855,4.329962,0,0,30.27723,2.349471,0,2.349471,-2.349471,7.800015,20,0.1763409,12.15569,1.766708,0,4.557855
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,13.97504,1.180852,0,-1,0,1.180852,105.2632,0,12.79419,15.13637,1.243002,1.243002,1.180852,0,0,32.88775,0,0,0,0,7.800015,20,0.1763409,15.37255,0.9944017,0,1.243002
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,6.8491,2.804299,0,-1,0,2.804299,105.2632,0,4.044802,6.973151,2.951893,2.951893,2.804299,0,0,32.88775,0,0,0,0,7.800015,20,0.1763409,7.53401,2.361515,0,2.951893
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,21.80708,2.904526,0,-1,0,2.904526,105.2632,0,18.90256,23.40689,3.057395,3.057395,2.904526,0,0,32.88775,0,0,0,0,7.800015,20,0.1763409,23.98779,2.445916,0,3.057395
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,12.54908,3.225896,0,-1,0,3.225896,105.2632,0,9.32318,13.1588,3.395679,3.395679,3.225896,0,0,32.88775,0,0,0,0,7.800015,20,0.1763409,13.80398,2.716544,0,3.395679
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,5.700345,1.410569,0,-1,0,1.410569,105.2632,0,4.289776,5.988266,1.48481,1.48481,1.410569,0,0,32.88775,0,0,0,0,7.800015,20,0.1763409,6.270379,1.187848,0,1.48481
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,32.88775,0,0.3929152,0,0.3929152,8.172768,20.95577,0.1763295,0,0.3143322,0,0.3929152
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,15.53163,0.3359425,0,-1,0,0.3359425,0,0,15.19569,16.74885,0,0.3536237,0.3359425,0,0,32.49484,0.3536237,0,0.3536237,-0.3536237,7.800015,20,0.1763295,17.08479,0,0,0.3536237
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,17.02451,0,0,-1,0,0,0,0,17.02451,18.72696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763295,18.72696,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763295,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.733492,0,0,-1,0,0,0,0,2.733492,3.006841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763295,3.006841,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.949893,0,0,-1,0,0,0,0,4.949893,5.444882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763295,5.444882,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.300424,0,0,-1,0,0,0,0,2.300424,2.530466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763295,2.530466,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.619749,0,0,-1,0,0,0,0,2.619749,2.881724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763295,2.881724,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.629998,0,0,-1,0,0,0,0,2.629998,2.892998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763295,2.892998,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.756873,0,0,-1,0,0,0,0,3.756873,4.132561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763295,4.132561,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.503562,0,0,-1,0,0,0,0,1.503562,1.653918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763295,1.653918,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,3.320069,3.320069,12,0,3.372,3.320069,0,0,0,0,0,0,0,8.679931,8.245934,32.88775,0,8.245934,0,8.245934,15.6228,40.05837,0.1764916,3.652076,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.96298,1.96298,10.76298,0,3.059034,1.96298,10.16344,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.64182,7.421341,8.559506,0,8.559506,23.74306,60.87951,0.1766018,2.159278,0.159605,12,7.620847
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.871675,4.871675,12,0,3.372,4.871675,38.91638,8.881784E-16,0,0,1.895879,0,0,7.128325,6.771909,16.08231,15.1249,8.667789,0,8.667789,31.96604,81.96405,0.1767623,5.358842,1.516703,12,17.02077
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,7.346972,7.346972,0,0,0,7.346972,67.33492,0,8.881784E-16,0,4.947078,7.733654,7.346972,0,0,7.414525,22.92591,0,2.786577,-2.786577,29.02873,74.4325,0.1767623,8.081669,3.957662,0,27.87298
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,6.195589,6.195589,0,-1,0,6.195589,94.49187,0,0,0,5.854328,6.521672,6.195589,0,0,10.51072,20.13933,0,0.6673443,-0.6673443,28.32529,72.62881,0.1767623,6.815147,4.683462,0,25.99366
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,10.65056,8.36,0,-1,0,8.36,99.70598,0,2.290561,3.355617,8.33542,8.8,8.36,0,0,11.25221,19.47198,0,0.4645803,-0.4645803,27.83558,71.37314,0.1767623,11.71562,6.668336,0,27.80741
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,6.63216,6.63216,0,-1,0,6.63216,121.1548,0,0,0,8.035181,6.981221,6.63216,0,0,11.76841,19.0074,1.05396,0,1.05396,28.83545,73.93691,0.1767318,7.295375,6.428145,0,27.04259
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,-1,0,0,0,0,0,0,6.539442,0,0,0,0,10.71445,19.95597,6.539442,0,6.539442,35.03931,89.84422,0.1765426,0,5.231554,0,26.49541
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.847217,4.847217,0,-1,0,4.847217,130.095,0,0,0,6.305987,5.102334,4.847217,0,0,4.175013,25.84147,1.203654,0,1.203654,36.1812,92.77212,0.1765078,5.331939,5.04479,0,32.14745
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,7.249947,7.249947,0,-1,0,7.249947,101.4148,8.881784E-16,0,0,7.352516,7.631523,7.249947,0,0,2.971359,26.92476,0,0.2790061,-0.2790061,35.8871,92.01802,0.1765078,7.974941,5.882013,0,34.27727
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,1.54026,0,0,4.821626,0,0,0,0,3.281366,26.64575,3.281366,0,3.281366,39.00008,100,0.1764131,0,3.857301,0,31.46737
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,5.627496,5.627496,0,-1,0,5.627496,79.87219,0,0,0,4.494805,5.92368,5.627496,0,0,0,29.59898,0,1.428876,-1.428876,37.49391,96.13804,0.1764131,6.190246,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.649654,1.649654,0,-1,0,1.649654,129.6911,0,0,0,2.139453,1.736477,1.649654,0,0,1.587639,28.1701,0.402976,0,0.402976,37.87621,97.11829,0.1764015,1.814619,1.711563,0,30.30956
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,6.171649,6.171649,0,-1,0,6.171649,7.426081,0,8.881784E-16,0,0.4583116,6.496472,6.171649,0,0,1.184663,28.53278,0,6.03816,-6.03816,31.51143,80.79837,0.1764015,6.788813,0.3666493,0,28.99109
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,9.647015,8.36,0,-1,0,8.36,0,0,1.287015,2.251716,0,8.8,8.36,0,0,7.893731,22.49462,0,8.8,-8.8,22.23541,57.01377,0.1764015,10.61172,0,0,22.49462
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,13.1067,8.36,0,-1,0,8.36,0,0,4.746699,6.057369,0,8.8,8.36,0,0,17.67151,13.69462,0,8.8,-8.8,12.9594,33.22916,0.1764015,14.41737,0,0,13.69462
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44929,4.89462,0,0,0,12.9594,33.22916,0.1764015,0,0,0,4.89462
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,3.406684,3.406684,0,-1,0,3.406684,0,0,4.440892E-16,0,0,3.585983,3.406684,0,0,27.44929,4.89462,0,3.585983,-3.585983,9.17944,23.53698,0.1764015,3.747352,0,0,4.89462
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.293225,0.293225,0,-1,0,0.293225,0,0,5.551115E-17,0,0,0.3086579,0.293225,0,0,31.43371,1.308638,0,0.3086579,-0.3086579,8.854087,22.70274,0.1764015,0.3225476,0,0,1.308638
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.4042532,0.4042532,0,-1,0,0.4042532,0,0,0,0,0,0.4255296,0.4042532,0,0,31.77666,0.9999798,0,0.4255296,-0.4255296,8.40554,21.55262,0.1764015,0.4446785,0,0,0.9999798
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.72678,0.5457277,0,-1,0,0.5457277,0,0,3.181052,3.55373,0,0.5744502,0.5457277,0,0,32.24947,0.5744502,0,0.5744502,-0.5744502,7.800015,20,0.1764015,4.099458,0,0,0.5744502
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.703679,0,0,-1,0,0,0,0,1.703679,1.874047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764015,1.874047,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,3.427568,0,0,-1,0,0,0,0,3.427568,3.770325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764015,3.770325,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.5204251,0,0,-1,0,0,0,0,0.5204251,0.5724676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764015,0.5724676,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.657268,2.657268,11.45727,0,3.234689,2.657268,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1765489,2.922995,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,5.011411,5.011411,12,0,3.372,5.011411,4.54458,0,0,0,0.2277476,0,0,6.988589,6.63916,24.52775,7.524,6.866907,0,6.866907,22.24553,57.0397,0.1766816,5.512552,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,12.08303,12.08303,12,0,3.372,12.08303,11.2604,0,0,0,1.360597,0.08739892,0.08302897,0,0,17.66085,13.70422,1.273198,0,1.273198,23.45339,60.13678,0.1767003,13.29133,1.088478,12,15.06481
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,11.53328,11.53328,12,0,3.372,11.53328,27.72592,0,0,0,3.197708,0,0,0.4667207,0.4433847,16.38765,14.85009,3.641092,0,3.641092,26.90763,68.9938,0.1767561,12.68661,2.558166,12,18.0478
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,12.74656,18.12708,6.865582,0,6.865582,33.4209,85.69444,0.1765584,0,5.492466,0,24.99266
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,-1,0,0,0,2.228565,0,0,8.109538,0,0,0,0,5.880973,24.3061,5.880973,0,5.880973,39.00008,100,0.1763895,0,6.48763,0,32.41564
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,14.22507,8.36,0,-1,0,8.36,100.4257,0,5.865072,7.287579,8.395591,8.8,8.36,0,0,0,29.59898,0,0.4044088,-0.4044088,38.5738,98.90697,0.1763895,15.64758,6.716473,0,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,6.753028,6.753028,0,-1,0,6.753028,127.863,1.076834,0,0,8.634628,7.108451,6.753028,0,0,0.4493431,29.19457,0.4493431,0,0.4493431,39.00008,100,0.1763766,7.428331,6.907702,0,37.8292
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,15.37197,8.36,0,-1,0,8.36,59.82355,0,7.011969,8.549166,5.001249,8.8,8.36,0,0,0,29.59898,0,3.798751,-3.798751,34.99584,89.73275,0.1763766,16.90917,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,5.046738,5.046738,0,-1,0,5.046738,110.7963,0,0,0,5.591601,5.312356,5.046738,0,0,4.220835,25.80023,0.2792457,0,0.2792457,35.26076,90.41202,0.1763686,5.551412,4.473281,0,31.39183
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,0.3318179,0,0,4.273407,0,0,0,0,3.941589,26.05155,3.941589,0,3.941589,39.00008,100,0.1762556,0,3.418725,0,30.32495
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,15.41618,8.36,0,-1,0,8.36,35.81966,0,7.056178,8.597795,2.994523,8.8,8.36,0,0,0,29.59898,0,5.805477,-5.805477,32.88057,84.30898,0.1762556,16.9578,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,11.40097,8.36,0,-1,0,8.36,11.73505,0,3.040969,4.181066,0.9810498,8.8,8.36,0,0,6.45053,23.7935,0,7.81895,-7.81895,24.63867,63.17595,0.1762556,12.54107,0.7848399,0,24.77455
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,8.458648,8.36,0,-1,0,8.36,3.870717,0,0.09864751,0.9445122,0.3235919,8.8,8.36,0,0,15.13825,15.97455,0,8.476408,-8.476408,15.70375,40.26595,0.1762556,9.304512,0.2588736,0,16.29814
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55648,7.498143,0,0,0,15.70375,40.26595,0.1762556,0,0,0,7.498143
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.94724,5.94724,0,-1,0,5.94724,0,0,8.881784E-16,0,0,6.260252,5.94724,0,0,24.55648,7.498143,0,6.260252,-6.260252,9.104867,23.34577,0.1762556,6.541964,0,0,7.498143
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.51232,1.237891,0,0,0,9.104867,23.34577,0.1762556,0,0,0,1.237891
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,4.093059,1.175996,0,-1,0,1.175996,0,0,2.917063,3.326369,0,1.237891,1.175996,0,0,31.51232,1.237891,0,1.237891,-1.237891,7.800015,20,0.1762556,4.502365,0,0,1.237891
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762556,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.868706,0,0,-1,0,0,0,0,1.868706,2.055577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762556,2.055577,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.983504,0,0,-1,0,0,0,0,1.983504,2.181854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762556,2.181854,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,3.154323,0,0,-1,0,0,0,0,3.154323,3.469755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762556,3.469755,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,5.078144,0,0,-1,0,0,0,0,5.078144,5.585958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762556,5.585958,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.7603888,0,0,-1,0,0,0,0,0.7603888,0.8364277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762556,0.8364277,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.604008,1.604008,10.40401,0,2.968214,1.604008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1763543,1.764409,0,12,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1089012,0,0,8.8,8.36,24.52775,7.524,8.468902,0,8.468902,23.76531,60.93658,0.1763765,0,0.08712099,12,7.632901
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,11.8676,11.8676,12,0,3.372,11.8676,21.25322,0,0,0,2.522247,0,0,0.1323973,0.1257775,16.05885,15.14601,2.648025,0,2.648025,26.27745,67.37794,0.176416,13.05436,2.017798,12,17.66826
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,6.382959,6.382959,12,0,3.372,6.382959,84.17255,0,0,0,5.3727,0,0,5.617041,5.336188,13.41083,17.52923,10.70889,0,10.70889,36.43679,93.42749,0.1765196,7.021255,4.29816,12,22.90193
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.978161,6.978161,0,-1,0,6.978161,79.19153,0,0,0,5.526113,7.345433,6.978161,0,0,2.701939,27.16723,0,1.81932,-1.81932,34.51906,88.51024,0.1765196,7.675977,4.42089,0,32.69334
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,-1,0,0,0,1.28769,0,0,6.011096,0,0,0,0,4.723406,25.34791,4.723406,0,4.723406,39.00008,100,0.1763849,0,4.808877,0,31.35901
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,8.243079,8.243079,0,-1,0,8.243079,105.4627,0.01645092,0,0.7073872,8.693377,8.676926,8.243079,0,0,0,29.59898,0,0,0,39.00008,100,0.1763849,9.067388,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,-1,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1763849,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,22.46504,8.36,0,-1,0,8.36,91.14699,0,14.10504,16.35154,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.1763849,24.71154,6.095911,0,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,15.99009,8.36,0,-1,0,8.36,64.41669,0,7.630091,9.2291,5.385235,8.8,8.36,0,0,1.311236,28.41887,0,3.414765,-3.414765,34.15665,87.58099,0.1763849,17.5891,4.308188,0,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,8.741438,8.36,0,-1,0,8.36,61.84548,0,0.3814379,1.255582,5.170282,8.8,8.36,0,0,5.105419,25.0041,0,3.629718,-3.629718,30.3306,77.7706,0.1763849,9.615582,4.136226,0,30.17438
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,0,0,0,3.881398,0,0,0,0,9.138438,21.37438,3.881398,0,3.881398,34.01281,87.21217,0.1762743,0,3.105118,0,25.25578
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,7.722094,7.722094,0,-1,0,7.722094,27.85469,0,8.881784E-16,0.134303,2.150966,8.12852,7.722094,0,0,5.257041,24.86764,0,5.977554,-5.977554,27.71192,71.05605,0.1762743,8.494303,1.720773,0,27.01861
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,12.85016,8.36,0,-1,0,8.36,5.646893,0,4.490164,5.77518,0.4720803,8.8,8.36,0,0,11.89877,18.89009,0,8.32792,-8.32792,18.93352,48.54739,0.1762743,14.13518,0.3776642,0,19.36217
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.91513,5.91513,0,-1,0,5.91513,0,0,8.881784E-16,0,0,6.226453,5.91513,0,0,21.15201,10.56217,0,6.226453,-6.226453,12.37026,31.71855,0.1762743,6.506643,0,0,10.56217
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07029,4.335715,0,0,0,12.37026,31.71855,0.1762743,0,0,0,4.335715
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,4.404183,4.118929,0,-1,0,4.118929,0,0,0.2852541,0.7256724,0,4.335715,4.118929,0,0,28.07029,4.335715,0,4.335715,-4.335715,7.800015,20,0.1762743,4.844602,0,0,4.335715
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.894249,0,0,-1,0,0,0,0,2.894249,3.183674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762743,3.183674,0,0,0
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,2.195425,0,0,-1,0,0,0,0,2.195425,2.414967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762743,2.414967,0,0,0
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.347581,0,0,-1,0,0,0,0,1.347581,1.482339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762743,1.482339,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,3.241619,0,0,-1,0,0,0,0,3.241619,3.565781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762743,3.565781,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.09239676,0,0,-1,0,0,0,0,0.09239676,0.1016364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762743,0.1016364,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2603891,0,0,-1,0,0,0,0,0.2603891,0.2864279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762743,0.2864279,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.869025,0,0,-1,0,0,0,0,5.869025,6.455927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762743,6.455927,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.9556144,0.9556144,9.755614,0,2.80417,0.9556144,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1763429,1.051176,0,12,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.464662,3.464662,11.67822,0,3.290589,3.464662,6.566941,0,0,0,0.2275223,0,0,8.213555,7.802877,24.52775,7.524,8.030399,0,8.030399,23.34931,59.86992,0.1764965,3.811128,0.1820178,12,7.751523
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,11.4688,11.4688,12,0,3.372,11.4688,8.810514,0,0,0,1.010461,0,0,0.5311964,0.5046365,16.49735,14.75136,1.515097,0,1.515097,24.78666,63.55542,0.176521,12.61568,0.8083685,12,15.76182
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,9.106636,9.106636,12,0,3.372,9.106636,21.43339,0,0,0,1.951861,0,0,2.893364,2.748696,14.98226,16.11495,4.700557,0,4.700557,29.246,74.98959,0.1766022,10.0173,1.561489,12,18.06681
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,10.30921,8.36,0,-1,0,8.36,38.03954,0,1.949213,2.980135,3.180105,8.8,8.36,0,0,10.2817,20.34545,0,5.619895,-5.619895,23.32211,59.80017,0.1766022,11.34013,2.544084,0,23.52555
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,24.61468,8.36,0,-1,0,8.36,66.2299,0,16.25468,18.71615,5.53682,8.8,8.36,0,0,16.52603,14.72555,0,3.26318,-3.26318,19.88242,50.98046,0.1766022,27.07615,4.429456,0,20.26237
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3965356,0.3965356,0,-1,0,0.3965356,1843.054,0,0,0,7.308366,0.4174058,0.3965356,0,0,20.15178,11.46237,6.89096,0,6.89096,26.41976,67.74283,0.1764066,0.4361891,5.846693,0,18.77074
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,9.87161,8.36,0,-1,0,8.36,88.65379,0,1.511609,2.49877,7.411456,8.8,8.36,0,0,13.26082,17.66424,0,1.388544,-1.388544,24.9561,63.98988,0.1764066,10.85877,5.929165,0,25.07569
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.7435054,0.7435054,0,-1,0,0.7435054,821.4079,0,0,0,6.107212,0.7826373,0.7435054,0,0,14.80365,16.27569,5.324575,0,5.324575,30.00744,76.94199,0.1762557,0.817856,4.88577,0,22.38291
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,10.34282,8.36,0,-1,0,8.36,61.91173,0,1.982816,3.017098,5.17582,8.8,8.36,0,0,9.479074,21.06781,0,3.62418,-3.62418,26.18722,67.14658,0.1762557,11.3771,4.140656,0,26.24363
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,10.11151,8.36,0,-1,0,8.36,74.85258,0,1.751506,2.762657,6.257676,8.8,8.36,0,0,13.50594,17.44363,0,2.542325,-2.542325,23.50737,60.27519,0.1762557,11.12266,5.00614,0,23.70131
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,15.89435,8.36,0,-1,0,8.36,40.75956,0,7.534346,9.12378,3.407499,8.8,8.36,0,0,16.33075,14.90131,0,5.392501,-5.392501,17.82318,45.70036,0.1762557,17.48378,2.725999,0,18.30881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,10.95991,8.36,0,-1,0,8.36,15.22586,0,2.599913,3.695904,1.272882,8.8,8.36,0,0,22.32241,9.508806,0,7.527118,-7.527118,9.888898,25.3561,0.1762557,12.0559,1.018305,0,10.78169
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.941534,2.284986,0,-1,0,2.284986,18.53666,0,0.6565482,1.272607,0.4235601,2.405248,2.284986,0,0,30.68588,1.981688,0,1.981688,-1.981688,7.800015,20,0.1762557,3.235687,0.3388481,0,2.405248
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.546709,0,0,-1,0,0,0,0,1.546709,1.70138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,1.70138,0,0,0
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,10.87023,0,0,-1,0,0,0,0,10.87023,11.95725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,11.95725,0,0,0
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,11.54449,0,0,-1,0,0,0,0,11.54449,12.69894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,12.69894,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,7.443199,0,0,-1,0,0,0,0,7.443199,8.187519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,8.187519,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.97028,0,0,-1,0,0,0,0,1.97028,2.167308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,2.167308,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.02143802,0,0,-1,0,0,0,0,0.02143802,0.02358183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762557,0.02358183,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.666194,2.666194,11.46619,0,3.236947,2.666194,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1764011,2.932813,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1764212,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1763989,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.744193,4.744193,0,0,0,4.744193,37.49834,0,0,0,1.778994,4.993887,4.744193,0,0,5.965149,24.23034,0,3.214893,-3.214893,29.95225,76.80048,0.1763989,5.218612,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,9.390614,8.36,0,-1,0,8.36,63.82275,0,1.030614,1.969675,5.335582,8.8,8.36,0,0,9.537252,21.01545,0,3.464418,-3.464418,26.30043,67.43686,0.1763989,10.32967,4.268466,0,26.35103
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.732473,4.732473,0,-1,0,4.732473,158.1819,0,0,0,7.485915,4.981551,4.732473,0,0,13.38661,17.55103,2.504364,0,2.504364,28.67628,73.52877,0.1763283,5.205721,5.988732,0,25.03695
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,24.03196,8.36,0,-1,0,8.36,74.61941,0,15.67196,18.07515,6.238183,8.8,8.36,0,0,10.88224,19.80496,0,2.561817,-2.561817,25.97588,66.6047,0.1763283,26.43515,4.990546,0,26.04314
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,-1,0,0,0,0,0,0,6.957434,0,0,0,0,13.72871,17.24314,6.957434,0,6.957434,32.57629,83.52877,0.1761324,0,5.565947,0,24.20058
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,4.225349,4.225349,0,-1,0,4.225349,222.4168,0,0,0,9.397885,4.447736,4.225349,0,0,6.771272,23.50483,4.95015,0,4.95015,37.27241,95.57009,0.1759932,4.647884,7.518309,0,32.90272
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.470796,1.470796,0,-1,0,1.470796,420.5789,2.816526,0,0,6.185854,1.548206,1.470796,0,0,1.821123,27.95997,1.821123,0,1.821123,39.00008,100,0.1759421,1.617875,4.948684,0,34.14582
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.07427666,0.07427666,0,-1,0,0.07427666,6020.892,4.393931,0,0,4.472117,0.07818595,0.07427666,0,0,0,29.59898,0,0,0,39.00008,100,0.1759421,0.08170432,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.323186,1.323186,0,-1,0,1.323186,199.4595,1.246392,0,0,2.639219,1.392827,1.323186,0,0,0,29.59898,0,0,0,39.00008,100,0.1759421,1.455504,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1759421,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.9607638,0.9607638,0,-1,0,0.9607638,50.92759,0,2.220446E-16,0,0.4892938,1.01133,0.9607638,0,0,0,29.59898,0,0.5220364,-0.5220364,38.4498,98.58904,0.1759421,1.05684,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,26.08805,8.36,0,-1,0,8.36,0,0,17.72805,20.33685,0,8.8,8.36,0,0,0.5800405,29.07694,0,8.8,-8.8,29.17379,74.80444,0.1759421,28.69685,0,0,29.07694
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,19.17173,8.36,0,-1,0,8.36,0,0,10.81173,12.7289,0,8.8,8.36,0,0,10.35782,20.27694,0,8.8,-8.8,19.89777,51.01983,0.1759421,21.0889,0,0,20.27694
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,14.94597,8.36,0,-1,0,8.36,0,0,6.585968,8.080564,0,8.8,8.36,0,0,20.1356,11.47694,0,8.8,-8.8,10.62176,27.23523,0.1759421,16.44056,0,0,11.47694
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91337,2.676942,0,0,0,10.62176,27.23523,0.1759421,0,0,0,2.676942
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,1.004435,1.004435,0,-1,0,1.004435,0,0,0,0,0,1.0573,1.004435,0,0,29.91337,2.676942,0,1.0573,-1.0573,9.507268,24.37756,0.1759421,1.104878,0,0,2.676942
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.358831,1.358831,0,-1,0,1.358831,0,0,0,0,0,1.430349,1.358831,0,0,31.08815,1.619642,0,1.430349,-1.430349,7.999548,20.51162,0.1759421,1.494714,0,0,1.619642
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.705164,0.1798285,0,-1,0,0.1798285,0,0,1.525336,1.695852,0,0.1892931,0.1798285,0,0,32.67743,0.1892931,0,0.1892931,-0.1892931,7.800015,20,0.1759421,1.875681,0,0,0.1892931
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.498364,0,0,-1,0,0,0,0,1.498364,1.6482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759421,1.6482,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,2.269165,0,0,-1,0,0,0,0,2.269165,2.496082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759421,2.496082,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,2.014533,0,0,-1,0,0,0,0,2.014533,2.215986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759421,2.215986,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.76243,2.76243,11.56243,0,3.261295,2.76243,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1760913,3.038673,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.176112,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.304733,2.304733,11.10473,0,3.145497,2.304733,44.16731,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1762116,2.535206,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1761784,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,8.219145,8.219145,0,-1,0,8.219145,19.344,0,0,0.6810591,1.589912,8.651731,8.219145,0,0,5.444358,24.69906,0,7.06182,-7.06182,26.39129,67.66985,0.1761784,9.041059,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,-1,0,0,0,0,0,0,2.947382,0,0,0,0,13.29082,17.63724,2.947382,0,2.947382,29.18743,74.83941,0.1760959,0,2.357905,0,20.58462
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,-1,0,0,0,0,0,0,3.872834,0,0,0,0,10.34344,20.28988,3.872834,0,3.872834,32.86152,84.26014,0.1759877,0,3.098267,0,24.16271
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,4.411615,4.411615,0,-1,0,4.411615,95.93336,0,0,0,4.232211,4.643806,4.411615,0,0,6.470609,23.77543,0,0.4115946,-0.4115946,32.42766,83.14768,0.1759877,4.852777,3.385769,0,28.00764
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,9.529689,8.36,0,-1,0,8.36,24.12361,0,1.169689,2.122658,2.016734,8.8,8.36,0,0,6.927936,23.36384,0,6.783266,-6.783266,25.27747,64.8139,0.1759877,10.48266,1.613387,0,25.38057
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,14.4649,16.58057,4.392608,0,4.392608,29.44466,75.49899,0.1758651,0,3.514086,0,20.97318
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.302308,1.302308,0,-1,0,1.302308,126.9903,0,0,0,1.653804,1.37085,1.302308,0,0,10.07229,20.53392,0.2829543,0,0.2829543,29.7131,76.18728,0.1758572,1.432538,1.323044,0,22.18772
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,6.538606,6.538606,0,-1,0,6.538606,7.672136,0,8.881784E-16,0,0.5016508,6.882743,6.538606,0,0,9.789336,20.78858,0,6.381093,-6.381093,22.98684,58.94049,0.1758572,7.192467,0.4013206,0,21.29023
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,9.529378,8.36,0,-1,0,8.36,2.511385,0,1.169378,2.122316,0.2099518,8.8,8.36,0,0,16.87944,14.40748,0,8.590048,-8.590048,13.93213,35.72334,0.1758572,10.48232,0.1679615,0,14.61743
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,26.42394,5.817435,0.1910324,0,0.1910324,14.11336,36.18803,0.1758519,0,0.1528259,0,6.008467
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,5.362281,5.362281,0,-1,0,5.362281,0,0,8.881784E-16,0.208613,0,5.644506,5.362281,0,0,26.2329,5.989364,0,5.644506,-5.644506,8.163527,20.93208,0.1758519,5.898509,0,0,5.989364
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.50458,0.3448579,0,0,0,8.163527,20.93208,0.1758519,0,0,0,0.3448579
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,8.999329,0.327615,0,-1,0,0.327615,0,0,8.671714,9.571647,0,0.3448579,0.327615,0,0,32.50458,0.3448579,0,0.3448579,-0.3448579,7.800015,20,0.1758519,9.899261,0,0,0.3448579
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758519,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758519,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1840109,0,0,-1,0,0,0,0,0.1840109,0.2024119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758519,0.2024119,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758519,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.86016,0,0,-1,0,0,0,0,2.86016,3.146175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758519,3.146175,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758519,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,5.218821,0,0,-1,0,0,0,0,5.218821,5.740703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758519,5.740703,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.48784,2.48784,11.28784,0,3.191823,2.48784,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.175988,2.736624,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,3.032069,3.032069,11.36991,0,3.212587,3.032069,5.166828,0,0,0,0.1566618,0,0,8.337841,7.920949,24.52775,7.524,8.077611,0,8.077611,23.3941,59.98476,0.1761353,3.335275,0.1253294,12,7.680662
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,7.580174,7.580174,12,0,3.372,7.580174,8.495387,0,0,0,0.6439651,0,0,4.419826,4.198834,16.45014,14.79385,4.8428,0,4.8428,27.98839,71.76495,0.176224,8.338192,0.5151721,12,15.43781
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,17.68593,17.68593,12,0,3.372,17.68593,6.666289,0,3.552714E-15,0,1.178995,5.985186,5.685927,0,0,11.60734,19.15237,0,4.806191,-4.806191,22.92221,58.77479,0.176224,19.45452,0.9431961,12,20.33136
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,16.94756,14.34618,1.551383,0,1.551383,24.39399,62.54856,0.1761808,0,1.241106,0,15.89756
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,5.408481,5.408481,0,-1,0,5.408481,122.009,0,0,0,6.598832,5.693138,5.408481,0,0,15.39617,15.74242,0.9056939,0,0.9056939,25.2532,64.75167,0.1761556,5.949329,5.279066,0,22.34125
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,-1,0,0,0,0,0,0,9.194358,0,0,0,0,14.49048,16.55755,9.194358,0,9.194358,33.97573,87.1171,0.1759002,0,7.355486,0,25.7519
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,8.027748,8.027748,0,-1,0,8.027748,115.0118,0,0,0.4705234,9.232855,8.450262,8.027748,0,0,5.296122,24.83247,0.7825935,0,0.7825935,34.71817,89.02077,0.1758785,8.830523,7.386284,0,34.06532
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,9.072372,8.36,0,-1,0,8.36,71.68389,0,0.7123721,1.619609,5.992773,8.8,8.36,0,0,4.513528,25.5368,0,2.807227,-2.807227,31.75909,81.43341,0.1758785,9.979609,4.794219,0,31.52958
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,17.83204,8.36,0,-1,0,8.36,73.6846,0,9.472044,11.25525,6.160033,8.8,8.36,0,0,7.632669,22.72958,0,2.639967,-2.639967,28.97632,74.29812,0.1758785,19.61525,4.928026,0,28.88961
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,0,0,0,5.566469,0,0,0,0,10.56597,20.08961,5.566469,0,5.566469,34.25714,87.83865,0.1757242,0,4.453176,0,25.65608
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,2.230384,2.230384,0,-1,0,2.230384,129.8456,0,0,0,2.896056,2.347773,2.230384,0,0,4.999496,25.09943,0.5482832,0,0.5482832,34.77729,89.17235,0.175709,2.453423,2.316845,0,27.99549
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,7.614692,7.614692,0,-1,0,7.614692,10.76347,0,8.881784E-16,0.01616144,0.8196054,8.015466,7.614692,0,0,4.451213,25.59289,0,7.19586,-7.19586,27.19218,69.72341,0.175709,8.376162,0.6556844,0,26.41249
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,12.44661,18.39703,0.4985916,0,0.4985916,27.66519,70.93624,0.1756952,0,0.3988732,0,18.89562
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.94802,18.84576,0,0,0,27.66519,70.93624,0.1756952,0,0,0,18.84576
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,12.05092,8.36,0,-1,0,8.36,0,0,3.690916,4.896007,0,8.8,8.36,0,0,11.94802,18.84576,0,8.8,-8.8,18.38918,47.15163,0.1756952,13.25601,0,0,18.84576
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7258,10.04576,0,0,0,18.38918,47.15163,0.1756952,0,0,0,10.04576
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7258,10.04576,0,0,0,18.38918,47.15163,0.1756952,0,0,0,10.04576
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.853938,5.853938,0,-1,0,5.853938,0,0,0,0,0,6.16204,5.853938,0,0,21.7258,10.04576,0,6.16204,-6.16204,11.89382,30.4969,0.1756952,6.439332,0,0,10.04576
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.57251,3.883719,0,0,0,11.89382,30.4969,0.1756952,0,0,0,3.883719
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.789043,1.789043,0,-1,0,1.789043,0,0,2.220446E-16,0,0,1.883204,1.789043,0,0,28.57251,3.883719,0,1.883204,-1.883204,9.908744,25.40698,0.1756952,1.967948,0,0,3.883719
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.700948,1.700948,0,-1,0,1.700948,0,0,2.220446E-16,0,0,1.790471,1.700948,0,0,30.66496,2.000515,0,1.790471,-1.790471,8.021421,20.56771,0.1756952,1.871042,0,0,2.000515
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.424196,0.1995419,0,-1,0,0.1995419,0,0,2.224654,2.467074,0,0.2100441,0.1995419,0,0,32.65437,0.2100441,0,0.2100441,-0.2100441,7.800015,20,0.1756952,2.666616,0,0,0.2100441
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1756952,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.4057708,0.4057708,9.20577,0,2.66506,0.4057708,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1757386,0.4463479,0,12,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.294981,1.294981,10.09498,0,2.89003,1.294981,1.586075,1.776357E-15,0,0,0.02053938,0,0,8.8,8.36,24.52775,7.524,8.380539,0,8.380539,23.68149,60.72164,0.1758206,1.42448,0.0164315,12,7.544539
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,6.338378,6.338378,12,0,3.372,6.338378,1.543313,0,0,0,0.097821,0,0,5.661622,5.378541,16.14721,15.06649,5.476362,0,5.476362,28.87682,74.04298,0.1759234,6.972216,0.07825681,12,15.16431
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,20.65234,20.36,12,0,3.372,20.36,3.586444,0,0.2923379,2.357572,0.7302,8.8,8.36,0,0,10.67085,19.99521,0,8.0698,-8.0698,20.3705,52.23195,0.1759234,22.71757,0.58416,12,20.72541
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,15.72614,8.36,0,-1,0,8.36,19.94884,0,7.366142,8.938757,1.667723,8.8,8.36,0,0,19.6373,11.92541,0,7.132277,-7.132277,12.85242,32.95486,0.1759234,17.29876,1.334179,0,13.59313
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,-1,0,0,0,0,0,0,0.5359176,0,0,0,0,27.56205,4.793135,0.5359176,0,0.5359176,13.36084,34.2585,0.1759086,0,0.4287341,0,5.329052
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.498147,3.498147,0,-1,0,3.498147,109.5477,0,0,0,3.832138,3.68226,3.498147,0,0,27.02613,5.275461,0.1498782,0,0.1498782,13.50303,34.62307,0.1759044,3.847962,3.065711,0,9.107598
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.848614,3.848614,0,-1,0,3.848614,153.395,0,0,0,5.903583,4.051173,3.848614,0,0,26.87625,5.410351,1.85241,0,1.85241,15.26038,39.12909,0.1758533,4.233476,4.722866,0,11.31393
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.8689288,0.8689288,0,-1,0,0.8689288,457.5775,0,0,0,3.976023,0.914662,0.8689288,0,0,25.02384,7.077519,3.061361,0,3.061361,18.16464,46.5759,0.1757689,0.9558218,3.180819,0,11.05354
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,9.13708,8.36,0,-1,0,8.36,43.19191,0,0.7770801,1.690788,3.610844,8.8,8.36,0,0,21.96248,9.832745,0,5.189156,-5.189156,12.69479,32.55067,0.1757689,10.05079,2.888675,0,13.44359
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,22.26379,6.842127,0,-1,0,6.842127,37.39555,0,15.42166,19.59262,2.558651,7.202239,6.842127,0,0,27.72821,4.643589,0,4.643589,-4.643589,7.800015,20,0.1757689,24.49017,2.046921,0,7.202239
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,3.429287,0.9821528,0,-1,0,0.9821528,105.2632,0,2.447134,3.575785,1.033845,1.033845,0.9821528,0,0,32.88775,0,0,0,0,7.800015,20,0.1757689,3.772216,0.827076,0,1.033845
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,32.88775,0,0.446936,0,0.446936,8.224016,21.08718,0.1757565,0,0.3575488,0,0.446936
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,21.50425,0.860021,0,-1,0,0.860021,58.49193,0,20.64423,23.17697,0.5030429,0.9052852,0.860021,0,0,32.44082,0.4022424,0,0.4022424,-0.4022424,7.800015,20,0.1757565,23.65467,0.4024343,0,0.9052852
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,4.347207,0,0,-1,0,0,0,0,4.347207,4.781928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757565,4.781928,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,10.9533,0,0,-1,0,0,0,0,10.9533,12.04863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1757565,12.04863,0,0,0
