Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.501411,3.501411,0,-1,0,3.501411,107.9888,0,0,0,3.781133,3.685696,3.501411,0,0,6.050848,24.15321,0.09543703,0,0.09543703,33.35028,85.51337,0.1763918,3.851552,3.024906,0,27.93435
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,6.097792,6.097792,0,-1,0,6.097792,36.61147,0,0,0,2.232491,6.418729,6.097792,0,0,5.955411,24.23911,0,4.186237,-4.186237,28.9376,74.19881,0.1763918,6.707572,1.785993,0,26.4716
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,12.6144,8.36,0,-1,0,8.36,6.448864,0,4.254404,5.515844,0.539125,8.8,8.36,0,0,10.60679,20.05287,0,8.260875,-8.260875,20.22987,51.87136,0.1763918,13.87584,0.4313,0,20.592
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,26.14298,8.36,0,-1,0,8.36,0,0,17.78298,20.39728,0,8.8,8.36,0,0,19.78554,11.792,0,8.8,-8.8,10.95386,28.08675,0.1763918,28.75728,0,0,11.792
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,11.68413,2.842396,0,-1,0,2.842396,0,0,8.841738,10.01015,0,2.991995,2.842396,0,0,29.56331,2.991995,0,2.991995,-2.991995,7.800015,20,0.1763918,12.85255,0,0,2.991995
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.734874,0,0,-1,0,0,0,0,2.734874,3.008361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763918,3.008361,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763918,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.1115641,0,0,-1,0,0,0,0,0.1115641,0.1227205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763918,0.1227205,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,5.055811,0,0,-1,0,0,0,0,5.055811,5.561392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763918,5.561392,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.832321,0,0,-1,0,0,0,0,2.832321,3.115553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763918,3.115553,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.735652,0,0,-1,0,0,0,0,1.735652,1.909217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763918,1.909217,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.4369894,0,0,-1,0,0,0,0,0.4369894,0.4806883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763918,0.4806883,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,3.211538,0,0,-1,0,0,0,0,3.211538,3.532691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763918,3.532691,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.844493,2.844493,11.64449,0,3.282057,2.844493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1765338,3.128942,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.151874,1.151874,9.951874,0,2.853824,1.151874,12.48026,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1766011,1.267061,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1765958,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1765055,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,9.241426,8.36,0,-1,0,8.36,73.41129,0,0.8814251,1.805568,6.137183,8.8,8.36,0,0,3.137943,26.77483,0,2.662817,-2.662817,33.21631,85.16985,0.1765055,10.16557,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,9.877125,8.36,0,-1,0,8.36,106.633,0,1.517125,2.504838,8.914516,8.8,8.36,0,0,6.096628,24.11201,0.1145163,0,0.1145163,33.32495,85.44842,0.1765025,10.86484,7.131613,0,33.02653
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,9.261044,8.36,0,-1,0,8.36,108.9964,0,0.9010432,1.827148,9.112096,8.8,8.36,0,0,5.982112,24.21508,0.3120959,0,0.3120959,33.62103,86.2076,0.1764943,10.18715,7.289677,0,33.32718
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,6.417967,6.417967,0,-1,0,6.417967,89.23847,0,8.881784E-16,0,5.727296,6.755755,6.417967,0,0,5.670016,24.49596,0,1.028459,-1.028459,32.53694,83.42788,0.1764943,7.059764,4.581837,0,30.22326
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,8.709565,8.36,0,-1,0,8.36,85.57529,0,0.3495647,1.220521,7.154095,8.8,8.36,0,0,6.812748,23.4675,0,1.645905,-1.645905,30.802,78.97933,0.1764943,9.580522,5.723276,0,30.6216
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.847683,3.847683,0,-1,0,3.847683,223.0105,0,0,0,8.580737,4.050192,3.847683,0,0,8.641532,21.8216,4.530545,0,4.530545,35.10005,89.99995,0.1763759,4.232451,6.86459,0,30.40234
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,1.972178,0,0,6.083165,0,0,0,0,4.110987,25.89909,4.110987,0,4.110987,39.00008,100,0.1762685,0,4.866532,0,31.98225
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1762685,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1762685,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.487208,1.487208,0,-1,0,1.487208,35.95052,2.220446E-16,0,0,0.534659,1.565482,1.487208,0,0,0,29.59898,0,1.030823,-1.030823,37.91349,97.2139,0.1762685,1.635929,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,17.35708,8.36,0,-1,0,8.36,0,0,8.997083,10.73279,0,8.8,8.36,0,0,1.145359,28.56816,0,8.8,-8.8,28.63748,73.42929,0.1762685,19.09279,0,0,28.56816
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,17.18501,8.36,0,-1,0,8.36,0,0,8.825006,10.54351,0,8.8,8.36,0,0,10.92314,19.76815,0,8.8,-8.8,19.36147,49.64469,0.1762685,18.90351,0,0,19.76815
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,6.399757,6.399757,0,-1,0,6.399757,0,0,0,0,0,6.736586,6.399757,0,0,20.70091,10.96815,0,6.736586,-6.736586,12.26048,31.43707,0.1762685,7.039732,0,0,10.96815
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.8778093,0.8778093,0,-1,0,0.8778093,0,0,1.110223E-16,0,0,0.9240098,0.8778093,0,0,28.18601,4.231569,0,0.9240098,-0.9240098,11.28649,28.93966,0.1762685,0.9655902,0,0,4.231569
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.453627,1.453627,0,-1,0,1.453627,0,0,0,0,0,1.530134,1.453627,0,0,29.21269,3.307559,0,1.530134,-1.530134,9.673587,24.80402,0.1762685,1.59899,0,0,3.307559
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1373979,0.1373979,0,-1,0,0.1373979,0,0,0,0,0,0.1446294,0.1373979,0,0,30.91284,1.777426,0,0.1446294,-0.1446294,9.521134,24.41311,0.1762685,0.1511377,0,0,1.777426
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.62078,1.551157,0,-1,0,1.551157,0,0,1.069624,1.331702,0,1.632796,1.551157,0,0,31.07354,1.632796,0,1.632796,-1.632796,7.800015,20,0.1762685,2.882858,0,0,1.632796
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.222322,0,0,-1,0,0,0,0,1.222322,1.344554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762685,1.344554,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,1.057764,0,0,-1,0,0,0,0,1.057764,1.163541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762685,1.163541,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,2.160337,0,0,-1,0,0,0,0,2.160337,2.376371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762685,2.376371,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.213477,1.213477,10.01348,0,2.86941,1.213477,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1763422,1.334825,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,6.568821,6.568821,12,0,3.372,6.568821,1.067737,0,0,0,0.07013774,0,0,5.431179,5.15962,24.52775,7.524,5.229758,0,5.229758,20.69239,53.05731,0.1764342,7.225703,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,6.394917,6.394917,12,0,3.372,6.394917,12.48305,0,0,0,0.7982804,0,0,5.605083,5.32483,19.298,12.23078,6.12311,0,6.12311,26.50128,67.95187,0.1765388,7.034408,0.6386243,12,13.02906
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,11.61096,11.61096,12,0,3.372,11.61096,12.45792,0,0,0,1.446484,0,0,0.3890364,0.3695846,13.17489,17.74158,1.816069,0,1.816069,28.22416,72.36949,0.1765646,12.77206,1.157188,12,19.18806
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.960071,3.960071,0,-1,0,3.960071,39.66293,0,4.440892E-16,0,1.57068,4.168495,3.960071,0,0,11.35882,19.37604,0,2.597815,-2.597815,25.48582,65.34813,0.1765646,4.356078,1.256544,0,20.94672
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,11.928,8.36,0,-1,0,8.36,25.41029,0,3.568001,4.760801,2.1243,8.8,8.36,0,0,14.24528,16.77823,0,6.6757,-6.6757,18.44901,47.30507,0.1765646,13.1208,1.69944,0,18.90253
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,11.05311,8.36,0,-1,0,8.36,61.56242,0,2.693114,3.798426,5.146618,8.8,8.36,0,0,21.66272,10.10253,0,3.653382,-3.653382,14.59801,37.43073,0.1765646,12.15843,4.117295,0,15.24915
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.7488779,0.7488779,0,-1,0,0.7488779,614.2186,0,0,0,4.599747,0.7882926,0.7488779,0,0,25.72203,6.449146,3.811455,0,3.811455,18.21388,46.70215,0.1764654,0.8237658,3.679798,0,11.04889
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.9925059,0.9925059,0,-1,0,0.9925059,625.6656,0,0,0,6.209769,1.044743,0.9925059,0,0,21.91058,9.879456,5.165026,0,5.165026,23.11385,59.26616,0.1763311,1.091756,4.967815,0,16.08922
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,16.74556,14.52798,5.559368,0,5.559368,28.38793,72.78941,0.1761867,0,4.447495,0,20.08735
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,3.156755,3.156755,0,-1,0,3.156755,106.7319,0,0,0,3.369263,3.3229,3.156755,0,0,11.18619,19.53141,0.04636328,0,0.04636328,28.43191,72.9022,0.1761855,3.47243,2.69541,0,22.90067
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,3.440516,3.440516,0,-1,0,3.440516,97.1094,0,0,0,3.341064,3.621596,3.440516,0,0,11.13982,19.57314,0,0.2805313,-0.2805313,28.13621,72.14397,0.1761855,3.784567,2.672852,0,22.9142
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,12.68182,8.36,0,-1,0,8.36,15.39178,0,4.321823,5.590005,1.286753,8.8,8.36,0,0,11.45153,19.29261,0,7.513247,-7.513247,20.21655,51.8372,0.1761855,13.95001,1.029402,0,20.57936
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,19.79958,11.77936,0.4586999,0,0.4586999,20.65171,52.953,0.1761736,0,0.3669599,0,12.23806
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.4723854,0.4723854,0,-1,0,0.4723854,0,0,5.551115E-17,0,0,0.4972478,0.4723854,0,0,19.34088,12.19219,0,0.4972478,-0.4972478,20.12757,51.60904,0.1761736,0.5196239,0,0,12.19219
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,6.740198,6.740198,0,-1,0,6.740198,0,0,8.881784E-16,0,0,7.094945,6.740198,0,0,19.89338,11.69494,0,7.094945,-7.094945,12.64884,32.43285,0.1761736,7.414218,0,0,11.69494
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.293169,1.293169,0,-1,0,1.293169,0,0,2.220446E-16,0,0,1.36123,1.293169,0,0,27.77665,4.599995,0,1.36123,-1.36123,11.21397,28.75372,0.1761736,1.422486,0,0,4.599995
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.520292,1.520292,0,-1,0,1.520292,0,0,0,0,0,1.600307,1.520292,0,0,29.28913,3.238764,0,1.600307,-1.600307,9.527101,24.42842,0.1761736,1.672321,0,0,3.238764
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,5.479267,1.556534,0,-1,0,1.556534,0,0,3.922732,4.470659,0,1.638457,1.556534,0,0,31.06725,1.638457,0,1.638457,-1.638457,7.800015,20,0.1761736,6.027193,0,0,1.638457
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,5.537671,0,0,-1,0,0,0,0,5.537671,6.091438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761736,6.091438,0,0,0
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761736,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.9251065,0,0,-1,0,0,0,0,0.9251065,1.017617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761736,1.017617,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.3254528,0,0,-1,0,0,0,0,0.3254528,0.3579981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761736,0.3579981,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761736,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,3.289764,3.289764,12,0,3.372,3.289764,0,0,0,0,0,0,0,8.710236,8.274724,32.88775,0,8.274724,0,8.274724,15.65011,40.1284,0.1763193,3.61874,0,12,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.858627,3.858627,12,0,3.372,3.858627,4.702729,0,0,0,0.1814607,0,0,8.141374,7.734305,24.61303,7.447252,7.915766,0,7.915766,23.15966,59.38363,0.1764576,4.244489,0.1451686,12,7.628713
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,9.651283,9.651283,12,0,3.372,9.651283,21.29418,0,0,0,2.055161,0,0,2.348717,2.231281,16.69726,14.57144,4.286442,0,4.286442,27.22614,69.81047,0.1765241,10.61641,1.644129,12,16.6266
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,18.07001,18.07001,12,0,3.372,18.07001,15.47912,0,0,0,2.797078,6.389482,6.070007,0,0,12.41082,18.42924,0,3.592403,-3.592403,23.43941,60.10094,0.1765241,19.87701,2.237663,12,21.22632
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.282872,1.282872,0,-1,0,1.282872,455.1485,0,0,0,5.838974,1.350392,1.282872,0,0,16.40238,14.83684,4.488582,0,4.488582,27.69766,71.01949,0.1764078,1.41116,4.671179,0,20.67581
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,-1,0,0,0,0,0,0,10.27546,0,0,0,0,11.9138,18.87656,10.27546,0,10.27546,37.44581,96.01471,0.1761423,0,8.220367,0,29.15202
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,13.94973,8.36,0,-1,0,8.36,141.3522,1.378706,5.589732,6.984705,11.81705,8.8,8.36,0,0,1.63834,28.12447,1.63834,0,1.63834,39.00008,100,0.1761001,15.34471,9.453637,0,39.94152
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.551952,1.551952,0,-1,0,1.551952,679.9686,8.919151,0,0,10.55278,1.633633,1.551952,0,0,0,29.59898,0,0,0,39.00008,100,0.1761001,1.707147,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,11.36565,8.36,0,-1,0,8.36,103.8378,0,3.005653,4.142219,8.680841,8.8,8.36,0,0,0,29.59898,0,0.1191588,-0.1191588,38.87447,99.67794,0.1761001,12.50222,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,12.19146,8.36,0,-1,0,8.36,91.05902,0,3.83146,5.050606,7.612534,8.8,8.36,0,0,0.1323986,29.47982,0,1.187466,-1.187466,37.62278,96.46846,0.1761001,13.41061,6.090027,0,37.09235
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,13.67619,8.36,0,-1,0,8.36,89.8584,0,5.316186,6.683805,7.512162,8.8,8.36,0,0,1.451805,28.29235,0,1.287838,-1.287838,36.26527,92.98769,0.1761001,15.0438,6.009729,0,35.80452
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,9.348762,8.36,0,-1,0,8.36,50.64148,0,0.9887617,1.923638,4.233628,8.8,8.36,0,0,2.882737,27.00451,0,4.566372,-4.566372,31.45189,80.64572,0.1761001,10.28364,3.386902,0,31.23814
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.502379,1.502379,0,-1,0,1.502379,169.3319,0,0,0,2.544007,1.581451,1.502379,0,0,7.956484,22.43814,0.9625559,0,0.9625559,32.36506,82.98715,0.1760752,1.652617,2.035206,0,24.98215
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,21.70149,8.36,0,-1,0,8.36,6.485432,0,13.34149,15.51164,0.5421821,8.8,8.36,0,0,6.993928,23.30444,0,8.257818,-8.257818,23.66055,60.66796,0.1760752,23.87164,0.4337457,0,23.84662
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.16928,15.04663,0,0,0,23.66055,60.66796,0.1760752,0,0,0,15.04663
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,11.32034,8.36,0,-1,0,8.36,0,0,2.960344,4.092378,0,8.8,8.36,0,0,16.16928,15.04663,0,8.8,-8.8,14.38454,36.88335,0.1760752,12.45238,0,0,15.04663
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,8.417246,5.934294,0,-1,0,5.934294,0,0,2.482952,3.324676,0,6.246625,5.934294,0,0,25.94706,6.246625,0,6.246625,-6.246625,7.800015,20,0.1760752,9.25897,0,0,6.246625
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.492217,0,0,-1,0,0,0,0,3.492217,3.841439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760752,3.841439,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.837525,0,0,-1,0,0,0,0,1.837525,2.021278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760752,2.021278,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.549256,0,0,-1,0,0,0,0,2.549256,2.804181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760752,2.804181,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760752,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.4546571,0,0,-1,0,0,0,0,0.4546571,0.5001228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760752,0.5001228,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,2.200763,0,0,-1,0,0,0,0,2.200763,2.420839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760752,2.420839,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,4.151994,0,0,-1,0,0,0,0,4.151994,4.567193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760752,4.567193,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.507896,2.507896,11.3079,0,3.196898,2.507896,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1762015,2.758686,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1668353,0.1668353,8.966835,0,2.604609,0.1668353,99.13694,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1762271,0.1835189,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.915125,4.915125,12,0,3.372,4.915125,19.98962,0,0,0,0.9825146,0,0,7.084875,6.730631,16.00236,15.19686,7.713146,0,7.713146,31.13624,79.83636,0.1763576,5.406637,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,5.636042,0,1.761919,0,0,0,0,0,2.934972,0,0,5.636042,5.35424,8.289212,22.13869,8.289212,0,8.289212,39.00008,100,0.1762526,0,2.347978,12,25.07366
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,8.971404,8.36,0,-1,0,8.36,32.9564,0,0.6114042,1.508545,2.755155,8.8,8.36,0,0,0,29.59898,0,6.044845,-6.044845,32.62825,83.66202,0.1762526,9.868545,2.204124,0,32.35413
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,11.49395,8.36,0,-1,0,8.36,45.21241,0,3.133952,4.283348,3.779757,8.8,8.36,0,0,6.716495,23.55413,0,5.020242,-5.020242,27.33645,70.09332,0.1762526,12.64335,3.023806,0,27.33389
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,17.37416,8.36,0,-1,0,8.36,48.02109,0,9.014158,10.75157,4.014563,8.8,8.36,0,0,12.29454,18.53389,0,4.785437,-4.785437,22.29216,57.15927,0.1762526,19.11157,3.21165,0,22.54845
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,-1,0,0,0,0,0,0,3.99926,0,0,0,0,17.61169,13.74845,3.99926,0,3.99926,26.08619,66.88754,0.1761499,0,3.199408,0,17.74771
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,-1,0,0,0,0,0,0,4.367762,0,0,0,0,13.61243,17.34779,4.367762,0,4.367762,30.22981,77.51218,0.176038,0,3.49421,0,21.71555
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,14.8022,8.36,0,-1,0,8.36,49.71783,0,6.4422,7.922421,4.156411,8.8,8.36,0,0,9.244672,21.27877,0,4.643589,-4.643589,25.33504,64.96151,0.176038,16.28242,3.325129,0,25.43518
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,10.04962,8.36,0,-1,0,8.36,22.42142,0,1.689617,2.694579,1.874431,8.8,8.36,0,0,14.40421,16.63519,0,6.925569,-6.925569,18.03485,46.24311,0.176038,11.05458,1.499545,0,18.50961
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,5.328014,5.328014,0,-1,0,5.328014,33.14826,0,0,0,1.766144,5.608436,5.328014,0,0,22.09929,9.709616,0,3.842292,-3.842292,13.98472,35.85818,0.176038,5.860815,1.412915,0,11.47576
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,9.111785,7.215799,0,-1,0,7.215799,23.95097,0,1.895986,4.120637,1.728254,7.595578,7.215799,0,0,26.36851,5.867324,0,5.867324,-5.867324,7.800015,20,0.176038,10.02296,1.382603,0,7.595578
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,32.88775,0,0.5451958,0,0.5451958,8.317234,21.3262,0.176024,0,0.4361566,0,0.5451958
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,15.56414,0.4661424,0,-1,0,0.4661424,0,0,15.098,16.65441,0,0.4906762,0.4661424,0,0,32.34256,0.4906762,0,0.4906762,-0.4906762,7.800015,20,0.176024,17.12056,0,0,0.4906762
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,9.061357,0,0,-1,0,0,0,0,9.061357,9.967492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176024,9.967492,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,7.682993,0,0,-1,0,0,0,0,7.682993,8.451293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176024,8.451293,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.5092146,0,0,-1,0,0,0,0,0.5092146,0.560136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176024,0.560136,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.8168259,0,0,-1,0,0,0,0,0.8168259,0.8985085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176024,0.8985085,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176024,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.722956,0,0,-1,0,0,0,0,1.722956,1.895252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176024,1.895252,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.355264,0,0,-1,0,0,0,0,2.355264,2.590791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176024,2.590791,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176024,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.9678397,0,0,-1,0,0,0,0,0.9678397,1.064624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176024,1.064624,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2730618,0.2730618,9.073062,0,2.631485,0.2730618,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1760582,0.300368,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,3.118112,3.118112,11.46965,0,3.237823,3.118112,3.661514,0,0,0,0.1141701,0,0,8.351542,7.933965,24.52775,7.524,8.048135,0,8.048135,23.36614,59.91306,0.1761978,3.429923,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.526776,3.526776,11.42842,0,3.227389,3.526776,67.80081,0,0,0,2.391183,0,0,7.90164,7.506558,16.47962,14.76732,9.89774,0,9.89774,32.75596,83.98947,0.1762885,3.879454,1.912946,12,17.1585
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,6.581878,23.67529,3.583312,0,3.583312,36.15539,92.70594,0.1761969,0,2.866649,0,27.2586
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,6.245879,6.245879,0,-1,0,6.245879,46.49935,0,8.881784E-16,0,2.904293,6.574609,6.245879,0,0,2.998566,26.90027,0,3.670316,-3.670316,32.28654,82.78583,0.1761969,6.870466,2.323435,0,29.80456
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.782775,2.782775,0,-1,0,2.782775,291.0838,0,0,0,8.100207,2.929237,2.782775,0,0,7.076694,23.22995,5.17097,0,5.17097,37.19215,95.3643,0.176065,3.061053,6.480166,0,31.33016
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,19.81555,8.36,0,-1,0,8.36,134.9422,0.5754465,11.45555,13.43711,11.28117,8.8,8.36,0,0,1.905725,27.88383,1.905725,0,1.905725,39.00008,100,0.1760164,21.79711,9.024937,0,39.165
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.62249,1.62249,0,-1,0,1.62249,664.2628,9.069715,0,0,10.7776,1.707884,1.62249,0,0,0,29.59898,0,0,0,39.00008,100,0.1760164,1.784739,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,-1,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1760164,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,6.292976,6.292976,0,-1,0,6.292976,51.98199,0,0,0,3.271214,6.624185,6.292976,0,0,0,29.59898,0,3.352971,-3.352971,35.46574,90.93761,0.1760164,6.922273,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,6.442129,6.442129,0,-1,0,6.442129,65.72019,0,0,0,4.233779,6.781188,6.442129,0,0,3.725523,26.24601,0,2.547409,-2.547409,32.78053,84.05247,0.1760164,7.086342,3.387023,0,30.47979
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,7.515972,7.515972,0,-1,0,7.515972,49.63124,0,8.881784E-16,0,3.73027,7.91155,7.515972,0,0,6.555978,23.6986,0,4.18128,-4.18128,28.37308,72.75133,0.1760164,8.26757,2.984216,0,27.42887
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,7.461883,7.461883,0,-1,0,7.461883,32.1284,0,0,0,2.397383,7.854614,7.461883,0,0,11.20184,19.51732,0,5.457231,-5.457231,22.62065,58.00155,0.1760164,8.208072,1.917907,0,21.9147
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,11.47678,8.36,0,-1,0,8.36,6.383887,0,3.11678,4.264458,0.533693,8.8,8.36,0,0,17.26543,14.06009,0,8.266307,-8.266307,13.9072,35.65941,0.1760164,12.62446,0.4269544,0,14.59378
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.45022,5.79378,0,0,0,13.9072,35.65941,0.1760164,0,0,0,5.79378
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,6.203134,5.504091,0,-1,0,5.504091,0,0,0.6990422,1.319356,0,5.79378,5.504091,0,0,26.45022,5.79378,0,5.79378,-5.79378,7.800015,20,0.1760164,6.823447,0,0,5.79378
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760164,0,0,0,0
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760164,0,0,0,0
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760164,0,0,0,0
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.648455,0,0,-1,0,0,0,0,2.648455,2.913301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760164,2.913301,0,0,0
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.825145,0,0,-1,0,0,0,0,1.825145,2.00766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760164,2.00766,0,0,0
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760164,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.9816505,0,0,-1,0,0,0,0,0.9816505,1.079816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760164,1.079816,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.8593811,0,0,-1,0,0,0,0,0.8593811,0.9453192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1760164,0.9453192,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,3.391806,3.391806,12,0,3.372,3.391806,0,0,0,0,0,0,0,8.608193,8.177784,32.88775,0,8.177784,0,8.177784,15.55814,39.89259,0.1761582,3.730987,0,12,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,5.28765,5.28765,12,0,3.372,5.28765,3.238451,0,0,0,0.1712379,0,0,6.71235,6.376733,24.70997,7.360005,6.547971,0,6.547971,21.77009,55.82064,0.1762707,5.816414,0.1369903,12,7.531243
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,13.26719,13.26719,12,0,3.372,13.26719,9.622467,0,1.776357E-15,0,1.276631,1.333881,1.267187,0,0,18.162,13.25318,0,0.05725068,-0.05725068,21.70975,55.6659,0.1762707,14.59391,1.021305,12,14.52981
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,16.79896,16.79896,12,0,3.372,16.79896,23.12557,0,0,0,3.884855,5.051537,4.79896,0,0,18.22561,13.19593,0,1.166682,-1.166682,20.47996,52.5126,0.1762707,18.47886,3.107884,12,17.08078
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,6.034445,6.034445,0,-1,0,6.034445,38.18073,0,8.881784E-16,0,2.303995,6.352048,6.034445,0,0,19.52192,12.02925,0,4.048053,-4.048053,16.21293,41.57154,0.1762707,6.63789,1.843196,0,14.33324
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,1.001365,1.001365,0,-1,0,1.001365,187.5211,0,0,0,1.87777,1.054068,1.001365,0,0,24.01976,7.981194,0.823702,0,0.823702,16.99437,43.57521,0.1762498,1.101502,1.502216,0,9.858964
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,10.03349,8.36,0,-1,0,8.36,26.11416,0,1.673495,2.676845,2.183144,8.8,8.36,0,0,23.19606,8.722526,0,6.616856,-6.616856,10.01959,25.69119,0.1762498,11.03684,1.746515,0,10.90567
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,6.560346,4.280708,0,-1,0,4.280708,56.07341,0,2.279638,4.75993,2.400339,4.506009,4.280708,0,0,30.54812,2.105669,0,2.105669,-2.105669,7.800015,20,0.1762498,7.216381,1.920271,0,4.506009
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,13.33255,5.545037,0,-1,0,5.545037,105.2632,0,7.787514,13.5568,5.836881,5.836881,5.545037,0,0,32.88775,0,0,0,0,7.800015,20,0.1762498,14.66581,4.669505,0,5.836881
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,32.88775,0,2.957654,0,2.957654,10.60589,27.19454,0.1761745,0,2.366123,0,2.957654
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,9.928,5.117218,0,-1,0,5.117218,53.24489,0,4.810782,7.874322,2.724658,5.386546,5.117218,0,0,29.9301,2.661888,0,2.661888,-2.661888,7.800015,20,0.1761745,10.9208,2.179726,0,5.386546
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,11.04647,1.853939,0,-1,0,1.853939,105.2632,0,9.192532,11.78033,1.951515,1.951515,1.853939,0,0,32.88775,0,0,0,0,7.800015,20,0.1761745,12.15112,1.561212,0,1.951515
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.5264599,0.5264599,0,-1,0,0.5264599,221.383,0,0,0.3576622,1.165493,0.5541683,0.5264599,0,0,32.88775,0,0.6113246,0,0.6113246,8.379969,21.48706,0.176159,0.5791059,0.9323943,0,1.165493
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.62347,0.8349847,0,-1,0,0.8349847,39.37068,0,2.788486,3.400674,0.3287391,0.8789312,0.8349847,0,0,32.27643,0.5501921,0,0.5501921,-0.5501921,7.800015,20,0.176159,3.985817,0.2629913,0,0.8789312
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,10.9895,0,0,-1,0,0,0,0,10.9895,12.08845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,12.08845,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,4.558281,0,0,-1,0,0,0,0,4.558281,5.014109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,5.014109,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.5155804,0,0,-1,0,0,0,0,0.5155804,0.5671384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,0.5671384,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.989894,0,0,-1,0,0,0,0,2.989894,3.288884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,3.288884,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.5482107,0,0,-1,0,0,0,0,0.5482107,0.6030318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,0.6030318,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.410549,0,0,-1,0,0,0,0,1.410549,1.551604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,1.551604,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.281852,0,0,-1,0,0,0,0,1.281852,1.410037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,1.410037,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,3.438574,0,0,-1,0,0,0,0,3.438574,3.782431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,3.782431,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.673631,0,0,-1,0,0,0,0,2.673631,2.940995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,2.940995,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.917614,0,0,-1,0,0,0,0,3.917614,4.309376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176159,4.309376,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,4.173403,4.173403,12,0,3.372,4.173403,0,0,0,0,0,0,0,7.826597,7.435267,32.88775,0,7.435267,0,7.435267,14.85373,38.08641,0.1762874,4.590743,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.5255426,0.5255426,9.325542,0,2.695362,0.5255426,5.895466,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,25.45249,6.691741,8.390984,0,8.390984,22.81412,58.49762,0.1763304,0.5780969,0.02478655,12,6.722724
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,6.454253,6.454253,12,0,3.372,6.454253,6.698046,0,0,0,0.4323089,0,0,5.545747,5.268459,17.0615,14.24363,5.700768,0,5.700768,28.22234,72.36482,0.1764267,7.099679,0.3458471,12,14.67593
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,4.068151,4.068151,11.54521,0,3.256938,4.068151,38.38803,0,0,0,1.561683,0,0,7.477057,7.103204,11.36073,19.37432,8.664886,0,8.664886,36.44257,93.44231,0.1765522,4.474966,1.249346,12,20.936
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,32.06068,8.36,0,-1,0,8.36,12.5465,0,23.70068,26.90675,1.048887,8.8,8.36,0,0,2.695848,27.17271,0,7.751113,-7.751113,28.27218,72.49263,0.1765522,35.26675,0.8391096,0,28.2216
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,10.01073,8.36,0,-1,0,8.36,22.5763,0,1.650727,2.651799,1.887379,8.8,8.36,0,0,11.3082,19.4216,0,6.912621,-6.912621,20.98564,53.80922,0.1765522,11.0118,1.509903,0,21.30898
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,20.20705,8.36,0,-1,0,8.36,22.16833,0,11.84705,13.86776,1.853272,8.8,8.36,0,0,18.98889,12.50898,0,6.946728,-6.946728,13.66315,35.03363,0.1765522,22.22776,1.482618,0,14.36225
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,-1,0,0,0,0,0,0,2.396267,0,0,0,0,26.70747,5.562253,2.396267,0,2.396267,15.93644,40.86259,0.1764915,0,1.917013,0,7.95852
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,7.761096,7.761096,0,-1,0,7.761096,51.04169,0,0,0.4515927,3.961395,8.169576,7.761096,0,0,24.3112,7.718893,0,4.208181,-4.208181,11.50063,29.48874,0.1764915,8.537207,3.169116,0,11.68029
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.980639,2.980639,0,-1,0,2.980639,54.78665,0,4.440892E-16,0,1.632992,3.137515,2.980639,0,0,28.98696,3.510712,0,1.504522,-1.504522,9.914725,25.42232,0.1764915,3.278703,1.306394,0,5.143704
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,16.81263,4.436229,0,-1,0,4.436229,60.04029,0,12.3764,16.08194,2.663525,4.669715,4.436229,0,0,30.65865,2.00619,0,2.00619,-2.00619,7.800015,20,0.1764915,18.49389,2.13082,0,4.669715
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,8.549531,0.5500823,0,-1,0,0.5500823,105.2632,0,7.999448,9.294467,0.579034,0.579034,0.5500823,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,9.404484,0.4632272,0,0.579034
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,8.746803,0.957318,0,-1,0,0.957318,105.2632,0,7.789485,9.430019,1.007703,1.007703,0.957318,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,9.621483,0.8061625,0,1.007703
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,9.221238,0.4989078,0,-1,0,0.4989078,105.2632,0,8.72233,10.04358,0.5251662,0.5251662,0.4989078,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,10.14336,0.4201329,0,0.5251662
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.1149306,0,0,-1,0,0,0,0,0.1149306,0.1264237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,0.1264237,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,18.08772,0,0,-1,0,0,0,0,18.08772,19.89649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,19.89649,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.3090645,0,0,-1,0,0,0,0,0.3090645,0.3399709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,0.3399709,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.310604,0,0,-1,0,0,0,0,1.310604,1.441664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,1.441664,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.7229692,0,0,-1,0,0,0,0,0.7229692,0.7952661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,0.7952661,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.542973,0,0,-1,0,0,0,0,1.542973,1.69727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,1.69727,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,1.004793,0,0,-1,0,0,0,0,1.004793,1.105272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,1.105272,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.819225,0,0,-1,0,0,0,0,2.819225,3.101148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,3.101148,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,5.44625,0,0,-1,0,0,0,0,5.44625,5.990876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764915,5.990876,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.37519,2.37519,11.17519,0,3.163323,2.37519,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1766095,2.612709,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.5806751,0.5806751,9.380675,0,2.709311,0.5806751,10.40237,0,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.1766534,0.6387426,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.637758,3.637758,11.75037,0,3.308844,3.637758,9.028801,0,0,0,0.3284459,0,0,8.112615,7.706984,16.10735,15.10236,8.03543,0,8.03543,31.34238,80.36492,0.1767893,4.001534,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,7.575369,7.575369,0,0,0,7.575369,12.10183,0,8.881784E-16,0,0.9167585,7.974072,7.575369,0,0,8.071919,22.33425,0,7.057314,-7.057314,23.90332,61.29044,0.1767893,8.332906,0.7334068,0,23.25101
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,7.008354,7.008354,0,-1,0,7.008354,50.4227,0,0,0,3.533801,7.377215,7.008354,0,0,15.91338,15.27694,0,3.843414,-3.843414,19.85201,50.90248,0.1767893,7.709189,2.827041,0,18.81074
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,9.134344,8.36,0,-1,0,8.36,53.43666,0,0.7743443,1.687779,4.467305,8.8,8.36,0,0,20.18384,11.43352,0,4.332695,-4.332695,15.28495,39.19209,0.1767893,10.04778,3.573844,0,15.90083
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,12.82516,8.36,0,-1,0,8.36,34.93425,0,4.465155,6.806989,2.920503,8.8,8.36,0,0,24.99794,7.100828,0,5.879497,-5.879497,9.087411,23.30101,0.1767893,14.10767,2.336402,0,10.02133
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,2.272795,2.272795,0,-1,0,2.272795,156.6707,0,0,0.6632572,3.560803,2.392415,2.272795,0,0,31.53072,1.221331,1.168387,0,1.168387,10.19584,26.14313,0.1767597,2.500074,2.848642,0,4.782134
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,11.76998,4.42488,0,-1,0,4.42488,53.89725,0,7.345098,10.33461,2.384888,4.657768,4.42488,0,0,30.36233,2.272879,0,2.272879,-2.272879,7.800015,20,0.1767597,12.94697,1.907911,0,4.657768
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,9.192062,2.88528,0,-1,0,2.88528,105.2632,0,6.306782,9.534212,3.037137,3.037137,2.88528,0,0,32.88775,0,0,0,0,7.800015,20,0.1767597,10.11127,2.429709,0,3.037137
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,5.180396,3.415382,0,-1,0,3.415382,105.2632,0,1.765014,5.015359,3.595139,3.595139,3.415382,0,0,32.88775,0,0,0,0,7.800015,20,0.1767597,5.698436,2.876111,0,3.595139
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,10.00415,1.830253,0,-1,0,1.830253,105.2632,0,8.173895,10.63851,1.926582,1.926582,1.830253,0,0,32.88775,0,0,0,0,7.800015,20,0.1767597,11.00456,1.541266,0,1.926582
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,32.88775,0,0.589746,0,0.589746,8.359498,21.43457,0.1767448,0,0.4717968,0,0.589746
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.466687,0.967854,0,-1,0,0.967854,50.42313,0,1.498833,2.116398,0.4880224,1.018794,0.967854,0,0,32.29801,0.5307714,0,0.5307714,-0.5307714,7.800015,20,0.1767448,2.713355,0.3904179,0,1.018794
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,4.396445,0,0,-1,0,0,0,0,4.396445,4.836089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,4.836089,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,15.76138,0,0,-1,0,0,0,0,15.76138,17.33751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,17.33751,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.330503,0,0,-1,0,0,0,0,1.330503,1.463553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,1.463553,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.845572,0,0,-1,0,0,0,0,4.845572,5.33013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,5.33013,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,3.357945,0,0,-1,0,0,0,0,3.357945,3.693739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,3.693739,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.689851,0,0,-1,0,0,0,0,2.689851,2.958836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,2.958836,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.07650714,0,0,-1,0,0,0,0,0.07650714,0.08415785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,0.08415785,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.241174,0,0,-1,0,0,0,0,1.241174,1.365291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767448,1.365291,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.55336,3.55336,12,0,3.372,3.55336,0,0,0,0,0,0,0,8.44664,8.024308,32.88775,0,8.024308,0,8.024308,15.41254,39.51926,0.1768815,3.908696,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.320046,2.320046,11.12005,0,3.149372,2.320046,5.236661,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,24.86345,7.221877,8.481493,0,8.481493,23.45879,60.15063,0.1769932,2.552051,0.09719437,12,7.34337
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,20.29687,20.29687,12,0,3.372,20.29687,10.30277,0,0,1.966555,2.091139,8.733545,8.296868,0,0,16.38195,14.85522,0,6.642406,-6.642406,16.45708,42.19756,0.1769932,22.32656,1.672911,12,16.94636
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.747217,2.747217,11.54722,0,3.257446,2.747217,194.4318,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,23.7624,8.212814,13.70146,0,13.70146,29.45543,75.5266,0.17699,3.021939,4.27317,12,13.55428
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0,0,0,8.034041,0,0,0,0,10.06094,20.54413,8.034041,0,8.034041,37.07719,95.06953,0.1767876,0,6.427233,0,28.57817
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,5.624886,5.624886,0,-1,0,5.624886,178.8596,2.112818,0,0,10.06065,5.920932,5.624886,0,0,2.0269,27.77477,2.0269,0,2.0269,39.00008,100,0.1767366,6.187374,8.04852,0,37.83542
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,8.398563,8.36,0,-1,0,8.36,119.313,1.174563,0.03856344,0.8784198,9.974563,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1767366,9.23842,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,10.52472,8.36,0,-1,0,8.36,110.7061,0.455029,2.164725,3.217198,9.255029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1767366,11.5772,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,11.52083,8.36,0,-1,0,8.36,64.63016,0,3.160833,4.312916,5.403081,8.8,8.36,0,0,0,29.59898,0,3.396919,-3.396919,35.41941,90.81882,0.1767366,12.67292,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,10.40785,8.36,0,-1,0,8.36,111.1791,0,2.047846,3.088631,9.294574,8.8,8.36,0,0,3.774354,26.20206,0.494574,0,0.494574,35.88861,92.02188,0.1767242,11.44863,7.435659,0,35.49663
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,9.201677,8.36,0,-1,0,8.36,91.00544,0,0.8416775,1.761845,7.608055,8.8,8.36,0,0,3.27978,26.64718,0,1.191945,-1.191945,34.63218,88.80029,0.1767242,10.12185,6.086444,0,34.25523
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,22.77739,8.36,0,-1,0,8.36,59.35674,0,14.41739,16.69513,4.962223,8.8,8.36,0,0,4.604164,25.45523,0,3.837777,-3.837777,30.58681,78.42757,0.1767242,25.05513,3.969779,0,30.41745
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,8.868361,21.61745,3.188076,0,3.188076,33.61129,86.18262,0.176644,0,2.550461,0,24.80553
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,36.98152,8.36,0,-1,0,8.36,6.418816,0,28.62152,32.31967,0.536613,8.8,8.36,0,0,5.680284,24.48672,0,8.263387,-8.263387,24.90091,63.84837,0.176644,40.67967,0.4292904,0,25.02333
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,15.96396,8.36,0,-1,0,8.36,0,0,7.603959,9.200356,0,8.8,8.36,0,0,14.86182,16.22334,0,8.8,-8.8,15.6249,40.06376,0.176644,17.56035,0,0,16.22334
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,17.14612,7.052169,0,-1,0,7.052169,0,0,10.09395,11.80856,0,7.423336,7.052169,0,0,24.6396,7.423336,0,7.423336,-7.423336,7.800015,20,0.176644,18.86073,0,0,7.423336
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,13.19538,0,0,-1,0,0,0,0,13.19538,14.51491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176644,14.51491,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,2.062697,0,0,-1,0,0,0,0,2.062697,2.268967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176644,2.268967,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,1.043946,0,0,-1,0,0,0,0,1.043946,1.148341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176644,1.148341,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,3.352417,0,0,-1,0,0,0,0,3.352417,3.687659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176644,3.687659,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.757712,0,0,-1,0,0,0,0,1.757712,1.933483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176644,1.933483,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176644,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.838098,0,0,-1,0,0,0,0,1.838098,2.021908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176644,2.021908,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,2.177563,0,0,-1,0,0,0,0,2.177563,2.395319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176644,2.395319,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176644,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,6.261662,6.261662,12,0,3.372,6.261662,1.533753,0,0,0,0.09603843,0,0,5.738338,5.45142,32.88775,0,5.547459,0,5.547459,13.0628,33.49429,0.1767377,6.887829,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,13.35362,13.35362,12,0,3.372,13.35362,12.73615,0,0,0,1.700738,1.424867,1.353623,0,0,27.34029,4.992713,0.2758714,0,0.2758714,13.32451,34.16535,0.1767412,14.68899,1.36059,12,6.693451
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,29.08034,20.36,12,0,3.372,20.36,21.90082,0,8.720339,14.16221,4.459007,8.8,8.36,0,0,27.06442,5.240997,0,4.340992,-4.340992,8.748704,22.43253,0.1767412,31.98837,3.567206,12,9.700005
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,11.611,8.201818,0,-1,0,8.201818,94.28992,0,3.409185,10.44774,7.733489,8.633493,8.201818,0,0,31.88775,0.9000046,0,0.9000046,-0.9000046,7.800015,20,0.1767412,12.7721,6.186791,0,8.633493
