Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,5.508812,5.508812,0,-1,0,5.508812,182.3091,0,0,4.151511,10.04307,5.79875,5.508812,0,0,32.88775,0,4.244318,0,4.244318,11.82653,30.32438,0.1766347,6.059694,8.034455,0,10.04307
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,12.16426,8.36,0,-1,0,8.36,121.6944,0,3.804258,7.818798,10.17365,8.8,8.36,0,0,28.64343,3.819887,1.373649,0,1.373649,13.12969,33.6658,0.1766002,13.38068,8.138919,0,13.99354
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,1.013404,1.013404,0,-1,0,1.013404,1054.747,0,0,0,10.68884,1.066741,1.013404,0,0,27.26978,5.056171,9.622103,0,9.622103,22.25801,57.07172,0.1763593,1.114744,8.551075,0,15.74501
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,15.05555,8.36,0,-1,0,8.36,138.4491,0,6.695552,8.201108,11.57435,8.8,8.36,0,0,17.64768,13.71606,2.774348,0,2.774348,24.88999,63.82037,0.1762899,16.56111,9.259479,0,25.29041
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,10.42451,8.36,0,-1,0,8.36,109.4866,0,2.064512,3.106963,9.15308,8.8,8.36,0,0,14.87333,16.21298,0.3530796,0,0.3530796,25.22495,64.67924,0.1762811,11.46696,7.322464,0,25.36606
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,9.282285,8.36,0,-1,0,8.36,74.94374,0,0.9222845,1.850513,6.265297,8.8,8.36,0,0,14.52026,16.53075,0,2.534703,-2.534703,22.55314,57.82845,0.1762811,10.21051,5.012238,0,22.79605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,5.082075,5.082075,0,-1,0,5.082075,104.4919,0,8.881784E-16,0,5.310355,5.349552,5.082075,0,0,17.33659,13.99605,0,0.0391968,-0.0391968,22.51183,57.72252,0.1762811,5.590282,4.248284,0,19.3064
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,19.91462,8.36,0,-1,0,8.36,34.82505,0,11.55462,13.54608,2.911374,8.8,8.36,0,0,17.38014,13.95685,0,5.888626,-5.888626,16.30467,41.80676,0.1762811,21.90608,2.329099,0,16.86822
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,32.99956,8.176686,0,-1,0,8.176686,6.589667,0,24.82287,28.53233,0.5388164,8.607038,8.176686,0,0,23.92306,8.068222,0,8.068222,-8.068222,7.800015,20,0.1762811,36.29951,0.4310531,0,8.607038
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1762811,0,0,0,8.426001E-16
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,3.145906,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.145906,3.460497,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1762811,3.460497,0,0,8.426001E-16
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.825,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.825,5.3075,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1762811,5.3075,0,0,8.426001E-16
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.543498,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.543498,2.797848,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1762811,2.797848,0,0,8.426001E-16
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,3.17443,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.17443,3.491873,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1762811,3.491873,0,0,8.426001E-16
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,1.105408,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.105408,1.215948,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1762811,1.215948,0,0,8.426001E-16
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2875122,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2875122,0.3162634,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1762811,0.3162634,0,0,8.426001E-16
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.661565,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.661565,1.827721,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1762811,1.827721,0,0,8.426001E-16
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.819655,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.819655,2.001621,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1762811,2.001621,0,0,8.426001E-16
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.607159,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.607159,1.767875,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1762811,1.767875,0,0,8.426001E-16
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,2.2866,2.2866,11.0866,0,3.14091,2.2866,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1763943,2.51526,0,12,8.426001E-16
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,24.52775,7.524,8.514374,0,8.514374,23.80845,61.04719,0.1764124,0,0.123499,12,7.678374
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,10.67769,10.67769,12,0,3.372,10.67769,18.81313,0,0,0,2.008807,0,0,1.32231,1.256195,16.01338,15.18694,3.265002,0,3.265002,26.9059,68.98936,0.1764594,11.74546,1.607046,12,17.19574
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,10.82698,10.82698,12,0,3.372,10.82698,24.59381,0,0,0,2.662766,0,0,1.17302,1.114369,12.74838,18.12544,3.777136,0,3.777136,30.48921,78.17731,0.1765123,11.90968,2.130213,12,20.7882
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,10.72999,8.36,0,-1,0,8.36,48.99364,0,2.369986,3.442984,4.095868,8.8,8.36,0,0,8.971242,21.52486,0,4.704132,-4.704132,25.53062,65.463,0.1765123,11.80298,3.276694,0,25.62073
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,7.617435,7.617435,0,-1,0,7.617435,64.26761,0,8.881784E-16,0.01917866,4.895543,8.018353,7.617435,0,0,14.19806,16.82073,0,3.12281,-3.12281,22.23889,57.02268,0.1765123,8.379179,3.916435,0,21.71627
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,2.056952,2.056952,0,-1,0,2.056952,333.2394,0,0,0,6.854574,2.165212,2.056952,0,0,17.66784,13.69792,4.689361,0,4.689361,26.68761,68.42963,0.1763954,2.262647,5.483659,0,20.55249
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,6.725429,6.725429,0,-1,0,6.725429,159.8819,0,0,0,10.75275,7.079399,6.725429,0,0,12.97848,17.91834,3.673347,0,3.673347,30.17245,77.3651,0.176304,7.397972,8.602197,0,28.67109
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,16.004,8.36,0,-1,0,8.36,117.9088,0,7.644002,9.244403,9.857172,8.8,8.36,0,0,9.305135,21.22436,1.057172,0,1.057172,31.17537,79.93669,0.1762777,17.6044,7.885737,0,31.08153
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,22.54906,8.36,0,-1,0,8.36,59.59447,0,14.18906,16.44397,4.982098,8.8,8.36,0,0,8.247963,22.17581,0,3.817902,-3.817902,27.15095,69.61768,0.1762777,24.80397,3.985678,0,27.15791
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,7.241403,7.241403,0,-1,0,7.241403,58.25735,0,8.881784E-16,0,4.218649,7.622529,7.241403,0,0,12.49008,18.35791,0,3.40388,-3.40388,23.56295,60.41769,0.1762777,7.965543,3.37492,0,22.57656
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,5.381533,5.381533,0,-1,0,5.381533,66.01209,0,0,0,3.552462,5.664771,5.381533,0,0,16.27217,14.95403,0,2.112309,-2.112309,21.33638,54.70855,0.1762777,5.919686,2.84197,0,18.50649
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,6.695794,6.695794,0,-1,0,6.695794,42.81296,0,8.881784E-16,0,2.866668,7.048204,6.695794,0,0,18.61917,12.84172,0,4.181536,-4.181536,16.92865,43.40671,0.1762777,7.365373,2.293334,0,15.70839
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,23.26533,8.660184,0.5130422,0,0.5130422,17.41537,44.65469,0.176265,0,0.4104338,0,9.173226
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,14.06218,8.36,0,-1,0,8.36,0,0,5.702176,7.108393,0,8.8,8.36,0,0,22.75229,9.121922,0,8.8,-8.8,8.139352,20.87009,0.176265,15.46839,0,0,9.121922
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,13.0052,0.3058262,0,-1,0,0.3058262,0,0,12.69937,13.99989,0,0.3219223,0.3058262,0,0,32.53006,0.3219223,0,0.3219223,-0.3219223,7.800015,20,0.176265,14.30572,0,0,0.3219223
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,12.15937,0,0,-1,0,0,0,0,12.15937,13.37531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176265,13.37531,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.6389185,0,0,-1,0,0,0,0,0.6389185,0.7028103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176265,0.7028103,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,6.03194,0,0,-1,0,0,0,0,6.03194,6.635134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176265,6.635134,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.05476621,0,0,-1,0,0,0,0,0.05476621,0.06024283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176265,0.06024283,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.8889055,0,0,-1,0,0,0,0,0.8889055,0.977796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176265,0.977796,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.317343,0,0,-1,0,0,0,0,1.317343,1.449078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176265,1.449078,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.530014,0,0,-1,0,0,0,0,1.530014,1.683015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176265,1.683015,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,3.402481,0,0,-1,0,0,0,0,3.402481,3.742729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.176265,3.742729,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.702334,1.702334,10.50233,0,2.99309,1.702334,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1763545,1.872567,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.542606,2.542606,11.34261,0,3.205679,2.542606,6.210263,0,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1764731,2.796867,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,15.19596,15.19596,12,0,3.372,15.19596,10.3579,8.881784E-16,0,0,1.573983,3.364167,3.195959,0,0,16.00985,15.19011,0,1.790185,-1.790185,21.92478,56.21727,0.1764731,16.71556,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,8.752704,8.752704,12,0,3.372,8.752704,43.16898,4.440892E-16,0,0,3.778453,0,0,3.247296,3.084931,17.99895,13.39993,6.863384,0,6.863384,28.43596,72.91257,0.1765731,9.627975,3.022763,12,17.17838
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.7507184,0.7507184,0,-1,0,0.7507184,651.5789,0,0,0,4.891523,0.7902299,0.7507184,0,0,11.13556,19.57697,4.101293,0,4.101293,32.32679,82.88903,0.1764713,0.8257903,3.913218,0,24.4685
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,-1,0,0,0,0,0,0,5.192516,0,0,0,0,7.034268,23.26814,5.192516,0,5.192516,37.25284,95.51991,0.1763426,0,4.154013,0,28.46065
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,1.062224,1.062224,0,-1,0,1.062224,548.9442,2.871134,0,0,5.831017,1.11813,1.062224,0,0,1.841752,27.9414,1.841752,0,1.841752,39.00008,100,0.176297,1.168446,4.664813,0,33.77242
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,14.56122,8.36,0,-1,0,8.36,80.71158,0,6.201221,7.657344,6.747488,8.8,8.36,0,0,0,29.59898,0,2.052512,-2.052512,36.83654,94.45248,0.176297,16.01734,5.39799,0,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,-1,0,0,0,4.878036,0,0,7.158605,0,0,0,0,2.280569,27.54647,2.280569,0,2.280569,39.00008,100,0.1762406,0,5.726884,0,34.70507
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.616973,4.616973,0,-1,0,4.616973,128.5984,1.077381,0,0,5.937353,4.859972,4.616973,0,0,0,29.59898,0,0,0,39.00008,100,0.1762406,5.078671,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.207484,1.207484,0,-1,0,1.207484,115.4553,0.1230687,0,0,1.394105,1.271036,1.207484,0,0,0,29.59898,0,0,0,39.00008,100,0.1762406,1.328233,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,8.265325,8.265325,0,-1,0,8.265325,38.28169,0,0,0.7318571,3.164106,8.700342,8.265325,0,0,0,29.59898,0,5.536236,-5.536236,33.16437,85.03668,0.1762406,9.091857,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0,0,0,0.9694042,0,0,0,0,6.151373,24.06274,0.9694042,0,0.9694042,34.08403,87.39478,0.1762166,0,0.7755233,0,25.03215
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.982421,5.982421,0,-1,0,5.982421,9.108336,0,0,0,0.544899,6.297286,5.982421,0,0,5.181969,24.93521,0,5.752387,-5.752387,28.02048,71.84724,0.1762166,6.580663,0.4359192,0,25.4801
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,5.368382,5.368382,0,-1,0,5.368382,0,0,8.881784E-16,0,0,5.650928,5.368382,0,0,11.57351,19.18282,0,5.650928,-5.650928,22.06388,56.57394,0.1762166,5.90522,0,0,19.18282
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,28.77411,8.36,0,-1,0,8.36,0,0,20.41411,23.29152,0,8.8,8.36,0,0,17.85232,13.53189,0,8.8,-8.8,12.78787,32.78934,0.1762166,31.65152,0,0,13.53189
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,4.458454,4.458454,0,-1,0,4.458454,0,0,8.881784E-16,0.4090028,0,4.69311,4.458454,0,0,27.6301,4.731892,0,4.69311,-4.69311,7.840895,20.10482,0.1762166,4.9043,0,0,4.731892
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,1.095791,0.0368426,0,-1,0,0.0368426,0,0,1.058949,1.168528,0,0.03878168,0.0368426,0,0,32.84466,0.03878168,0,0.03878168,-0.03878168,7.800015,20,0.1762166,1.20537,0,0,0.03878168
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.48932,0,0,-1,0,0,0,0,1.48932,1.638252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,1.638252,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.816507,0,0,-1,0,0,0,0,4.816507,5.298158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,5.298158,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,5.011613,0,0,-1,0,0,0,0,5.011613,5.512774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,5.512774,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,4.353899,0,0,-1,0,0,0,0,4.353899,4.789288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,4.789288,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.981847,0,0,-1,0,0,0,0,2.981847,3.280032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,3.280032,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,3.391183,0,0,-1,0,0,0,0,3.391183,3.730301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,3.730301,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1762166,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2506173,0.2506173,9.050617,0,2.625806,0.2506173,31.02501,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1762466,0.275679,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,6.431589,6.431589,12,0,3.372,6.431589,9.981648,0,0,0,0.6419786,0,0,5.568411,5.289991,24.45,7.593978,5.93197,0,5.93197,21.43233,54.95459,0.1763434,7.074748,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,6.267162,6.267162,12,0,3.372,6.267162,28.86118,0,0,0,1.808777,0,0,5.732838,5.446196,18.51803,12.93275,7.254973,0,7.254973,28.315,72.60243,0.1764575,6.893878,1.447021,12,14.74153
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,19.05704,8.36,0,-1,0,8.36,37.89152,0,10.69704,12.60274,3.167731,8.8,8.36,0,0,11.26306,19.46223,0,5.632269,-5.632269,22.37807,57.37955,0.1764575,20.96274,2.534185,0,22.62996
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,10.1799,8.36,0,-1,0,8.36,44.50361,0,1.819905,2.837895,3.720502,8.8,8.36,0,0,17.52113,13.82996,0,5.079498,-5.079498,17.02381,43.65071,0.1764575,11.1979,2.976402,0,17.55046
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,7.601192,7.601192,0,-1,0,7.601192,68.04521,0,0,0.001311673,5.172247,8.001255,7.601192,0,0,23.16502,8.75046,0,2.829008,-2.829008,14.04177,36.00448,0.1764575,8.361312,4.137798,0,13.92271
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,15.55609,8.36,0,-1,0,8.36,52.56153,0,7.19609,10.65143,4.394144,8.8,8.36,0,0,26.30836,5.921452,0,4.405856,-4.405856,9.397594,24.09635,0.1764575,17.1117,3.515315,0,10.3156
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.985082,2.985082,0,-1,0,2.985082,233.4852,0,0,0.5195264,6.969727,3.142192,2.985082,0,0,31.20376,1.515596,3.827534,0,3.827534,13.02871,33.40689,0.1763631,3.283591,5.575781,0,8.485323
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,15.82418,8.214664,0,-1,0,8.214664,44.87874,0,7.609512,11.99377,3.686637,8.647015,8.214664,0,0,27.37622,4.960377,0,4.960377,-4.960377,7.800015,20,0.1763631,17.40659,2.94931,0,8.647015
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,6.564389,1.499729,0,-1,0,1.499729,105.2632,0,5.06466,6.920882,1.578662,1.578662,1.499729,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,7.220828,1.26293,0,1.578662
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,8.355545,0.2323028,0,-1,0,0.2323028,105.2632,0,8.123242,9.144639,0.2445292,0.2445292,0.2323028,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,9.191099,0.1956234,0,0.2445292
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,16.90568,1.134087,0,-1,0,1.134087,105.2632,0,15.77159,18.36943,1.193776,1.193776,1.134087,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,18.59625,0.9550206,0,1.193776
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,6.16463,0.4115404,0,-1,0,0.4115404,105.2632,0,5.753089,6.698785,0.4332005,0.4332005,0.4115404,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,6.781093,0.3465604,0,0.4332005
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,19.59219,0,0,-1,0,0,0,0,19.59219,21.5514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,21.5514,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,6.49861,0,0,-1,0,0,0,0,6.49861,7.14847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,7.14847,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,35.12218,0,0,-1,0,0,0,0,35.12218,38.6344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,38.6344,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,6.148479,0,0,-1,0,0,0,0,6.148479,6.763326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,6.763326,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.783854,0,0,-1,0,0,0,0,3.783854,4.162239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,4.162239,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1490284,0,0,-1,0,0,0,0,0.1490284,0.1639313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,0.1639313,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,5.66784,0,0,-1,0,0,0,0,5.66784,6.234624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,6.234624,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.698389,0,0,-1,0,0,0,0,3.698389,4.068228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,4.068228,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,4.531687,0,0,-1,0,0,0,0,4.531687,4.984856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,4.984856,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.679761,0,0,-1,0,0,0,0,3.679761,4.047737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1763631,4.047737,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,4.21777,4.21777,12,0,3.372,4.21777,0,0,0,0,0,0,0,7.78223,7.393118,32.88775,0,7.393118,0,7.393118,14.81374,37.98388,0.1764865,4.639547,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,4.431938,4.431938,12,0,3.372,4.431938,3.304076,-8.881784E-16,0,0,0.1464346,0,0,7.568062,7.189659,25.49463,6.653807,7.336094,0,7.336094,21.77337,55.82905,0.1766081,4.875132,0.1171477,12,6.800241
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,9.0633,9.0633,12,0,3.372,9.0633,18.41333,0,0,0,1.668855,0,0,2.9367,2.789865,18.15854,13.25629,4.45872,0,4.45872,26.00329,66.67496,0.1766756,9.96963,1.335084,12,14.92515
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,5.649889,5.649889,12,0,3.372,5.649889,55.57122,0,0,0,3.139712,0,0,6.350111,6.032606,13.69982,17.26914,9.172318,0,9.172318,34.70491,88.98677,0.1768022,6.214878,2.511769,12,20.40885
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0.5457348,0,0,5.073238,0,0,0,0,4.527503,25.52423,4.527503,0,4.527503,39.00008,100,0.1766908,0,4.058591,0,30.59746
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,10.54635,8.36,0,-1,0,8.36,59.70475,0,2.186351,3.240986,4.991317,8.8,8.36,0,0,0,29.59898,0,3.808683,-3.808683,34.98537,89.70591,0.1766908,11.60099,3.993054,0,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,12.05903,8.36,0,-1,0,8.36,58.52821,0,3.69903,4.904933,4.892959,8.8,8.36,0,0,4.23187,25.79029,0,3.907041,-3.907041,30.86699,79.14597,0.1766908,13.26493,3.914367,0,30.68325
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.708397,2.708397,0,-1,0,2.708397,201.5437,0,0,0,5.458602,2.850944,2.708397,0,0,8.573027,21.88326,2.607658,0,2.607658,33.34083,85.48914,0.1766267,2.979237,4.366882,0,27.34186
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,-1,0,0,0,0,0,0,1.327474,0,0,0,0,5.965368,24.23015,1.327474,0,1.327474,34.60019,88.71825,0.1765941,0,1.061979,0,25.55762
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,9.614511,8.36,0,-1,0,8.36,60.82341,0,1.254511,2.215962,5.084837,8.8,8.36,0,0,4.637895,25.42487,0,3.715163,-3.715163,30.68406,78.67692,0.1765941,10.57596,4.06787,0,30.50971
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,7.441313,7.441313,0,-1,0,7.441313,27.97313,0,8.881784E-16,0,2.081568,7.832962,7.441313,0,0,8.765854,21.70971,0,5.751393,-5.751393,24.62156,63.13208,0.1765941,8.185445,1.665255,0,23.79128
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.7886285,0.7886285,0,-1,0,0.7886285,269.5644,0,0,0,2.125862,0.8301353,0.7886285,0,0,15.15629,15.95832,1.295727,0,1.295727,25.85079,66.28395,0.1765623,0.8674914,1.700689,0,18.08418
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,8.171779,8.171779,0,-1,0,8.171779,14.59692,0,0,0.6289564,1.192828,8.601872,8.171779,0,0,13.86056,17.12447,0,7.409045,-7.409045,18.04097,46.25882,0.1765623,8.988956,0.9542621,0,18.3173
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,22.94852,8.36,0,-1,0,8.36,6.009559,0,14.58852,16.88337,0.5023991,8.8,8.36,0,0,22.09284,9.715426,0,8.297601,-8.297601,9.294535,23.83209,0.1765623,25.24337,0.4019193,0,10.21782
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,17.80806,1.346934,0,-1,0,1.346934,0,0,16.46113,18.24194,0,1.417825,1.346934,0,0,31.31239,1.417825,0,1.417825,-1.417825,7.800015,20,0.1765623,19.58887,0,0,1.417825
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,15.21392,0,0,-1,0,0,0,0,15.21392,16.73531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765623,16.73531,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,7.484194,0,0,-1,0,0,0,0,7.484194,8.232614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765623,8.232614,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765623,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.5260205,0,0,-1,0,0,0,0,0.5260205,0.5786225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765623,0.5786225,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,4.562627,0,0,-1,0,0,0,0,4.562627,5.01889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765623,5.01889,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,5.169798,0,0,-1,0,0,0,0,5.169798,5.686779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765623,5.686779,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,2.150917,0,0,-1,0,0,0,0,2.150917,2.366009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765623,2.366009,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4598737,0,0,-1,0,0,0,0,0.4598737,0.505861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765623,0.505861,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.18635,0,0,-1,0,0,0,0,1.18635,1.304985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1765623,1.304985,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.3140687,0.3140687,9.114069,0,2.641859,0.3140687,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.176596,0.3454756,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,3.051561,3.051561,11.40447,0,3.221332,3.051561,1.904941,0,0,0,0.05813043,0,0,8.352912,7.935266,24.52775,7.524,7.993397,0,7.993397,23.31421,59.77991,0.176728,3.356717,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,8.179917,8.179917,12,0,3.372,8.179917,20.06064,0,0,0,1.640943,0,0,3.820083,3.629078,16.53436,14.71806,5.270022,0,5.270022,28.31379,72.59932,0.1768085,8.99791,1.312755,12,16.359
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,9.443429,9.443429,12,0,3.372,9.443429,44.86259,0,0,0,4.236567,0,0,2.556571,2.428742,11.26433,19.46108,6.665309,0,6.665309,34.63706,88.8128,0.1769015,10.38777,3.389253,12,23.69764
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,9.146008,8.36,0,-1,0,8.36,73.89364,0,0.7860076,1.700608,6.177508,8.8,8.36,0,0,4.599025,25.45986,0,2.622492,-2.622492,31.87271,81.72473,0.1769015,10.06061,4.942006,0,31.63736
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.683797,3.683797,0,-1,0,3.683797,201.2948,0,0,0,7.415291,3.877681,3.683797,0,0,7.512905,22.83736,3.53761,0,3.53761,35.22878,90.33003,0.1768149,4.052176,5.932232,0,30.25265
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.584471,3.584471,0,-1,0,3.584471,271.1552,1.971058,0,0,9.719481,3.773128,3.584471,0,0,3.975295,26.02121,3.975295,0,3.975295,39.00008,100,0.1767176,3.942918,7.775585,0,35.74069
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,-1,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767176,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,6.233975,6.233975,0,-1,0,6.233975,144.8433,2.467418,0,0,9.029498,6.562079,6.233975,0,0,0,29.59898,0,0,0,39.00008,100,0.1767176,6.857373,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1767176,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,11.07608,8.36,0,-1,0,8.36,78.69611,0,2.716084,3.823693,6.578994,8.8,8.36,0,0,0,29.59898,0,2.221005,-2.221005,36.65893,93.99708,0.1767176,12.18369,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,9.58045,8.36,0,-1,0,8.36,34.65186,0,1.22045,2.178495,2.896895,8.8,8.36,0,0,2.467784,27.37797,0,5.903104,-5.903104,30.43651,78.04219,0.1767176,10.5385,2.317516,0,30.27487
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,16.61017,8.36,0,-1,0,8.36,28.62168,0,8.250175,9.911192,2.392773,8.8,8.36,0,0,9.026789,21.47487,0,6.407227,-6.407227,23.6827,60.72476,0.1767176,18.27119,1.914218,0,23.86764
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,13.63331,8.36,0,-1,0,8.36,6.497642,0,5.27331,6.636641,0.5432029,8.8,8.36,0,0,16.14593,15.06764,0,8.256797,-8.256797,14.97927,38.40832,0.1767176,14.99664,0.4345623,0,15.61084
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,16.40561,6.470302,0,-1,0,6.470302,0,0,9.935307,11.57587,0,6.810843,6.470302,0,0,25.32015,6.810843,0,6.810843,-6.810843,7.800015,20,0.1767176,18.04617,0,0,6.810843
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,17.44979,0,0,-1,0,0,0,0,17.44979,19.19476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767176,19.19476,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,21.00739,0,0,-1,0,0,0,0,21.00739,23.10813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767176,23.10813,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.6933506,0,0,-1,0,0,0,0,0.6933506,0.7626857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767176,0.7626857,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,1.074014,0,0,-1,0,0,0,0,1.074014,1.181416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767176,1.181416,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,1.024258,0,0,-1,0,0,0,0,1.024258,1.126684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767176,1.126684,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.99596,0,0,-1,0,0,0,0,4.99596,5.495555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767176,5.495555,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,2.226007,0,0,-1,0,0,0,0,2.226007,2.448607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767176,2.448607,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.496525,0,0,-1,0,0,0,0,2.496525,2.746177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767176,2.746177,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.9317731,0,0,-1,0,0,0,0,0.9317731,1.02495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767176,1.02495,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,4.462871,4.462871,12,0,3.372,4.462871,0,0,0,0,0,0,0,7.537129,7.160273,32.88775,0,7.160273,0,7.160273,14.59285,37.41748,0.1768356,4.909158,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.666777,2.666777,11.46678,0,3.237095,2.666777,4.742576,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.72748,6.444245,8.486474,0,8.486474,22.64382,58.06097,0.176957,2.933455,0.1011792,12,6.57072
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,13.47714,13.47714,12,0,3.372,13.47714,11.16013,0,0,0,1.504067,1.554887,1.477142,0,0,17.24101,14.08207,0,0.05081973,-0.05081973,22.59025,57.92361,0.176957,14.82486,1.203254,12,15.58614
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.683677,3.683677,11.8878,0,3.343613,3.683677,111.6819,0,0,0,4.114001,0,0,8.204123,7.793917,17.29747,14.03125,11.90792,0,11.90792,33.8871,86.88982,0.177011,4.052044,3.291201,12,18.14525
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,6.039032,6.039032,0,-1,0,6.039032,119.0816,0,0,0,7.191378,6.356875,6.039032,0,0,5.389555,24.74838,0.8345026,0,0.8345026,34.67878,88.91976,0.1769906,6.642935,5.753103,0,31.93976
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,-1,0,0,0,2.632098,0,0,7.18715,0,0,0,0,4.555052,25.49943,4.555052,0,4.555052,39.00008,100,0.1768795,0,5.749721,0,32.68658
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,-1,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1768795,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,12.41293,8.36,0,-1,0,8.36,60.26881,0,4.052927,5.294219,5.038473,8.8,8.36,0,0,0,29.59898,0,3.761528,-3.761528,35.03508,89.83336,0.1768795,13.65422,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,-1,0,0,0,0.8162225,0,0,4.995697,0,0,0,0,4.179475,25.83745,4.179475,0,4.179475,39.00008,100,0.1767778,0,3.996558,0,30.83315
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.8577809,0.8577809,0,-1,0,0.8577809,459.4748,3.038359,0,0,3.941287,0.9029272,0.8577809,0,0,0,29.59898,0,0,0,39.00008,100,0.1767778,0.943559,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,7.089751,7.089751,0,-1,0,7.089751,54.31572,0,0,0,3.85085,7.462896,7.089751,0,0,0,29.59898,0,3.612046,-3.612046,35.19265,90.23737,0.1767778,7.798727,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,17.02719,8.36,0,-1,0,8.36,20.59784,0,8.667193,10.36991,1.721979,8.8,8.36,0,0,4.013385,25.98693,0,7.078021,-7.078021,27.73176,71.10693,0.1767778,18.72991,1.377583,0,27.70891
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,10.85991,8.36,0,-1,0,8.36,14.05357,0,2.499911,3.585902,1.174879,8.8,8.36,0,0,11.87785,18.90891,0,7.625121,-7.625121,19.69417,50.49778,0.1767778,11.9459,0.9399031,0,20.08379
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,21.78416,8.36,0,-1,0,8.36,5.710491,0,13.42416,15.60258,0.4773971,8.8,8.36,0,0,20.35021,11.28379,0,8.322603,-8.322603,10.92138,28.00348,0.1767778,23.96258,0.3819177,0,11.76119
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,8.618591,2.813127,0,-1,0,2.813127,0,0,5.805464,6.667323,0,2.961187,2.813127,0,0,29.59755,2.961187,0,2.961187,-2.961187,7.800015,20,0.1767778,9.48045,0,0,2.961187
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,13.62994,0,0,-1,0,0,0,0,13.62994,14.99293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,14.99293,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.988039,0,0,-1,0,0,0,0,2.988039,3.286843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,3.286843,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3987992,0,0,-1,0,0,0,0,0.3987992,0.4386791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,0.4386791,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.922232,0,0,-1,0,0,0,0,2.922232,3.214456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,3.214456,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.912555,0,0,-1,0,0,0,0,1.912555,2.103811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,2.103811,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.787967,0,0,-1,0,0,0,0,3.787967,4.166764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,4.166764,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,6.672266,0,0,-1,0,0,0,0,6.672266,7.339492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,7.339492,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.35927,0,0,-1,0,0,0,0,2.35927,2.595197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,2.595197,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767778,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.7070446,0.7070446,9.507045,0,2.741282,0.7070446,14.9048,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1768235,0.7777491,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,8.844327,8.844327,12,0,3.372,8.844327,13.66033,0,0,0,1.208164,0,0,3.155673,2.997889,24.42237,7.618845,4.206053,0,4.206053,19.8212,50.82348,0.1768876,9.72876,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,1.000102,1.000102,9.800102,0,2.815426,1.000102,126.3081,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,20.21632,11.40429,9.62321,0,9.62321,28.95057,74.23209,0.1769163,1.100112,1.010568,12,12.6675
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,20.00124,8.36,0,-1,0,8.36,22.90409,0,11.64124,13.64136,1.914782,8.8,8.36,0,0,10.59311,20.06518,0,6.885218,-6.885218,21.69292,55.62276,0.1769163,22.00136,1.531826,0,21.97997
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,12.06637,8.36,0,-1,0,8.36,33.48599,0,3.706368,4.913004,2.799429,8.8,8.36,0,0,18.24335,13.17997,0,6.000571,-6.000571,15.36776,39.40443,0.1769163,13.273,2.239543,0,15.97939
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,-1,0,0,0,0,0,0,1.19635,0,0,0,0,24.91065,7.179393,1.19635,0,1.19635,16.50272,42.31458,0.1768872,0,0.95708,0,8.375743
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,10.34704,8.36,0,-1,0,8.36,35.19066,0,1.987035,3.021739,2.941939,8.8,8.36,0,0,23.7143,8.256108,0,5.858061,-5.858061,10.32778,26.48143,0.1768872,11.38174,2.353551,0,11.19805
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,14.85749,4.928829,0,-1,0,4.928829,56.60966,0,9.928661,13.53496,2.790194,5.188241,4.928829,0,0,30.22326,2.398047,0,2.398047,-2.398047,7.800015,20,0.1768872,16.34324,2.232155,0,5.188241
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,32.88775,0,5.303887,0,5.303887,12.83172,32.90179,0.1767586,0,4.24311,0,5.303887
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,2.144644,2.144644,0,-1,0,2.144644,181.7845,0,0,0,3.898632,2.25752,2.144644,0,0,27.58387,4.773499,1.641112,0,1.641112,14.38862,36.89382,0.1767188,2.359109,3.118906,0,8.672131
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0,0,0,0.7926652,0,0,0,0,25.94275,6.250499,0.7926652,0,0.7926652,15.14061,38.82199,0.1766996,0,0.6341321,0,7.043164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,0,0,0,1.300874,0,0,0,0,25.15009,6.963898,1.300874,0,1.300874,16.37473,41.98639,0.1766681,0,1.040699,0,8.264771
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,12.0585,8.243741,0,-1,0,8.243741,6.586062,0,3.81476,5.433243,0.5429379,8.677622,8.243741,0,0,23.84921,8.134685,0,8.134685,-8.134685,7.800015,20,0.1766681,13.26435,0.4343503,0,8.677622
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.941829,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.941829,5.436012,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1766681,5.436012,0,0,8.426001E-16
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,18.37163,0,0,-1,0,0,0,0,18.37163,20.2088,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1766681,20.2088,0,0,8.426001E-16
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,17.61316,0,0,-1,0,0,0,0,17.61316,19.37447,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1766681,19.37447,0,0,8.426001E-16
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.817191,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.817191,1.998911,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1766681,1.998911,0,0,8.426001E-16
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,5.05086,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.05086,5.555946,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1766681,5.555946,0,0,8.426001E-16
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,6.51716,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.51716,7.168876,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1766681,7.168876,0,0,8.426001E-16
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.399002,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.399002,1.538902,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1766681,1.538902,0,0,8.426001E-16
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,1.062355,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.062355,1.168591,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1766681,1.168591,0,0,8.426001E-16
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,4.084229,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.084229,4.492652,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1766681,4.492652,0,0,8.426001E-16
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1766681,0,0,0,8.426001E-16
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.676785,1.676785,10.47678,0,2.986627,1.676785,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1767537,1.844463,0,12,8.426001E-16
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,1.090135,1.090135,9.890135,0,2.838204,1.090135,3.697928,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1768155,1.199148,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,10.28557,10.28557,12,0,3.372,10.28557,6.983477,0,0,0,0.7182905,0,0,1.714428,1.628707,16.12744,15.08428,2.346997,0,2.346997,25.9268,66.47884,0.1768509,11.31413,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,26.06741,20.36,12,0,3.372,20.36,5.967263,0,5.707413,8.314154,1.214935,8.8,8.36,0,0,13.78044,17.19658,0,7.585065,-7.585065,17.93144,45.97796,0.1768509,28.67415,0.9719477,12,18.41151
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,2.185123,2.185123,0,-1,0,2.185123,90.14792,0,0,0,1.969843,2.300129,2.185123,0,0,22.20829,9.611513,0,0.3302865,-0.3302865,17.58329,45.08526,0.1768509,2.403635,1.575874,0,11.58136
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,-1,0,0,0,0,0,0,1.499663,0,0,0,0,22.57528,9.281227,1.499663,0,1.499663,19.00599,48.73322,0.1768146,0,1.199731,0,10.78089
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,7.802527,7.802527,0,-1,0,7.802527,14.07047,0,0,0.2227794,1.097852,8.213186,7.802527,0,0,21.07561,10.63092,0,7.115334,-7.115334,11.50577,29.50192,0.1768146,8.58278,0.8782816,0,11.72878
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,11.31637,4.256676,0,-1,0,4.256676,22.67313,0,7.059698,8.924828,0.9651219,4.480712,4.256676,0,0,28.98154,3.51559,0,3.51559,-3.51559,7.800015,20,0.1768146,12.44801,0.7720975,0,4.480712
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,13.20853,2.091408,0,-1,0,2.091408,105.2632,0,11.11712,14.1111,2.201482,2.201482,2.091408,0,0,32.88775,0,0,0,0,7.800015,20,0.1768146,14.52938,1.761185,0,2.201482
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,14.65247,1.218205,0,-1,0,1.218205,105.2632,0,13.43426,15.87407,1.282321,1.282321,1.218205,0,0,32.88775,0,0,0,0,7.800015,20,0.1768146,16.11771,1.025857,0,1.282321
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,32.88775,0,1.459426,0,1.459426,9.184548,23.55008,0.1767793,0,1.167541,0,1.459426
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,5.180452,2.007398,0,-1,0,2.007398,39.83103,0,3.173054,4.298771,0.7995673,2.113051,2.007398,0,0,31.42833,1.313483,0,1.313483,-1.313483,7.800015,20,0.1767793,5.698498,0.6396539,0,2.113051
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,16.63798,0.6018922,0,-1,0,0.6018922,105.2632,0,16.03609,18.1814,0.6335708,0.6335708,0.6018922,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,18.30178,0.5068566,0,0.6335708
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,3.36803,0.518932,0,-1,0,0.518932,105.2632,0,2.849098,3.601047,0.5462443,0.5462443,0.518932,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,3.704834,0.4369954,0,0.5462443
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.965333,0,0,-1,0,0,0,0,0.965333,1.061866,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,1.061866,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,4.048334,0,0,-1,0,0,0,0,4.048334,4.453168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,4.453168,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,5.346089,0,0,-1,0,0,0,0,5.346089,5.880698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,5.880698,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.806205,0,0,-1,0,0,0,0,1.806205,1.986825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,1.986825,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,2.002065,0,0,-1,0,0,0,0,2.002065,2.202272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,2.202272,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.932586,0,0,-1,0,0,0,0,2.932586,3.225844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,3.225844,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.452735,0,0,-1,0,0,0,0,1.452735,1.598009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,1.598009,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767793,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1767777,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,11.74229,11.74229,12,0,3.372,11.74229,4.408587,0,0,0.7605463,0.517669,0,0,0.257711,0.2448255,32.82037,0.0606468,0.7624944,0,0.7624944,8.587309,22.0187,0.1767881,12.91652,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,11.7213,11.7213,12,0,3.372,11.7213,5.233416,0,0,0.06733438,0.6134245,0,0,0.278698,0.2647631,32.05787,0.7468918,0.8781876,0,0.8781876,9.42043,24.1549,0.1768,12.89343,0.4907396,12,1.360316
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,12.93207,2.543464,0,-1,0,2.543464,44.82352,0,10.38861,12.54827,1.14007,2.67733,2.543464,0,0,31.17969,1.537261,0,1.537261,-1.537261,7.800015,20,0.1768,14.22528,0.912056,0,2.67733
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,19.09851,0.6070596,0,-1,0,0.6070596,105.2632,0,18.49145,20.88695,0.6390101,0.6390101,0.6070596,0,0,32.88775,0,0,0,0,7.800015,20,0.1768,21.00836,0.5112081,0,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,-1,0,0,0,0,0,0,0.4077691,0,0,0,0,32.88775,0,0.4077691,0,0.4077691,8.186859,20.99191,0.1767901,0,0.3262152,0,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,13.87807,1.068786,0,-1,0,1.068786,70.92587,0,12.80928,14.7732,0.7580456,1.125038,1.068786,0,0,32.47998,0.3669921,0,0.3669921,-0.3669921,7.800015,20,0.1767901,15.26588,0.6064365,0,1.125038
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,-1,0,0,0,0,0,0,1.391393,0,0,0,0,32.88775,0,1.391393,0,1.391393,9.120008,23.38459,0.1767565,0,1.113115,0,1.391393
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,5.301446,2.76155,0,-1,0,2.76155,59.9171,0,2.539896,4.327568,1.654641,2.906895,2.76155,0,0,31.49636,1.252254,0,1.252254,-1.252254,7.800015,20,0.1767565,5.831591,1.323712,0,2.906895
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,7.40689,0.800201,0,-1,0,0.800201,105.2632,0,6.606689,7.987539,0.8423168,0.8423168,0.800201,0,0,32.88775,0,0,0,0,7.800015,20,0.1767565,8.147579,0.6738535,0,0.8423168
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,19.01634,0.7132933,0,-1,0,0.7132933,105.2632,0,18.30305,20.77532,0.750835,0.750835,0.7132933,0,0,32.88775,0,0,0,0,7.800015,20,0.1767565,20.91797,0.600668,0,0.750835
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,32.88775,0,0.6757213,0,0.6757213,8.441061,21.6437,0.1767402,0,0.540577,0,0.6757213
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,15.24296,1.075685,0,-1,0,1.075685,48.72719,0,14.16728,16.08993,0.5241513,1.1323,1.075685,0,0,32.21203,0.6081492,0,0.6081492,-0.6081492,7.800015,20,0.1767402,16.76726,0.419321,0,1.1323
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,29.95528,0,0,-1,0,0,0,0,29.95528,32.95081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,32.95081,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,4.315543,0,0,-1,0,0,0,0,4.315543,4.747097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,4.747097,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,12.36238,0,0,-1,0,0,0,0,12.36238,13.59862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,13.59862,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.678216,0,0,-1,0,0,0,0,1.678216,1.846038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,1.846038,0,0,0
