Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,3.513031,0,0,-1,0,0,0,0,3.513031,3.864334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,3.864334,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.809781,0,0,-1,0,0,0,0,3.809781,4.190759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,4.190759,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.9006,0,0,-1,0,0,0,0,1.9006,2.09066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,2.09066,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,4.488281,0,0,-1,0,0,0,0,4.488281,4.937109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,4.937109,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.946943,0,0,-1,0,0,0,0,1.946943,2.141637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,2.141637,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767402,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.761739,0.761739,9.561739,0,2.75512,0.761739,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1767903,0.8379128,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.899348,4.899348,12,0,3.372,4.899348,0.2655067,0,0,0,0.0130081,0,0,7.100652,6.745619,24.52775,7.524,6.758627,0,6.758627,22.14281,56.77631,0.1768999,5.389283,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,18.42214,18.42214,12,0,3.372,18.42214,1.634637,0,0,0,0.3011352,6.760147,6.42214,0,0,17.76913,13.60676,0,6.459012,-6.459012,15.33441,39.31892,0.1768999,20.26435,0.2409081,12,13.9079
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,17.18303,17.18303,12,0,3.372,17.18303,2.560136,0,0,0.02739046,0.439909,5.455826,5.183035,0,0,24.94581,7.147753,0,5.015917,-5.015917,10.04717,25.76192,0.1768999,18.90134,0.3519273,12,7.587662
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,13.28932,3.161594,0,-1,0,3.161594,37.83403,0,10.12772,12.36574,1.196159,3.327994,3.161594,0,0,30.51905,2.131836,0,2.131836,-2.131836,7.800015,20,0.1768999,14.61825,0.9569268,0,3.327994
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,17.29202,1.777128,0,-1,0,1.777128,105.2632,0,15.51489,18.6658,1.870661,1.870661,1.777128,0,0,32.88775,0,0,0,0,7.800015,20,0.1768999,19.02122,1.496529,0,1.870661
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,0,-1,0,0,0,0,0,0,2.009698,0,0,0,0,32.88775,0,2.009698,0,2.009698,9.706583,24.88862,0.1768515,0,1.607759,0,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,12.64877,3.157664,0,-1,0,3.157664,47.98257,0,9.491107,11.90748,1.515128,3.323857,3.157664,0,0,30.87806,1.808729,0,1.808729,-1.808729,7.800015,20,0.1768515,13.91365,1.212103,0,3.323857
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,4.048141,0.7298833,0,-1,0,0.7298833,105.2632,0,3.318258,4.306978,0.7682981,0.7682981,0.7298833,0,0,32.88775,0,0,0,0,7.800015,20,0.1768515,4.452955,0.6146385,0,0.7682981
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,4.325012,0.2565616,0,-1,0,0.2565616,105.2632,0,4.068451,4.706202,0.2700648,0.2700648,0.2565616,0,0,32.88775,0,0,0,0,7.800015,20,0.1768515,4.757514,0.2160519,0,0.2700648
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,32.88775,0,0.7030925,0,0.7030925,8.467028,21.71028,0.1768346,0,0.562474,0,0.7030925
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,5.879937,0.9681485,0,-1,0,0.9681485,39.90302,0,4.911788,5.793386,0.3863204,1.019104,0.9681485,0,0,32.18466,0.6327832,0,0.6327832,-0.6327832,7.800015,20,0.1768346,6.46793,0.3090563,0,1.019104
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,8.254081,0.2286141,0,-1,0,0.2286141,105.2632,0,8.025467,9.033766,0.2406464,0.2406464,0.2286141,0,0,32.88775,0,0,0,0,7.800015,20,0.1768346,9.079489,0.1925171,0,0.2406464
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,32.88775,0,0.5410361,0,0.5410361,8.313288,21.31608,0.1768215,0,0.4328289,0,0.5410361
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,11.25647,0.4625859,0,-1,0,0.4625859,0,0,10.79389,11.91953,0,0.4869325,0.4625859,0,0,32.34672,0.4869325,0,0.4869325,-0.4869325,7.800015,20,0.1768215,12.38212,0,0,0.4869325
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768215,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,10.53258,0,0,-1,0,0,0,0,10.53258,11.58584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768215,11.58584,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.8800884,0,0,-1,0,0,0,0,0.8800884,0.9680973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768215,0.9680973,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,2.301841,0,0,-1,0,0,0,0,2.301841,2.532025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768215,2.532025,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,3.237455,0,0,-1,0,0,0,0,3.237455,3.5612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768215,3.5612,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.247039,0,0,-1,0,0,0,0,1.247039,1.371743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768215,1.371743,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,3.005371,0,0,-1,0,0,0,0,3.005371,3.305908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768215,3.305908,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,4.413592,0,0,-1,0,0,0,0,4.413592,4.854951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768215,4.854951,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.272406,0,0,-1,0,0,0,0,1.272406,1.399647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1768215,1.399647,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.706346,3.706346,12,0,3.372,3.706346,0,0,0,0,0,0,0,8.293653,7.878971,32.88775,0,7.878971,0,7.878971,15.27466,39.16573,0.1769492,4.076981,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.856319,4.856319,12,0,3.372,4.856319,3.13581,0,0,0,0.152285,0,0,7.143681,6.786497,25.00878,7.091074,6.938782,0,6.938782,21.85737,56.04443,0.1770608,5.341951,0.121828,12,7.243359
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,4.61835,4.61835,12,0,3.372,4.61835,39.03431,0,0,0,1.802741,0,0,7.38165,7.012568,18.07,13.33598,8.815309,0,8.815309,30.22031,77.48781,0.1771924,5.080184,1.442193,12,15.13872
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.95326,4.95326,11.21831,0,3.174233,4.95326,53.69995,0,0,0,2.659899,0,0,6.265054,5.951801,9.254692,21.26976,8.611699,0,8.611699,38.39008,98.43591,0.1772988,5.448586,2.127919,12,23.92965
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,13.6148,8.36,0,-1,0,8.36,58.35319,0,5.254803,6.616283,4.878326,8.8,8.36,0,0,0.6429923,29.02028,0,3.921674,-3.921674,34.25628,87.83643,0.1772988,14.97628,3.902661,0,33.89861
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,15.20239,8.36,0,-1,0,8.36,68.23748,0,6.842391,8.36263,5.704653,8.8,8.36,0,0,5.000407,25.09861,0,3.095347,-3.095347,30.99349,79.47034,0.1772988,16.72263,4.563723,0,30.80326
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,4.108716,4.108716,0,-1,0,4.108716,167.0491,0,0,0,6.863574,4.324965,4.108716,0,0,8.439681,22.00327,2.538609,0,2.538609,33.40183,85.64555,0.1772378,4.519588,5.490859,0,28.86684
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,6.675734,6.675734,0,-1,0,6.675734,118.4675,0,0,0,7.908578,7.027089,6.675734,0,0,5.901073,24.28801,0.8814895,0,0.8814895,34.23808,87.78978,0.1772166,7.343307,6.326862,0,32.19659
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,18.99706,8.36,0,-1,0,8.36,80.54651,0,10.63706,12.53677,6.733688,8.8,8.36,0,0,5.019583,25.08135,0,2.066312,-2.066312,32.06,82.20496,0.1772166,20.89677,5.38695,0,31.81504
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,11.91567,8.36,0,-1,0,8.36,69.64474,0,3.555667,4.747234,5.8223,8.8,8.36,0,0,7.315486,23.01504,0,2.9777,-2.9777,28.92123,74.15685,0.1772166,13.10723,4.65784,0,28.83734
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,10.6433,8.36,0,-1,0,8.36,53.31384,0,2.283299,3.347629,4.457037,8.8,8.36,0,0,10.62404,20.03734,0,4.342963,-4.342963,24.34334,62.4187,0.1772166,11.70763,3.56563,0,24.49438
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,6.950664,6.950664,0,-1,0,6.950664,30.3679,0,8.881784E-16,0,2.110771,7.316488,6.950664,0,0,15.44956,15.69438,0,5.205718,-5.205718,18.85604,48.34871,0.1772166,7.64573,1.688617,0,17.80515
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,9.639636,8.36,0,-1,0,8.36,29.71975,0,1.279636,2.243599,2.484571,8.8,8.36,0,0,21.23369,10.48866,0,6.315429,-6.315429,12.19899,31.27939,0.1772166,10.6036,1.987657,0,12.97323
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,22.92955,4.476114,0,-1,0,4.476114,12.02978,0,18.45343,21.15562,0.5384666,4.711699,4.476114,0,0,28.25083,4.173232,0,4.173232,-4.173232,7.800015,20,0.1772166,25.2225,0.4307733,0,4.711699
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,10.69086,0,0,-1,0,0,0,0,10.69086,11.75994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,11.75994,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,9.000152,0,0,-1,0,0,0,0,9.000152,9.900167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,9.900167,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,3.147801,0,0,-1,0,0,0,0,3.147801,3.462581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,3.462581,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.639885,0,0,-1,0,0,0,0,1.639885,1.803874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,1.803874,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2606439,0,0,-1,0,0,0,0,0.2606439,0.2867083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,0.2867083,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772166,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,3.526831,3.526831,12,0,3.372,3.526831,0,0,0,0,0,0,0,8.473168,8.04951,32.88775,0,8.04951,0,8.04951,15.43645,39.58057,0.177346,3.879514,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.675476,1.675476,10.47548,0,2.986295,1.675476,4.372319,0,0,0,0.07325714,0,0,8.8,8.36,24.83824,7.244559,8.433257,0,8.433257,23.43694,60.0946,0.1774279,1.843023,0.05860571,12,7.317816
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,12.26584,12.26584,12,0,3.372,12.26584,18.31851,0,0,0,2.246919,0.2798332,0.2658415,0,0,16.40499,14.83449,1.967086,0,1.967086,25.30308,64.87957,0.1774518,13.49243,1.797535,12,17.08141
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,14.4379,16.60487,13.35088,0,13.35088,37.96884,97.3558,0.1773521,0,3.992705,12,21.59575
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,9.000865,8.36,0,-1,0,8.36,90.43193,0,0.6408648,1.540951,7.56011,8.8,8.36,0,0,1.08702,28.62066,0,1.23989,-1.23989,36.66188,94.00464,0.1773521,9.900951,6.048088,0,36.18077
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,9.359437,8.36,0,-1,0,8.36,102.0287,0,0.9994373,1.935381,8.529603,8.8,8.36,0,0,2.464676,27.38077,0,0.2703969,-0.2703969,36.37686,93.27381,0.1773521,10.29538,6.823682,0,35.91037
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.837481,3.837481,0,-1,0,3.837481,291.9895,4.400469,0,0,11.20504,4.039454,3.837481,0,0,2.765117,27.11037,2.765117,0,2.765117,39.00008,100,0.1772859,4.221229,8.964031,0,38.31541
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,11.7997,8.36,0,-1,0,8.36,141.8018,3.054631,3.439699,4.619669,11.85463,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1772859,12.97967,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,16.20066,8.36,0,-1,0,8.36,141.6247,3.039822,7.840665,9.460732,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1772859,17.82073,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.550839,1.550839,0,-1,0,1.550839,584.8513,7.437641,0,0,9.070103,1.632462,1.550839,0,0,0,29.59898,0,0,0,39.00008,100,0.1772859,1.705923,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,12.9354,8.36,0,-1,0,8.36,88.87818,0,4.575403,5.868943,7.430216,8.8,8.36,0,0,0,29.59898,0,1.369784,-1.369784,37.5562,96.29775,0.1772859,14.22894,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,3.771415,0,0,5.293398,0,0,0,0,1.521982,28.22919,1.521982,0,1.521982,39.00008,100,0.1772495,0,4.234718,0,33.52259
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,5.568377,5.568377,0,-1,0,5.568377,47.89072,0,0,0,2.666736,5.861449,5.568377,0,0,0,29.59898,0,3.194714,-3.194714,35.63255,91.36534,0.1772495,6.125214,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,9.598854,8.36,0,-1,0,8.36,6.377885,0,1.238854,2.198739,0.5331912,8.8,8.36,0,0,3.549682,26.40426,0,8.266809,-8.266809,26.91857,69.02184,0.1772495,10.55874,0.426553,0,26.93746
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.73502,18.13745,0,0,0,26.91857,69.02184,0.1772495,0,0,0,18.13745
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.798711,2.798711,0,-1,0,2.798711,0,0,4.440892E-16,0,0,2.946012,2.798711,0,0,12.73502,18.13745,0,2.946012,-2.946012,23.8132,61.05938,0.1772495,3.078582,0,0,18.13745
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,6.827801,6.827801,0,-1,0,6.827801,0,0,8.881784E-16,0,0,7.187159,6.827801,0,0,16.00837,15.19144,0,7.187159,-7.187159,16.23727,41.63395,0.1772495,7.510581,0,0,15.19144
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.833416,2.833416,0,-1,0,2.833416,0,0,4.440892E-16,0,0,2.982543,2.833416,0,0,23.9941,8.004285,0,2.982543,-2.982543,13.0934,33.57275,0.1772495,3.116757,0,0,8.004285
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.228108,0.228108,0,-1,0,0.228108,0,0,2.775558E-17,0,0,0.2401137,0.228108,0,0,27.30804,5.021742,0,0.2401137,-0.2401137,12.84029,32.92377,0.1772495,0.2509188,0,0,5.021742
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,1.123711,1.123711,0,-1,0,1.123711,0,0,2.220446E-16,0,0,1.182853,1.123711,0,0,27.57483,4.781629,0,1.182853,-1.182853,11.59346,29.72676,0.1772495,1.236082,0,0,4.781629
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,6.959813,3.418836,0,-1,0,3.418836,0,0,3.540976,4.236958,0,3.598775,3.418836,0,0,28.88911,3.598775,0,3.598775,-3.598775,7.800015,20,0.1772495,7.655794,0,0,3.598775
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.660579,0,0,-1,0,0,0,0,1.660579,1.826637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772495,1.826637,0,0,0
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,3.462564,0,0,-1,0,0,0,0,3.462564,3.80882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772495,3.80882,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772495,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.6796637,0.6796637,9.479664,0,2.734355,0.6796637,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1772953,0.74763,0,12,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,3.290969,3.290969,11.6064,0,3.272419,3.290969,4.360211,0,0,0,0.1434932,0,0,8.315431,7.899659,24.52775,7.524,8.043153,0,8.043153,23.36141,59.90094,0.1774231,3.620066,0.1147946,12,7.667493
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,2.191475,2.191475,10.99148,0,3.116843,2.191475,84.0164,1.776357E-15,0,0,1.841198,0,0,8.8,8.36,16.4846,14.76284,10.2012,0,10.2012,33.03912,84.71552,0.1774818,2.410623,1.472959,12,16.60404
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,11.66843,11.66843,12,0,3.372,11.66843,34.36019,0,0,0,4.009293,0,0,0.3315734,0.3149948,6.283402,23.94392,4.324288,0,4.324288,37.1415,95.23442,0.1775351,12.83527,3.207435,12,27.95321
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,6.116152,6.116152,0,-1,0,6.116152,105.974,0,0,0,6.481529,6.438055,6.116152,0,0,1.959115,27.83578,0.04347406,0,0.04347406,37.18274,95.34017,0.177534,6.727767,5.185223,0,34.3173
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,6.306634,6.306634,0,-1,0,6.306634,66.0547,0,8.881784E-16,0,4.165828,6.638562,6.306634,0,0,1.915641,27.8749,0,2.472734,-2.472734,34.57625,88.65688,0.177534,6.937297,3.332662,0,32.04073
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.997811,1.997811,0,-1,0,1.997811,223.2561,0,0,0,4.460237,2.102959,1.997811,0,0,4.663123,25.40217,2.357277,0,2.357277,36.81256,94.39099,0.1774778,2.197592,3.568189,0,29.8624
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.978651,5.978651,0,-1,0,5.978651,141.0047,0,0,0,8.430178,6.293317,5.978651,0,0,2.305846,27.52372,2.136861,0,2.136861,38.83976,99.58894,0.1774269,6.576516,6.744142,0,35.9539
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.777499,2.777499,0,-1,0,2.777499,319.4825,5.780953,0,0,8.873621,2.923683,2.777499,0,0,0.1689849,29.44689,0.1689849,0,0.1689849,39.00008,100,0.1774229,3.055249,7.098897,0,38.32051
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,6.309734,6.309734,0,-1,0,6.309734,125.5952,1.282897,0,0,7.924722,6.641826,6.309734,0,0,0,29.59898,0,0,0,39.00008,100,0.1774229,6.940708,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.184633,1.184633,0,-1,0,1.184633,445.4054,4.029437,0,0,5.276419,1.246982,1.184633,0,0,0,29.59898,0,0,0,39.00008,100,0.1774229,1.303096,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,3.354945,3.354945,0,-1,0,3.354945,95.27116,0,0,0,3.196295,3.531521,3.354945,0,0,0,29.59898,0,0.3352261,-0.3352261,38.64672,99.09396,0.1774229,3.69044,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,7.452538,7.452538,0,-1,0,7.452538,21.16279,0,8.881784E-16,0,1.577165,7.844777,7.452538,0,0,0.3724734,29.26375,0,6.267612,-6.267612,32.04008,82.15388,0.1774229,8.197792,1.261732,0,30.84092
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,6.788271,6.788271,0,-1,0,6.788271,7.773766,0,8.881784E-16,0,0.5277043,7.145548,6.788271,0,0,7.336487,22.99614,0,6.617844,-6.617844,25.06425,64.26719,0.1774229,7.467098,0.4221634,0,23.52384
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,11.41251,8.36,0,-1,0,8.36,0,0,3.052506,4.193757,0,8.8,8.36,0,0,14.68965,16.3783,0,8.8,-8.8,15.78824,40.48259,0.1774229,12.55376,0,0,16.3783
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,13.43024,7.199381,0,-1,0,7.199381,0,0,6.230864,7.573888,0,7.578296,7.199381,0,0,24.46742,7.578296,0,7.578296,-7.578296,7.800015,20,0.1774229,14.77327,0,0,7.578296
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774229,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774229,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774229,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.885772,0,0,-1,0,0,0,0,4.885772,5.374349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774229,5.374349,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774229,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.5409424,0,0,-1,0,0,0,0,0.5409424,0.5950367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774229,0.5950367,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.35981,0,0,-1,0,0,0,0,1.35981,1.495791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774229,1.495791,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.853859,0,0,-1,0,0,0,0,1.853859,2.039245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774229,2.039245,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1330951,0.1330951,8.933095,0,2.596073,0.1330951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1774476,0.1464046,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,6.840536,6.840536,12,0,3.372,6.840536,1.792236,0,0,0,0.1225986,0,0,5.159464,4.901491,24.52775,7.524,5.02409,0,5.02409,20.49728,52.55702,0.1775269,7.524589,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,3.168949,3.168949,11.44744,0,3.232203,3.168949,52.80696,0,0,0,1.673426,0,0,8.278493,7.864568,19.50366,12.04568,9.537994,0,9.537994,29.54581,75.75835,0.1776181,3.485844,1.338741,12,13.71911
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,26.01748,20.36,12,0,3.372,20.36,12.94466,0,5.657482,8.25923,2.635532,8.8,8.36,0,0,9.96567,20.62988,0,6.164468,-6.164468,23.04789,59.09705,0.1776181,28.61923,2.108426,12,23.26541
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,15.25171,8.36,0,-1,0,8.36,31.59967,0,6.891715,8.416885,2.641733,8.8,8.36,0,0,16.81508,14.46541,0,6.158267,-6.158267,16.55651,42.45251,0.1776181,16.77689,2.113386,0,17.10714
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,14.58125,8.36,0,-1,0,8.36,35.63827,0,6.221254,7.67938,2.979359,8.8,8.36,0,0,23.6576,8.30714,0,5.820641,-5.820641,10.42102,26.7205,0.1776181,16.03938,2.383487,0,11.2865
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,-1,0,0,0,0,0,0,4.430294,0,0,0,0,30.12498,2.4865,4.430294,0,4.430294,14.62396,37.49726,0.1775129,0,3.544235,0,6.916793
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,8.371384,8.36,0,-1,0,8.36,75.44515,0,0.01138411,1.860076,6.307215,8.8,8.36,0,0,25.69468,6.473764,0,2.492785,-2.492785,11.99634,30.75977,0.1775129,9.208523,5.045772,0,12.78098
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,7.139605,7.139605,0,-1,0,7.139605,69.05881,0,0,3.134835,4.930526,7.515374,7.139605,0,0,28.46444,3.980979,0,2.584847,-2.584847,9.271667,23.77346,0.1775129,7.853565,3.944421,0,8.911505
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,5.391461,4.605575,0,-1,0,4.605575,74.94921,0,0.7858865,3.948432,3.451842,4.847973,4.605575,0,0,31.3365,1.396132,0,1.396132,-1.396132,7.800015,20,0.1775129,5.930607,2.761474,0,4.847973
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,12.6282,3.905554,0,-1,0,3.905554,105.2632,0,8.722645,13.10991,4.11111,4.11111,3.905554,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,13.89102,3.288888,0,4.11111
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,4.16267,2.691428,0,-1,0,2.691428,105.2632,0,1.471242,4.040651,2.833082,2.833082,2.691428,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,4.578937,2.266466,0,2.833082
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,15.67533,1.868138,0,-1,0,1.868138,105.2632,0,13.80719,16.86923,1.966461,1.966461,1.868138,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,17.24286,1.573169,0,1.966461
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,14.76826,0.5035272,0,-1,0,0.5035272,105.2632,0,14.26473,16.14437,0.5300286,0.5300286,0.5035272,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,16.24508,0.4240229,0,0.5300286
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,5.553205,0,0,-1,0,0,0,0,5.553205,6.108526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,6.108526,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,10.04468,0,0,-1,0,0,0,0,10.04468,11.04915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,11.04915,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02971518,0,0,-1,0,0,0,0,0.02971518,0.0326867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,0.0326867,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.07807174,0,0,-1,0,0,0,0,0.07807174,0.08587892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,0.08587892,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.397926,0,0,-1,0,0,0,0,2.397926,2.637719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,2.637719,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.1047765,0,0,-1,0,0,0,0,0.1047765,0.1152542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,0.1152542,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,4.016356,0,0,-1,0,0,0,0,4.016356,4.417992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,4.417992,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.712264,0,0,-1,0,0,0,0,2.712264,2.983491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,2.983491,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,3.247358,0,0,-1,0,0,0,0,3.247358,3.572093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775129,3.572093,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,2.265234,2.265234,11.06523,0,3.135504,2.265234,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1776175,2.491757,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,6.102109,6.102109,12,0,3.372,6.102109,2.230762,0,0,0,0.1361235,0,0,5.897891,5.602997,24.52775,7.524,5.73912,0,5.73912,21.17562,54.29634,0.1777076,6.71232,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,8.01503,8.01503,12,0,3.372,8.01503,23.75897,0,0,0,1.904288,0,0,3.98497,3.785722,18.78863,12.68921,5.69001,0,5.69001,26.57363,68.13738,0.17779,8.816533,1.523431,12,14.5935
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,13.09862,17.81022,12.17405,0,12.17405,38.12295,97.75095,0.1777189,0,3.051236,12,21.62426
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.85961,2.85961,0,-1,0,2.85961,165.7878,0.8061916,0,0,4.740885,3.010116,2.85961,0,0,0.9245777,28.76686,0.9245777,0,0.9245777,39.00008,100,0.177697,3.145571,3.792708,0,33.50774
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,16.35296,8.36,0,-1,0,8.36,20.70463,0,7.992965,9.628261,1.730907,8.8,8.36,0,0,0,29.59898,0,7.069093,-7.069093,31.5486,80.89368,0.177697,17.98826,1.384726,0,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,6.300157,6.300157,0,-1,0,6.300157,38.46477,0,0,0,2.42334,6.631743,6.300157,0,0,7.854548,22.52988,0,4.208403,-4.208403,27.11255,69.51923,0.177697,6.930172,1.938672,0,24.95323
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.6013405,0.6013405,0,-1,0,0.6013405,936.5453,0,0,0,5.631826,0.63299,0.6013405,0,0,12.53055,18.32148,4.998837,0,4.998837,31.85487,81.67898,0.1775788,0.6614746,4.505461,0,23.95331
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,20.14462,8.36,0,-1,0,8.36,89.74692,0,11.78461,13.79908,7.502842,8.8,8.36,0,0,7.531715,22.82043,0,1.297158,-1.297158,30.48754,78.17303,0.1775788,22.15908,6.002274,0,30.32328
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,12.83904,8.36,0,-1,0,8.36,102.5672,0,4.479042,5.762946,8.574617,8.8,8.36,0,0,8.973001,21.52328,0,0.2253825,-0.2253825,30.24997,77.56387,0.1775788,14.12295,6.859694,0,30.09789
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,7.342158,7.342158,0,-1,0,7.342158,48.43555,0,8.881784E-16,0,3.556214,7.728588,7.342158,0,0,9.223427,21.29789,0,4.172373,-4.172373,25.8519,66.28679,0.1775788,8.076374,2.844972,0,24.85411
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,7.652036,7.652036,0,-1,0,7.652036,34.89141,0,8.881784E-16,0.05723964,2.669903,8.054775,7.652036,0,0,13.8594,17.12552,0,5.384871,-5.384871,20.17575,51.73258,0.1775788,8.417239,2.135923,0,19.79542
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,14.69751,8.36,0,-1,0,8.36,24.87021,0,6.337506,7.807257,2.079149,8.8,8.36,0,0,19.84259,11.74065,0,6.72085,-6.72085,13.09135,33.56749,0.1775788,16.16726,1.66332,0,13.8198
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,27.3102,5.019799,0.517234,0,0.517234,13.58204,34.82567,0.1775666,0,0.4137872,0,5.537033
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.7874056,0.7874056,0,-1,0,0.7874056,0,0,1.110223E-16,0,0,0.828848,0.7874056,0,0,26.79296,5.485309,0,0.828848,-0.828848,12.70836,32.58546,0.1775666,0.8661462,0,0,5.485309
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,21.33832,4.423638,0,-1,0,4.423638,0,0,16.91468,19.04851,0,4.656461,4.423638,0,0,27.71391,4.656461,0,4.656461,-4.656461,7.800015,20,0.1775666,23.47215,0,0,4.656461
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,32.47062,0,0,-1,0,0,0,0,32.47062,35.71768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775666,35.71768,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775666,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3731277,0,0,-1,0,0,0,0,0.3731277,0.4104404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775666,0.4104404,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,3.057145,0,0,-1,0,0,0,0,3.057145,3.36286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775666,3.36286,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,5.701526,0,0,-1,0,0,0,0,5.701526,6.271679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775666,6.271679,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,7.341647,0,0,-1,0,0,0,0,7.341647,8.075811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775666,8.075811,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775666,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,3.337239,0,0,-1,0,0,0,0,3.337239,3.670963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775666,3.670963,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.6907817,0.6907817,9.490782,0,2.737168,0.6907817,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1776118,0.7598599,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,7.171052,7.171052,12,0,3.372,7.171052,0.6490799,0,0,0,0.04654586,0,0,4.828948,4.587501,24.52775,7.524,4.634047,0,4.634047,20.12725,51.60823,0.1776845,7.888156,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.52483,1.52483,10.32483,0,2.948182,1.52483,126.2153,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,19.89371,11.69464,10.28457,0,10.28457,29.88405,76.62562,0.1777152,1.677313,1.539656,12,13.61921
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,16.88091,16.88091,12,0,3.372,16.88091,22.48045,0,0,0,3.794903,5.137795,4.880906,0,0,9.609137,20.95075,0,1.342892,-1.342892,28.46852,72.99606,0.1777152,18.569,3.035923,12,24.74566
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,5.687619,5.687619,0,-1,0,5.687619,104.2615,0,0,0,5.929994,5.986967,5.687619,0,0,11.10124,19.60786,0,0.05697311,-0.05697311,28.40846,72.84206,0.1777152,6.256381,4.743995,0,25.53786
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,-1,0,0,0,0,0,0,8.325287,0,0,0,0,11.16454,19.55089,8.325287,0,8.325287,36.30652,93.09346,0.1775191,0,6.660229,0,27.87618
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,18.79701,8.36,0,-1,0,8.36,103.0609,0,10.43701,12.31671,8.615893,8.8,8.36,0,0,2.839256,27.04365,0,0.1841066,-0.1841066,36.11246,92.59586,0.1775191,20.67671,6.892715,0,35.65954
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,-1,0,0,0,7.295856,0,0,10.33967,0,0,0,0,3.043819,26.85954,3.043819,0,3.043819,39.00008,100,0.1774475,0,8.27174,0,37.19921
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,25.28259,8.36,0,-1,0,8.36,139.9941,2.903509,16.92259,19.45085,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1774475,27.81085,9.362807,0,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774475,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,5.705974,5.705974,0,-1,0,5.705974,110.1415,0.2783576,0,0,6.284647,6.006289,5.705974,0,0,0,29.59898,0,0,0,39.00008,100,0.1774475,6.276572,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,14.77927,8.36,0,-1,0,8.36,46.39645,0,6.419267,7.897193,3.878744,8.8,8.36,0,0,0,29.59898,0,4.921257,-4.921257,33.81262,86.69884,0.1774475,16.25719,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,7.86594,7.86594,0,-1,0,7.86594,29.44935,0,0,0.2925338,2.316468,8.279937,7.86594,0,0,5.468062,24.67772,0,5.963469,-5.963469,27.52657,70.58081,0.1774475,8.652534,1.853174,0,26.99419
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,14.66502,8.36,0,-1,0,8.36,6.186126,0,6.305023,7.771525,0.5171602,8.8,8.36,0,0,12.09414,18.71425,0,8.28284,-8.28284,18.79569,48.19398,0.1774475,16.13153,0.4137281,0,19.23141
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,11.83902,8.36,0,-1,0,8.36,0,0,3.479022,4.662924,0,8.8,8.36,0,0,21.29729,10.43141,0,8.8,-8.8,9.519676,24.40938,0.1774475,13.02292,0,0,10.43141
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07507,1.631413,0,0,0,9.519676,24.40938,0.1774475,0,0,0,1.631413
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,13.80273,1.549843,0,-1,0,1.549843,0,0,12.25289,13.63316,0,1.631413,1.549843,0,0,31.07507,1.631413,0,1.631413,-1.631413,7.800015,20,0.1774475,15.18301,0,0,1.631413
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.966629,0,0,-1,0,0,0,0,2.966629,3.263292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774475,3.263292,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,3.135998,0,0,-1,0,0,0,0,3.135998,3.449598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774475,3.449598,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,6.172729,0,0,-1,0,0,0,0,6.172729,6.790002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774475,6.790002,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.656597,0,0,-1,0,0,0,0,1.656597,1.822256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774475,1.822256,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,2.070298,0,0,-1,0,0,0,0,2.070298,2.277328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774475,2.277328,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,5.814054,0,0,-1,0,0,0,0,5.814054,6.39546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774475,6.39546,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.388934,0,0,-1,0,0,0,0,2.388934,2.627827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774475,2.627827,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.6032423,0.6032423,9.403242,0,2.71502,0.6032423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1774894,0.6635665,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,5.180572,5.180572,12,0,3.372,5.180572,0.6915647,0,0,0,0.03582701,0,0,6.819428,6.478456,24.52775,7.524,6.514284,0,6.514284,21.911,56.18194,0.1775913,5.698629,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,13.15412,13.15412,12,0,3.372,13.15412,7.501573,4.440892E-16,0,0,0.9867659,1.214863,1.15412,0,0,18.01347,13.38686,0,0.2280969,-0.2280969,21.67056,55.56544,0.1775913,14.46953,0.7894127,12,14.37362
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,10.23326,10.23326,12,0,3.372,10.23326,27.84369,0,0,0,2.849317,0,0,1.76674,1.678403,18.26691,13.15876,4.52772,0,4.52772,25.96594,66.57919,0.1776512,11.25659,2.279454,12,16.00808
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,8.291181,8.291181,0,-1,0,8.291181,9.159854,0,0,0.7602989,0.75946,8.727559,8.291181,0,0,13.73919,17.23371,0,7.968099,-7.968099,17.56682,45.04305,0.1776512,9.120299,0.607568,0,17.99317
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,16.41541,8.36,0,-1,0,8.36,16.17257,0,8.055407,9.696947,1.352027,8.8,8.36,0,0,22.59263,9.265608,0,7.447973,-7.447973,9.715971,24.9127,0.1776512,18.05695,1.081622,0,10.61763
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,9.9684,7.224717,0,-1,0,7.224717,80.10459,0,2.743684,8.138894,5.78733,7.604965,7.224717,0,0,30.86816,1.817635,0,1.817635,-1.817635,7.800015,20,0.1776512,10.96524,4.629864,0,7.604965
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,19.79903,7.705884,0,-1,0,7.705884,105.2632,0,12.09314,20.23775,8.111457,8.111457,7.705884,0,0,32.88775,0,0,0,0,7.800015,20,0.1776512,21.77893,6.489165,0,8.111457
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,6.760954,6.760954,0,-1,0,6.760954,137.8698,0,0,5.665999,9.321317,7.116794,6.760954,0,0,32.88775,0,2.204523,0,2.204523,9.89141,25.36254,0.1775995,7.437049,7.457054,0,9.321317
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,0,0,0,7.07127,0,0,0,0,30.68323,1.984071,7.07127,0,7.07127,16.59981,42.56352,0.1774337,0,5.657017,0,9.055342
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,7.934611,7.934611,0,-1,0,7.934611,57.29944,0,8.881784E-16,0.3680723,4.546487,8.352222,7.934611,0,0,23.61196,8.348214,0,3.805735,-3.805735,12.58821,32.2774,0.1774337,8.728072,3.63719,0,12.8947
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,9.026758,8.338699,0,-1,0,8.338699,50.78848,0,0.6880587,4.809409,4.235098,8.777578,8.338699,0,0,27.84055,4.54248,0,4.54248,-4.54248,7.800015,20,0.1774337,9.929434,3.388079,0,8.777578
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,19.90279,1.640519,0,-1,0,1.640519,105.2632,0,18.26227,21.56496,1.726862,1.726862,1.640519,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,21.89306,1.381489,0,1.726862
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,27.84585,0.4133901,0,-1,0,0.4133901,105.2632,0,27.43246,30.54776,0.4351474,0.4351474,0.4133901,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,30.63043,0.3481179,0,0.4351474
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,19.8056,0,0,-1,0,0,0,0,19.8056,21.78617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,21.78617,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,13.99823,0,0,-1,0,0,0,0,13.99823,15.39806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,15.39806,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,20.66695,0,0,-1,0,0,0,0,20.66695,22.73364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,22.73364,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,3.516455,0,0,-1,0,0,0,0,3.516455,3.8681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,3.8681,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,6.936368,0,0,-1,0,0,0,0,6.936368,7.630004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,7.630004,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.796528,0,0,-1,0,0,0,0,4.796528,5.27618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,5.27618,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1685138,0,0,-1,0,0,0,0,0.1685138,0.1853651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,0.1853651,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,3.229785,0,0,-1,0,0,0,0,3.229785,3.552764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,3.552764,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,4.274182,0,0,-1,0,0,0,0,4.274182,4.7016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,4.7016,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774337,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.874213,3.874213,12,0,3.372,3.874213,3.423967,0,0,0,0.1326518,0,0,8.125787,7.719497,32.88775,0,7.852149,0,7.852149,15.24922,39.10048,0.1775559,4.261635,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,11.31169,11.31169,12,0,3.372,11.31169,17.0573,-1.110223E-16,0,0,1.929469,0,0,0.6883128,0.6538971,25.0356,7.066934,2.583366,0,2.583366,17.70001,45.38456,0.1775888,12.44286,1.543575,12,8.996403
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,3.015527,3.015527,11.36887,0,3.212323,3.015527,112.3851,0,0,0,3.389003,0,0,8.35334,7.935673,22.45224,9.391964,11.32468,0,11.32468,28.44355,72.93202,0.1776338,3.317079,2.711202,12,12.78097
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,17.74231,8.36,0,-1,0,8.36,77.84898,0,9.382307,11.15654,6.508175,8.8,8.36,0,0,11.12756,19.58417,0,2.291825,-2.291825,26.02775,66.73769,0.1776338,19.51654,5.20654,0,26.09235
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,5.349146,5.349146,0,-1,0,5.349146,179.0217,0,0,0,9.576134,5.63068,5.349146,0,0,13.67404,17.29235,3.945454,0,3.945454,29.77073,76.33507,0.1775416,5.88406,7.660907,0,26.86848
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1347675,0.1347675,0,-1,0,0.1347675,7207.783,0,0,0,9.713752,0.1418606,0.1347675,0,0,9.728581,20.84326,9.571891,0,9.571891,38.85143,99.61885,0.1773183,0.1482443,7.771001,0,30.55701
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,17.26733,8.36,0,-1,0,8.36,109.0976,0.1638734,8.907326,10.63406,9.120564,8.8,8.36,0,0,0.1566899,29.45796,0.1566899,0,0.1566899,39.00008,100,0.1773147,18.99406,7.296451,0,38.57852
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,13.92285,8.36,0,-1,0,8.36,69.71774,0,5.562854,6.955139,5.828403,8.8,8.36,0,0,0,29.59898,0,2.971597,-2.971597,35.86774,91.96838,0.1773147,15.31514,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,10.89782,8.36,0,-1,0,8.36,66.92358,0,2.537819,3.627601,5.594811,8.8,8.36,0,0,3.301775,26.62738,0,3.205189,-3.205189,32.48917,83.3054,0.1773147,11.9876,4.475849,0,32.22219
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,12.15849,8.36,0,-1,0,8.36,72.57898,0,3.798488,5.014337,6.067603,8.8,8.36,0,0,6.863096,23.42219,0,2.732397,-2.732397,29.60897,75.9203,0.1773147,13.37434,4.854083,0,29.48979
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,7.239168,7.239168,0,-1,0,7.239168,75.54524,0,0,0,5.468847,7.620177,7.239168,0,0,9.899093,20.68979,0,2.15133,-2.15133,27.34127,70.10569,0.1773147,7.963085,4.375078,0,26.15864
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,17.06152,8.36,0,-1,0,8.36,34.62944,0,8.701515,10.40767,2.895022,8.8,8.36,0,0,12.28946,18.53847,0,5.904978,-5.904978,21.11688,54.14574,0.1773147,18.76767,2.316017,0,21.43349
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,10.37983,8.36,0,-1,0,8.36,6.073874,0,2.019835,3.057818,0.5077758,8.8,8.36,0,0,18.85055,12.63349,0,8.292224,-8.292224,12.37611,31.73355,0.1773147,11.41782,0.4062207,0,13.14126
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,14.35202,4.124199,0,-1,0,4.124199,0,0,10.22782,11.66302,0,4.341262,4.124199,0,0,28.06413,4.341262,0,4.341262,-4.341262,7.800015,20,0.1773147,15.78722,0,0,4.341262
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,9.391965,0,0,-1,0,0,0,0,9.391965,10.33116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773147,10.33116,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,7.257576,0,0,-1,0,0,0,0,7.257576,7.983334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773147,7.983334,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,5.492868,0,0,-1,0,0,0,0,5.492868,6.042155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773147,6.042155,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.117829,0,0,-1,0,0,0,0,0.117829,0.1296119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773147,0.1296119,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.626624,0,0,-1,0,0,0,0,1.626624,1.789286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773147,1.789286,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.726051,0,0,-1,0,0,0,0,4.726051,5.198657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773147,5.198657,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.502269,0,0,-1,0,0,0,0,3.502269,3.852495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773147,3.852495,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.211785,0,0,-1,0,0,0,0,1.211785,1.332964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773147,1.332964,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.42424,0,0,-1,0,0,0,0,1.42424,1.566664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773147,1.566664,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.9825068,0.9825068,9.782507,0,2.810974,0.9825068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1773704,1.080757,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,3.30987,3.30987,12,0,3.372,3.30987,0,0,0,0,0,0,0,8.690129,8.255623,24.52775,7.524,8.255623,0,8.255623,23.56298,60.41778,0.1774986,3.640857,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,20.62519,20.36,12,0,3.372,20.36,2.073292,0,0.2651846,2.327703,0.4221222,8.8,8.36,0,0,16.27213,14.95406,0,8.377878,-8.377878,14.73192,37.77408,0.1774986,22.6877,0.3376978,12,15.37618
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,16.51631,16.51631,12,0,3.372,16.51631,7.765832,0,0,0,1.282629,4.75401,4.51631,0,0,25.58088,6.576183,0,3.471381,-3.471381,11.07276,28.39165,0.1774986,18.16794,1.026103,12,7.858812
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,10.6254,4.045074,0,-1,0,4.045074,28.50802,0,6.580325,8.519275,1.15317,4.257972,4.045074,0,0,29.43797,3.104802,0,3.104802,-3.104802,7.800015,20,0.1774986,11.68794,0.9225364,0,4.257972
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.772894,1.557586,0,-1,0,1.557586,105.2632,0,4.215308,6.038666,1.639564,1.639564,1.557586,0,0,32.88775,0,0,0,0,7.800015,20,0.1774986,6.350183,1.311651,0,1.639564
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,5.648292,1.978995,0,-1,0,1.978995,105.2632,0,3.669297,5.817322,2.083152,2.083152,1.978995,0,0,32.88775,0,0,0,0,7.800015,20,0.1774986,6.213121,1.666522,0,2.083152
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,13.83032,1.61342,0,-1,0,1.61342,105.2632,0,12.2169,14.89067,1.698337,1.698337,1.61342,0,0,32.88775,0,0,0,0,7.800015,20,0.1774986,15.21335,1.35867,0,1.698337
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.836621,2.497499,0,-1,0,2.497499,105.2632,0,2.339123,4.820784,2.628946,2.628946,2.497499,0,0,32.88775,0,0,0,0,7.800015,20,0.1774986,5.320283,2.103157,0,2.628946
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,2.216644,1.997595,0,-1,0,1.997595,105.2632,0,0.2190492,2.03879,2.102732,2.102732,1.997595,0,0,32.88775,0,0,0,0,7.800015,20,0.1774986,2.438309,1.682185,0,2.102732
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.8566922,0.8566922,0,-1,0,0.8566922,258.2079,0,0,0.5220726,2.212046,0.9017813,0.8566922,0,0,32.88775,0,1.310265,0,1.310265,9.043042,23.18724,0.1774682,0.9423614,1.769637,0,2.212046
