Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,17.48446,2.034065,0,-1,0,2.034065,47.28867,0,15.4504,17.92988,0.9618824,2.141121,2.034065,0,0,31.57749,1.179239,0,1.179239,-1.179239,7.800015,20,0.1774682,19.23291,0.7695059,0,2.141121
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,13.7788,1.145477,0,-1,0,1.145477,105.2632,0,12.63333,14.92759,1.205765,1.205765,1.145477,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,15.15668,0.9646122,0,1.205765
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,27.16823,0.4789251,0,-1,0,0.4789251,105.2632,0,26.6893,29.78926,0.5041317,0.5041317,0.4789251,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,29.88505,0.4033053,0,0.5041317
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,16.49025,0,0,-1,0,0,0,0,16.49025,18.13927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,18.13927,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,5.193661,0,0,-1,0,0,0,0,5.193661,5.713027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,5.713027,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.775632,0,0,-1,0,0,0,0,2.775632,3.053195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,3.053195,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.469702,0,0,-1,0,0,0,0,2.469702,2.716673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,2.716673,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.221158,0,0,-1,0,0,0,0,1.221158,1.343274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,1.343274,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.2261472,0,0,-1,0,0,0,0,0.2261472,0.2487619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,0.2487619,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,2.162711,0,0,-1,0,0,0,0,2.162711,2.378983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,2.378983,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774682,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.938429,1.938429,10.73843,0,3.052823,1.938429,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1775587,2.132272,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.719718,3.719718,11.96457,0,3.363036,3.719718,19.44321,0,0,0,0.7232326,0,0,8.244852,7.832609,24.52775,7.524,8.555842,0,8.555842,23.84779,61.14806,0.1776884,4.091689,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.6695961,0.6695961,9.469596,0,2.731808,0.6695961,241.7784,0,0,0,1.618939,0,0,8.8,8.36,15.97191,15.22426,9.978938,0,9.978938,33.31464,85.422,0.1776943,0.7365557,1.295151,12,16.8432
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,12.24127,8.36,0,-1,0,8.36,48.10743,0,3.88127,5.105397,4.021781,8.8,8.36,0,0,5.992973,24.2053,0,4.778219,-4.778219,28.27796,72.50745,0.1776943,13.4654,3.217425,0,28.22708
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,11.63257,8.36,0,-1,0,8.36,83.52797,0,3.272568,4.435825,6.982938,8.8,8.36,0,0,11.3021,19.42708,0,1.817062,-1.817062,26.36261,67.5963,0.1776943,12.79583,5.586351,0,26.41002
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,-1,0,0,0,0,0,0,3.777565,0,0,0,0,13.32106,17.61002,3.777565,0,3.777565,29.94632,76.78529,0.1776067,0,3.022052,0,21.38759
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,21.07998,8.36,0,-1,0,8.36,66.96477,0,12.71998,14.82798,5.598255,8.8,8.36,0,0,9.543498,21.00983,0,3.201745,-3.201745,26.57138,68.13162,0.1776067,23.18798,4.478604,0,26.60809
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,-1,0,0,0,0,0,0,3.309847,0,0,0,0,13.10099,17.80808,3.309847,0,3.309847,29.71138,76.18288,0.17753,0,2.647878,0,21.11793
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,0,0,0,2.404154,0,0,0,0,9.791145,20.78695,2.404154,0,2.404154,31.99216,82.03102,0.1774743,0,1.923323,0,23.1911
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,16.14135,8.36,0,-1,0,8.36,55.20977,0,7.781351,9.395486,4.615537,8.8,8.36,0,0,7.386992,22.95069,0,4.184463,-4.184463,27.58135,70.72127,0.1774743,17.75549,3.69243,0,27.56622
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,14.16873,8.36,0,-1,0,8.36,35.37491,0,5.808732,7.225605,2.957342,8.8,8.36,0,0,12.0364,18.76622,0,5.842658,-5.842658,21.42265,54.92976,0.1774743,15.58561,2.365874,0,21.72356
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,18.52824,12.92356,0.6609375,0,0.6609375,22.04967,56.5375,0.177459,0,0.52875,0,13.5845
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,9.380837,8.36,0,-1,0,8.36,2.27787,0,1.020837,1.958921,0.19043,8.8,8.36,0,0,17.8673,13.51841,0,8.609571,-8.609571,12.97439,33.26759,0.177459,10.31892,0.152344,0,13.70884
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,16.93847,4.663396,0,-1,0,4.663396,0,0,12.27507,13.96892,0,4.908838,4.663396,0,0,27.43349,4.908838,0,4.908838,-4.908838,7.800015,20,0.177459,18.63231,0,0,4.908838
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.4290505,0,0,-1,0,0,0,0,0.4290505,0.4719555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177459,0.4719555,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,7.864612,0,0,-1,0,0,0,0,7.864612,8.651073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177459,8.651073,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.787823,0,0,-1,0,0,0,0,0.787823,0.8666053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177459,0.8666053,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.738419,0,0,-1,0,0,0,0,3.738419,4.112261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177459,4.112261,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.693275,0,0,-1,0,0,0,0,1.693275,1.862602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177459,1.862602,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.07364158,0,0,-1,0,0,0,0,0.07364158,0.08100574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177459,0.08100574,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,4.186131,0,0,-1,0,0,0,0,4.186131,4.604744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177459,4.604744,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.478575,0,0,-1,0,0,0,0,1.478575,1.626432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177459,1.626432,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.931102,0,0,-1,0,0,0,0,1.931102,2.124212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177459,2.124212,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,3.349272,3.349272,12,0,3.372,3.349272,0,1.776357E-15,0,0,0,0,0,8.650728,8.218192,32.88775,0,8.218192,0,8.218192,15.59648,39.99089,0.1775859,3.684199,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,3.055638,3.055638,11.85564,0,3.335476,3.055638,0,0,0,0,0,0,0,8.8,8.36,24.66956,7.396373,8.36,0,8.36,23.52747,60.32673,0.1777146,3.361202,0,12,7.396373
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,2.079026,2.079026,10.87903,0,3.088393,2.079026,85.1967,0,0,0,1.771261,0,0,8.8,8.36,16.30956,14.92037,10.13126,0,10.13126,33.13883,84.97118,0.1777685,2.286928,1.417009,12,16.69163
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,11.22276,11.22276,12,0,3.372,11.22276,32.68764,0,0,0,3.668456,0,0,0.7772391,0.7383772,6.1783,24.03851,4.406833,0,4.406833,37.31952,95.69088,0.1778223,12.34504,2.934765,12,27.70696
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,6.258956,6.258956,0,-1,0,6.258956,114.5554,0,0,0,7.169971,6.588375,6.258956,0,0,1.771467,28.00466,0.5815961,0,0.5815961,37.87127,97.10562,0.1778089,6.884851,5.735977,0,35.17463
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.6293107,0.6293107,0,-1,0,0.6293107,1099.377,5.066194,0,0,6.918497,0.6624323,0.6293107,0,0,1.189871,28.52809,1.189871,0,1.189871,39.00008,100,0.1777814,0.6922418,5.534798,0,35.44659
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,17.06475,8.36,0,-1,0,8.36,125.0103,1.650861,8.704752,10.41123,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777814,18.77123,8.360689,0,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,4.358065,4.358065,0,-1,0,4.358065,263.0684,6.877254,0,0,11.46469,4.587437,4.358065,0,0,0,29.59898,0,0,0,39.00008,100,0.1777814,4.793871,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,6.809863,6.809863,0,-1,0,6.809863,140.101,2.372412,0,0,9.540689,7.168277,6.809863,0,0,0,29.59898,0,0,0,39.00008,100,0.1777814,7.490849,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,10.43463,8.36,0,-1,0,8.36,115.2665,0.8362781,2.074634,3.118097,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777814,11.4781,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.301584,2.301584,0,-1,0,2.301584,305.7641,4.614697,0,0,7.037416,2.422719,2.301584,0,0,0,29.59898,0,0,0,39.00008,100,0.1777814,2.531742,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,23.76027,8.36,0,-1,0,8.36,69.25145,0,15.40027,17.7763,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1777814,26.1363,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,8.261436,8.261436,0,-1,0,8.261436,39.66217,0,1.776357E-15,0.72758,3.276665,8.696249,8.261436,0,0,3.345088,26.5884,0,5.419584,-5.419584,30.1139,77.21499,0.1777814,9.08758,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,21.15964,8.36,0,-1,0,8.36,5.923849,0,12.79964,14.9156,0.4952337,8.8,8.36,0,0,9.366848,21.16882,0,8.304767,-8.304767,21.35991,54.7689,0.1777814,23.2756,0.396187,0,21.66405
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,9.512861,8.36,0,-1,0,8.36,0,0,1.152861,2.104147,0,8.8,8.36,0,0,18.59437,12.86405,0,8.8,-8.8,12.0839,30.98429,0.1777814,10.46415,0,0,12.86405
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,9.220933,3.860846,0,-1,0,3.860846,0,0,5.360087,6.28218,0,4.064049,3.860846,0,0,28.37214,4.064049,0,4.064049,-4.064049,7.800015,20,0.1777814,10.14303,0,0,4.064049
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,7.868657,0,0,-1,0,0,0,0,7.868657,8.655522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777814,8.655522,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.555696,0,0,-1,0,0,0,0,1.555696,1.711266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777814,1.711266,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.251955,0,0,-1,0,0,0,0,1.251955,1.377151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777814,1.377151,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.954304,0,0,-1,0,0,0,0,2.954304,3.249734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777814,3.249734,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.51906,0,0,-1,0,0,0,0,1.51906,1.670966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777814,1.670966,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777814,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,2.181554,0,0,-1,0,0,0,0,2.181554,2.39971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777814,2.39971,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.749552,0,0,-1,0,0,0,0,3.749552,4.124507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777814,4.124507,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.472088,2.472088,11.27209,0,3.187838,2.472088,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1778903,2.719296,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.5215887,0.5215887,9.321589,0,2.694362,0.5215887,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1779278,0.5737476,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1778977,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,13.34215,13.34215,12,0,3.372,13.34215,37.36082,0,0,0,4.984736,1.412788,1.342149,0,0,5.693603,24.47474,3.571948,0,3.571948,36.9873,94.83904,0.1779388,14.67636,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,18.86096,8.36,0,-1,0,8.36,86.7452,0,10.50096,12.38706,7.251899,8.8,8.36,0,0,2.121655,27.68949,0,1.548101,-1.548101,35.35546,90.65484,0.1779388,20.74706,5.801519,0,34.94139
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,12.64555,8.36,0,-1,0,8.36,104.3993,0,4.285548,5.550103,8.727784,8.8,8.36,0,0,3.841768,26.14139,0,0.07221586,-0.07221586,35.27934,90.45966,0.1779388,13.9101,6.982227,0,34.86917
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,6.538254,6.538254,0,-1,0,6.538254,130.6903,0,0,0,8.544863,6.882372,6.538254,0,0,3.922008,26.06917,1.662491,0,1.662491,36.85651,94.50368,0.1779006,7.192079,6.83589,0,34.61403
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,20.13539,8.36,0,-1,0,8.36,117.1538,0,11.77539,13.78893,9.794056,8.8,8.36,0,0,2.259517,27.56541,0.9940561,0,0.9940561,37.79956,96.92175,0.1778777,22.14893,7.835245,0,37.35947
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.622242,2.622242,0,-1,0,2.622242,355.8971,5.306767,0,0,9.332481,2.760255,2.622242,0,0,1.265461,28.46006,1.265461,0,1.265461,39.00008,100,0.1778486,2.884466,7.465985,0,37.79255
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,4.35326,4.35326,0,-1,0,4.35326,242.526,5.975408,0,0,10.55779,4.582378,4.35326,0,0,0,29.59898,0,0,0,39.00008,100,0.1778486,4.788586,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,9.839342,8.36,0,-1,0,8.36,72.16353,0,1.479342,2.463277,6.032871,8.8,8.36,0,0,0,29.59898,0,2.767129,-2.767129,36.08327,92.52101,0.1778486,10.82328,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,7.687739,7.687739,0,-1,0,7.687739,52.88432,0,8.881784E-16,0.09651265,4.065608,8.092357,7.687739,0,0,3.074588,26.83185,0,4.026748,-4.026748,31.8387,81.63754,0.1778486,8.456512,3.252486,0,30.89746
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,22.41857,8.36,0,-1,0,8.36,32.98653,0,14.05857,16.30042,2.757674,8.8,8.36,0,0,7.548753,22.8051,0,6.042326,-6.042326,25.46953,65.30636,0.1778486,24.66043,2.206139,0,25.56277
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,14.26245,16.76277,0.4824807,0,0.4824807,25.92725,66.48,0.1778375,0,0.3859846,0,17.24525
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,10.00595,8.36,0,-1,0,8.36,0,0,1.645948,2.646542,0,8.8,8.36,0,0,13.77997,17.19701,0,8.8,-8.8,16.65124,42.6954,0.1778375,11.00654,0,0,17.19701
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.55775,8.397007,0,0,0,16.65124,42.6954,0.1778375,0,0,0,8.397007
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,11.21322,7.977157,0,-1,0,7.977157,0,0,3.236063,4.357385,0,8.397007,7.977157,0,0,23.55775,8.397007,0,8.397007,-8.397007,7.800015,20,0.1778375,12.33454,0,0,8.397007
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1778375,0,0,0,8.426001E-16
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,2.11525,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.11525,2.326775,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1778375,2.326775,0,0,8.426001E-16
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.363724,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.363724,2.600096,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1778375,2.600096,0,0,8.426001E-16
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,3.00609,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.00609,3.306699,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1778375,3.306699,0,0,8.426001E-16
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,1.134027,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.134027,1.24743,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1778375,1.24743,0,0,8.426001E-16
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1778375,0,0,0,8.426001E-16
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1778375,0,0,0,8.426001E-16
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,1.108515,1.108515,9.908515,0,2.842854,1.108515,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1778963,1.219366,0,12,8.426001E-16
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.5498517,0.5498517,9.349852,0,2.701513,0.5498517,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1779348,0.6048368,0,12,7.524
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,10.09137,10.09137,12,0,3.372,10.09137,6.508758,0,0,0,0.6568229,0,0,1.90863,1.813199,16.16775,15.048,2.470022,0,2.470022,26.00527,66.68005,0.1779699,11.10051,0.5254583,12,15.70482
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,3.272835,3.272835,11.45788,0,3.234844,3.272835,33.78967,0,0,0,1.10588,0,0,8.185047,7.775795,13.69773,17.27102,8.881675,0,8.881675,34.43116,88.28487,0.1780725,3.600118,0.8847041,12,18.3769
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,4.816057,25.26453,2.450832,0,2.450832,36.75623,94.24655,0.1780163,0,1.960666,0,27.71536
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,-1,0,0,0,1.747848,0,0,4.113072,0,0,0,0,2.365225,27.47028,2.365225,0,2.365225,39.00008,100,0.1779621,0,3.290458,0,31.58335
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.824094,3.824094,0,-1,0,3.824094,140.0258,1.329355,0,0,5.354717,4.025362,3.824094,0,0,0,29.59898,0,0,0,39.00008,100,0.1779621,4.206504,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,-1,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1779621,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,-1,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1779621,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.948622,4.948622,0,-1,0,4.948622,45.86025,0,8.881784E-16,0,2.26945,5.209075,4.948622,0,0,0,29.59898,0,2.939625,-2.939625,35.90144,92.05479,0.1779621,5.443484,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,10.55076,8.36,0,-1,0,8.36,36.16243,0,2.190757,3.245833,3.02318,8.8,8.36,0,0,3.26625,26.65935,0,5.77682,-5.77682,29.81214,76.44122,0.1779621,11.60583,2.418544,0,29.68253
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,19.89723,8.36,0,-1,0,8.36,11.81734,0,11.53723,13.52696,0.9879296,8.8,8.36,0,0,9.684939,20.88253,0,7.81207,-7.81207,21.57749,55.32679,0.1779621,21.88696,0.7903437,0,21.87046
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,7.916965,7.916965,0,-1,0,7.916965,19.67502,0,0,0.3486622,1.557665,8.333648,7.916965,0,0,18.36502,13.07046,0,6.775983,-6.775983,14.43498,37.01269,0.1779621,8.708662,1.246132,0,14.62813
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,9.897943,6.334004,0,-1,0,6.334004,5.887179,0,3.563939,4.837133,0.3728942,6.667373,6.334004,0,0,25.89389,6.294478,0,6.294478,-6.294478,7.800015,20,0.1779621,10.88774,0.2983153,0,6.667373
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.822774,0,0,-1,0,0,0,0,2.822774,3.105051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,3.105051,0,0,0
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,2.253849,0,0,-1,0,0,0,0,2.253849,2.479234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,2.479234,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,12.80823,0,0,-1,0,0,0,0,12.80823,14.08905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,14.08905,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,2.026309,0,0,-1,0,0,0,0,2.026309,2.22894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,2.22894,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.329125,0,0,-1,0,0,0,0,1.329125,1.462037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,1.462037,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,4.452884,0,0,-1,0,0,0,0,4.452884,4.898172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,4.898172,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.692182,0,0,-1,0,0,0,0,3.692182,4.0614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,4.0614,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779621,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1217662,0.1217662,8.921766,0,2.593207,0.1217662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1779849,0.1339428,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,5.261231,5.261231,12,0,3.372,5.261231,0,0,0,0,0,0,0,6.738769,6.401831,24.52775,7.524,6.401831,0,6.401831,21.80432,55.90839,0.1780819,5.787354,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,11.8597,11.8597,12,0,3.372,11.8597,10.8307,0,0,0,1.284489,0,0,0.1403012,0.1332862,18.12592,13.28565,1.417775,0,1.417775,23.14934,59.35715,0.1780986,13.04567,1.027591,12,14.57014
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.572524,3.572524,11.58786,0,3.267729,3.572524,116.3544,0,0,0,4.156788,0,0,8.015336,7.61457,16.70815,14.56164,11.77136,0,11.77136,34.31663,87.99118,0.1781393,3.929776,3.325431,12,18.71843
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,16.41433,8.36,0,-1,0,8.36,60.21177,0,8.054333,9.695766,5.033704,8.8,8.36,0,0,4.93679,25.15587,0,3.766296,-3.766296,30.3466,77.81165,0.1781393,18.05577,4.026963,0,30.18957
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,13.26602,8.36,0,-1,0,8.36,85.79551,0,4.906021,6.232623,7.172504,8.8,8.36,0,0,9.121564,21.38957,0,1.627495,-1.627495,28.63107,73.41286,0.1781393,14.59262,5.738004,0,28.56207
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.809059,3.809059,0,-1,0,3.809059,182.7684,0,0,0,6.961754,4.009536,3.809059,0,0,10.92989,19.76208,2.952219,0,2.952219,31.43179,80.59418,0.1780719,4.189965,5.569404,0,26.72383
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,11.02905,8.36,0,-1,0,8.36,94.36304,0,2.669055,3.77196,7.888751,8.8,8.36,0,0,7.977674,22.41907,0,0.9112495,-0.9112495,30.47125,78.13126,0.1780719,12.13196,6.311,0,30.30782
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,23.2638,8.36,0,-1,0,8.36,74.55722,0,14.9038,17.23018,6.232984,8.8,8.36,0,0,8.990172,21.50782,0,2.567016,-2.567016,27.76538,71.19314,0.1780719,25.59018,4.986387,0,27.74081
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,14.89183,8.36,0,-1,0,8.36,89.49377,0,6.531831,8.021014,7.481679,8.8,8.36,0,0,11.84241,18.94081,0,1.318321,-1.318321,26.37575,67.62998,0.1780719,16.38101,5.985343,0,26.42249
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,10.04176,8.36,0,-1,0,8.36,89.30875,0,1.681763,2.685939,7.466211,8.8,8.36,0,0,13.30721,17.62249,0,1.333789,-1.333789,24.96981,64.02502,0.1780719,11.04594,5.972969,0,25.0887
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,11.05995,8.36,0,-1,0,8.36,58.20503,0,2.699952,3.805947,4.865941,8.8,8.36,0,0,14.7892,16.2887,0,3.93406,-3.93406,20.82295,53.39206,0.1780719,12.16595,3.892752,0,21.15464
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.9001531,0.9001531,0,-1,0,0.9001531,225.7639,0,0,0,2.03222,0.9475296,0.9001531,0,0,19.16038,12.35464,1.084691,0,1.084691,21.85197,56.03059,0.1780471,0.9901684,1.625776,0,14.38686
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,22.15754,8.36,0,-1,0,8.36,5.676626,0,13.79754,16.01329,0.474566,8.8,8.36,0,0,18.07569,13.33086,0,8.325434,-8.325434,13.0762,33.52864,0.1780471,24.37329,0.3796528,0,13.80542
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.818055,4.755154,0,-1,0,4.755154,0,0,0.0629009,0.5447063,0,5.005425,4.755154,0,0,27.32617,5.005425,0,5.005425,-5.005425,7.800015,20,0.1780471,5.29986,0,0,5.005425
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.865594,0,0,-1,0,0,0,0,4.865594,5.352154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780471,5.352154,0,0,0
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,8.450516,0,0,-1,0,0,0,0,8.450516,9.295568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780471,9.295568,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,3.239789,0,0,-1,0,0,0,0,3.239789,3.563768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780471,3.563768,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.596439,0,0,-1,0,0,0,0,1.596439,1.756083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780471,1.756083,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.831018,0,0,-1,0,0,0,0,5.831018,6.41412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780471,6.41412,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,5.11855,0,0,-1,0,0,0,0,5.11855,5.630404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780471,5.630404,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.884316,0,0,-1,0,0,0,0,1.884316,2.072747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780471,2.072747,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.371588,0,0,-1,0,0,0,0,2.371588,2.608747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780471,2.608747,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,5.433548,0,0,-1,0,0,0,0,5.433548,5.976903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780471,5.976903,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.4520081,0.4520081,9.252008,0,2.676758,0.4520081,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1780816,0.4972089,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,4.515319,4.515319,12,0,3.372,4.515319,0,0,0,0,0,0,0,7.484681,7.110447,24.52775,7.524,7.110447,0,7.110447,22.47657,57.63212,0.1781888,4.966851,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,17.41731,13.9234,10.481,0,10.481,32.41972,83.12733,0.1781585,0,1.696804,12,16.04441
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,8.890945,8.890945,10.47656,0,2.986569,8.890945,59.24271,2.220446E-16,0,0,5.267237,0,0,1.585611,1.506331,6.936302,23.35631,6.773568,0,6.773568,38.8457,99.60415,0.1782409,9.78004,4.213789,12,28.62354
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,2.249498,2.249498,0,-1,0,2.249498,285.6273,3.894555,0,0,6.425181,2.367893,2.249498,0,0,0.1627338,29.45252,0.1627338,0,0.1627338,39.00008,100,0.1782372,2.474448,5.140145,0,35.8777
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,20.509,8.36,0,-1,0,8.36,115.4669,0.8530325,12.149,14.1999,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1782372,22.5599,7.722426,0,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,-1,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782372,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.842455,1.842455,0,-1,0,1.842455,574.5513,8.646423,0,0,10.58585,1.939426,1.842455,0,0,0,29.59898,0,0,0,39.00008,100,0.1782372,2.0267,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.341072,1.341072,0,-1,0,1.341072,696.3875,7.927406,0,0,9.339061,1.411655,1.341072,0,0,0,29.59898,0,0,0,39.00008,100,0.1782372,1.47518,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,15.85131,8.36,0,-1,0,8.36,92.09856,0,7.491312,9.076443,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1782372,17.43644,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,17.82241,8.36,0,-1,0,8.36,82.20261,0,9.46241,11.24465,6.872139,8.8,8.36,0,0,1.222845,28.49842,0,1.927861,-1.927861,35.80784,91.81479,0.1782372,19.60465,5.497711,0,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.83937,4.83937,0,-1,0,4.83937,93.28652,0,0,0,4.51448,5.094073,4.83937,0,0,3.364914,26.57056,0,0.5795936,-0.5795936,35.1969,90.24827,0.1782372,5.323307,3.611584,0,31.08504
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,0,0,0,1.984851,0,0,0,0,4.008906,25.99096,1.984851,0,1.984851,37.07989,95.07645,0.178192,0,1.587881,0,27.97581
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,4.31166,4.31166,0,-1,0,4.31166,9.150979,0,0,0,0.3945591,4.53859,4.31166,0,0,2.024055,27.77733,0,4.144031,-4.144031,32.7117,83.87598,0.178192,4.742826,0.3156473,0,28.17189
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,2.184617,2.184617,0,-1,0,2.184617,0,0,0,0,0,2.299597,2.184617,0,0,6.628534,23.6333,0,2.299597,-2.299597,30.28771,77.66064,0.178192,2.403079,0,0,23.6333
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.183642,21.3337,0,0,0,30.28771,77.66064,0.178192,0,0,0,21.3337
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,2.198819,2.198819,0,-1,0,2.198819,0,0,4.440892E-16,0,0,2.314546,2.198819,0,0,9.183642,21.3337,0,2.314546,-2.314546,27.84797,71.40489,0.178192,2.418701,0,0,21.3337
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.187504,1.187504,0,-1,0,1.187504,0,0,2.220446E-16,0,0,1.250004,1.187504,0,0,11.75536,19.01915,0,1.250004,-1.250004,26.53034,68.02639,0.178192,1.306255,0,0,19.01915
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.470571,2.470571,0,-1,0,2.470571,0,0,4.440892E-16,0,0,2.600601,2.470571,0,0,13.14425,17.76915,0,2.600601,-2.600601,23.78907,60.99749,0.178192,2.717628,0,0,17.76915
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.760741,4.760741,0,-1,0,4.760741,0,0,0,0,0,5.011306,4.760741,0,0,16.03381,15.16855,0,5.011306,-5.011306,18.50669,47.45296,0.178192,5.236815,0,0,15.16855
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.779379,2.779379,0,-1,0,2.779379,0,0,4.440892E-16,0,0,2.925663,2.779379,0,0,21.60193,10.15724,0,2.925663,-2.925663,15.42277,39.54549,0.178192,3.057317,0,0,10.15724
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.698172,0.698172,0,-1,0,0.698172,0,0,1.110223E-16,0,0,0.7349179,0.698172,0,0,24.85266,7.231581,0,0.7349179,-0.7349179,14.6481,37.55915,0.178192,0.7679893,0,0,7.231581
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,3.191799,3.191799,0,-1,0,3.191799,0,0,4.440892E-16,0,0,3.359789,3.191799,0,0,25.66924,6.496663,0,3.359789,-3.359789,11.10657,28.47833,0.178192,3.510979,0,0,6.496663
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.313502,1.313502,0,-1,0,1.313502,0,0,2.220446E-16,0,0,1.382634,1.313502,0,0,29.40234,3.136874,0,1.382634,-1.382634,9.649147,24.74135,0.178192,1.444852,0,0,3.136874
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.53064,2.53064,11.33064,0,3.202652,2.53064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.9386,1.75424,8.36,0,8.36,17.58014,45.07719,0.1783007,2.783705,0,12,1.75424
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.9453071,0.9453071,9.745307,0,2.801563,0.9453071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.5786,9.27824,8.36,0,8.36,25.51113,65.41302,0.1783523,1.039838,0,12,9.27824
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,13.07854,13.07854,12,0,3.372,13.07854,11.8511,0,0,0,1.54995,1.135306,1.078541,0,0,14.2186,16.80224,0.4146444,0,0.4146444,25.9045,66.42165,0.178357,14.38639,1.23996,12,18.35219
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,5.339797,5.339797,12,0,3.372,5.339797,28.75972,0,0,0,1.535711,0,0,6.660203,6.327193,13.80395,17.17542,7.862904,0,7.862904,33.3639,85.5483,0.178469,5.873776,1.228569,12,18.71113
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,12.53214,8.36,0,-1,0,8.36,18.73321,0,4.172144,5.425359,1.566096,8.8,8.36,0,0,5.94105,24.25203,0,7.233904,-7.233904,25.7387,65.99654,0.178469,13.78536,1.252877,0,25.81813
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,10.41596,8.36,0,-1,0,8.36,71.70033,0,2.055963,3.097559,5.994148,8.8,8.36,0,0,13.97872,17.01813,0,2.805852,-2.805852,22.78107,58.41289,0.178469,11.45756,4.795318,0,23.01228
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,9.731677,8.36,0,-1,0,8.36,75.17396,0,1.371677,2.344845,6.284543,8.8,8.36,0,0,17.09633,14.21228,0,2.515457,-2.515457,20.12955,51.61412,0.178469,10.70485,5.027635,0,20.49682
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,6.506723,6.506723,0,-1,0,6.506723,107.0504,0,0,0,6.965474,6.849183,6.506723,0,0,19.89129,11.69682,0.1162914,0,0.1162914,20.23987,51.897,0.1784663,7.157396,5.572379,0,18.66229
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,5.183067,5.183067,0,-1,0,5.183067,183.4345,0,0,0,9.507533,5.45586,5.183067,0,0,19.77499,11.80148,4.051673,0,4.051673,24.08363,61.75276,0.1783744,5.701374,7.606027,0,21.30902
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,3.065107,3.065107,0,-1,0,3.065107,105.0926,0,0,0,3.221199,3.226428,3.065107,0,0,15.72332,15.44799,0,0.005229161,-0.005229161,24.07811,61.73863,0.1783744,3.371617,2.576959,0,18.66919
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,31.9614,8.36,0,-1,0,8.36,15.7176,0,23.60139,26.79753,1.313992,8.8,8.36,0,0,15.72913,15.44276,0,7.486009,-7.486009,16.18717,41.50547,0.1783744,35.15754,1.051193,0,16.75675
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,27.40629,8.36,0,-1,0,8.36,21.59201,0,19.0463,22.24504,1.805092,8.8,8.36,0,0,24.04692,7.956751,0,6.994908,-6.994908,8.813888,22.59967,0.1783744,30.14692,1.444074,0,9.761843
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,5.102596,2.763606,0,-1,0,2.763606,70.45924,0,2.33899,4.329134,1.947216,2.909059,2.763606,0,0,31.81904,0.9618431,0,0.9618431,-0.9618431,7.800015,20,0.1783744,5.612856,1.557773,0,2.909059
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,10.51149,0.4276422,0,-1,0,0.4276422,105.2632,0,10.08385,11.47712,0.4501497,0.4501497,0.4276422,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,11.56264,0.3601198,0,0.4501497
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,15.0627,0,0,-1,0,0,0,0,15.0627,16.56897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,16.56897,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.06023,0,0,-1,0,0,0,0,28.06023,30.86625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,30.86625,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,2.162471,0,0,-1,0,0,0,0,2.162471,2.378718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,2.378718,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,3.06197,0,0,-1,0,0,0,0,3.06197,3.368167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,3.368167,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.802827,0,0,-1,0,0,0,0,5.802827,6.38311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,6.38311,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.571503,0,0,-1,0,0,0,0,1.571503,1.728653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,1.728653,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.787003,0,0,-1,0,0,0,0,4.787003,5.265704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,5.265704,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,2.058011,0,0,-1,0,0,0,0,2.058011,2.263812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,2.263812,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,22.01175,13.11405,12,0,3.372,13.11405,8.942225,0,8.897694,11.99011,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.1783744,24.21292,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,6.020499,6.020499,12,0,3.372,6.020499,37.04197,0,0,0,2.230111,0,0,5.979501,5.680526,32.88775,0,7.910637,0,7.910637,15.3047,39.24276,0.1784843,6.622549,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,13.96768,8.36,0,-1,0,8.36,43.51928,0,5.607684,7.909598,3.638212,8.8,8.36,0,0,24.97712,7.119574,0,5.161788,-5.161788,9.863703,25.29149,0.1784843,15.36445,2.91057,0,10.75779
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,6.098558,6.098558,0,-1,0,6.098558,103.1293,8.881784E-16,0,3.653532,6.289399,6.419535,6.098558,0,0,30.71244,1.957786,0,0.1301358,-0.1301358,9.726527,24.93976,0.1784843,6.708414,5.031519,0,8.247185
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,18.68379,7.191963,0,-1,0,7.191963,79.85076,0,11.49183,17.72477,5.742837,7.570487,7.191963,0,0,30.85703,1.82765,0,1.82765,-1.82765,7.800015,20,0.1784843,20.55217,4.59427,0,7.570487
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,8.781504,5.507127,0,-1,0,5.507127,105.2632,0,3.274376,8.558228,5.796976,5.796976,5.507127,0,0,32.88775,0,0,0,0,7.800015,20,0.1784843,9.659654,4.637581,0,5.796976
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,9.599273,6.701295,0,-1,0,6.701295,105.2632,0,2.897978,9.218941,7.053995,7.053995,6.701295,0,0,32.88775,0,0,0,0,7.800015,20,0.1784843,10.5592,5.643196,0,7.053995
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,20.16766,7.570189,0,-1,0,7.570189,105.2632,0,12.59747,20.67039,7.96862,7.96862,7.570189,0,0,32.88775,0,0,0,0,7.800015,20,0.1784843,22.18443,6.374896,0,7.96862
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,8.556469,5.359386,0,-1,0,5.359386,105.2632,0,3.197083,8.340239,5.641459,5.641459,5.359386,0,0,32.88775,0,0,0,0,7.800015,20,0.1784843,9.412116,4.513167,0,5.641459
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,32.88775,0,2.693249,0,2.693249,10.35506,26.55137,0.1784233,0,2.1546,0,2.693249
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,9.563008,3.720304,0,-1,0,3.720304,40.10923,0,5.842704,7.933065,1.492185,3.91611,3.720304,0,0,30.1945,2.423925,0,2.423925,-2.423925,7.800015,20,0.1784233,10.51931,1.193748,0,3.91611
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,8.331326,0.3484645,0,-1,0,0.3484645,105.2632,0,7.982862,9.094766,0.3668048,0.3668048,0.3484645,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,9.164459,0.2934438,0,0.3668048
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,14.81449,0,0,-1,0,0,0,0,14.81449,16.29593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,16.29593,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,14.20359,0,0,-1,0,0,0,0,14.20359,15.62394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,15.62394,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,13.44179,0,0,-1,0,0,0,0,13.44179,14.78597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,14.78597,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.653236,0,0,-1,0,0,0,0,0.653236,0.7185596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,0.7185596,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5888348,0,0,-1,0,0,0,0,0.5888348,0.6477183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,0.6477183,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.794639,0,0,-1,0,0,0,0,2.794639,3.074103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,3.074103,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.173528,0,0,-1,0,0,0,0,1.173528,1.290881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,1.290881,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.544324,0,0,-1,0,0,0,0,1.544324,1.698757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,1.698757,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.320374,0,0,-1,0,0,0,0,2.320374,2.552412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,2.552412,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.50526,0,0,-1,0,0,0,0,1.50526,1.655786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784233,1.655786,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.672947,0.672947,9.472947,0,2.732656,0.672947,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1784649,0.7402417,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1784824,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,8.628234,8.628234,12,0,3.372,8.628234,18.07313,0,0,0,1.559392,0,0,3.371766,3.203178,16.16775,15.048,4.76257,0,4.76257,28.18017,72.25671,0.1785475,9.491057,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,7.762939,7.762939,12,0,3.372,7.762939,48.86577,0,0,0,3.79342,0,0,4.237061,4.025208,11.40518,19.33431,7.818628,0,7.818628,35.59757,91.27564,0.1786498,8.539233,3.034736,12,23.12773
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,3.369974,0,0,6.95653,0,0,0,0,3.586555,26.37108,3.586555,0,3.586555,39.00008,100,0.1785688,0,5.565224,0,33.32761
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,13.83144,8.36,0,-1,0,8.36,122.0029,1.39944,5.471439,6.854583,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1785688,15.21458,8.159553,0,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.902332,0.902332,0,-1,0,0.902332,1323.89,10.99606,0,0,11.94588,0.9498231,0.902332,0,0,0,29.59898,0,0,0,39.00008,100,0.1785688,0.9925652,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,11.05188,8.36,0,-1,0,8.36,146.1932,3.421751,2.691883,3.797071,12.22175,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1785688,12.15707,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.910302,4.910302,0,-1,0,4.910302,259.9432,7.595256,0,0,12.76399,5.168738,4.910302,0,0,0,29.59898,0,0,0,39.00008,100,0.1785688,5.401332,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,14.92326,8.36,0,-1,0,8.36,137.1555,2.6662,6.563263,8.055589,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1785688,16.41559,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,16.5731,8.36,0,-1,0,8.36,114.263,0.7523872,8.213102,9.870412,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1785688,18.23041,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.183935,1.183935,0,-1,0,1.183935,527.8077,5.002653,0,0,6.2489,1.246248,1.183935,0,0,0,29.59898,0,0,0,39.00008,100,0.1785688,1.302329,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,18.47012,8.36,0,-1,0,8.36,26.64849,0,10.11012,11.95714,2.227814,8.8,8.36,0,0,0,29.59898,0,6.572186,-6.572186,32.07238,82.23672,0.1785688,20.31714,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,25.27046,8.36,0,-1,0,8.36,4.267134,0,16.91046,19.4375,0.3567324,8.8,8.36,0,0,7.302429,23.02679,0,8.443268,-8.443268,23.1724,59.41629,0.1785688,27.7975,0.2853859,0,23.38352
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,17.7873,8.36,0,-1,0,8.36,0,0,9.4273,11.20603,0,8.8,8.36,0,0,16.68384,14.58352,0,8.8,-8.8,13.89639,35.63169,0.1785688,19.56603,0,0,14.58352
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,6.704483,5.494349,0,-1,0,5.494349,0,0,1.210135,1.880583,0,5.783525,5.494349,0,0,26.46161,5.783525,0,5.783525,-5.783525,7.800015,20,0.1785688,7.374931,0,0,5.783525
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785688,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,1.040469,0,0,-1,0,0,0,0,1.040469,1.144516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785688,1.144516,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.9055164,0,0,-1,0,0,0,0,0.9055164,0.9960681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785688,0.9960681,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.870378,0,0,-1,0,0,0,0,2.870378,3.157416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785688,3.157416,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.468139,0,0,-1,0,0,0,0,2.468139,2.714953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785688,2.714953,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.501593,0,0,-1,0,0,0,0,1.501593,1.651752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785688,1.651752,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785688,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,5.678037,0,0,-1,0,0,0,0,5.678037,6.245841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785688,6.245841,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.628517,1.628517,10.42852,0,2.974415,1.628517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.178644,1.791369,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.821755,2.821755,11.62175,0,3.276304,2.821755,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1787613,3.10393,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,8.423823,8.423823,12,0,3.372,8.423823,13.67747,0,0,0,1.152166,0,0,3.576177,3.397368,16.16775,15.048,4.549533,0,4.549533,27.97807,71.73849,0.1788244,9.266206,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.4642,1.4642,10.2642,0,2.932842,1.4642,118.2394,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,11.61822,19.14258,10.09126,0,10.09126,37.55148,96.28565,0.1788543,1.61062,1.385009,12,20.87384
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,2.278477,0,0,3.805436,0,0,0,0,1.526958,28.22472,1.526958,0,1.526958,39.00008,100,0.1788199,0,3.044349,0,32.03015
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,14.43475,8.36,0,-1,0,8.36,35.71884,0,6.074754,7.518229,2.986095,8.8,8.36,0,0,0,29.59898,0,5.813905,-5.813905,32.87169,84.2862,0.1788199,15.87823,2.388876,0,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,7.125826,7.125826,0,-1,0,7.125826,68.68721,8.881784E-16,0,0,4.894531,7.50087,7.125826,0,0,6.459894,23.78507,0,2.606338,-2.606338,30.12436,77.2418,0.1788199,7.838409,3.915625,0,28.67961
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,10.95871,8.36,0,-1,0,8.36,56.23429,0,2.598711,3.694582,4.701187,8.8,8.36,0,0,9.355825,21.17874,0,4.098813,-4.098813,25.80383,66.16354,0.1788199,12.05458,3.76095,0,25.87992
