Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.697312,1.697312,0,-1,0,1.697312,90.21188,0,2.220446E-16,0,1.531177,1.786644,1.697312,0,0,13.91006,17.07992,0,0.2554671,-0.2554671,25.53455,65.47307,0.1788199,1.867043,1.224942,0,18.6111
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,13.29358,8.36,0,-1,0,8.36,6.91981,0,4.93358,6.262938,0.5784962,8.8,8.36,0,0,14.19391,16.82446,0,8.221504,-8.221504,16.86832,43.25202,0.1788199,14.62294,0.4627969,0,17.40295
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,5.081476,5.081476,0,-1,0,5.081476,38.36597,0,0,0,1.949558,5.348922,5.081476,0,0,23.32892,8.602951,0,3.399364,-3.399364,13.28508,34.06423,0.1788199,5.589623,1.559646,0,10.55251
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,27.10599,5.203587,2.798712,0,2.798712,15.94017,40.87215,0.1787569,0,2.23897,0,8.002299
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,16.52212,8.36,0,-1,0,8.36,24.89373,0,8.162121,10.44261,2.081116,8.8,8.36,0,0,24.30728,7.722428,0,6.718884,-6.718884,8.857843,22.71237,0.1787569,18.17433,1.664893,0,9.803543
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,9.615365,1.364538,0,-1,0,1.364538,31.71857,0,8.250828,9.541301,0.4328119,1.436355,1.364538,0,0,31.77271,1.003543,0,1.003543,-1.003543,7.800015,20,0.1787569,10.5769,0.3462495,0,1.436355
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,18.52222,0,0,-1,0,0,0,0,18.52222,20.37444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,20.37444,0,0,0
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,4.398105,0,0,-1,0,0,0,0,4.398105,4.837915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,4.837915,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,6.626297,0,0,-1,0,0,0,0,6.626297,7.288927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,7.288927,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,3.127527,0,0,-1,0,0,0,0,3.127527,3.440279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,3.440279,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,4.456086,0,0,-1,0,0,0,0,4.456086,4.901695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,4.901695,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.833436,0,0,-1,0,0,0,0,2.833436,3.11678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,3.11678,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,5.05978,0,0,-1,0,0,0,0,5.05978,5.565758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,5.565758,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.947618,0,0,-1,0,0,0,0,2.947618,3.24238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,3.24238,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,4.510027,0,0,-1,0,0,0,0,4.510027,4.96103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787569,4.96103,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.9372239,0.9372239,9.737224,0,2.799518,0.9372239,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1788071,1.030946,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,5.017313,5.017313,12,0,3.372,5.017313,0,0,0,0,0,0,0,6.982687,6.633553,24.52775,7.524,6.633553,0,6.633553,22.02415,56.47206,0.1789047,5.519043,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,3.189391,3.189391,11.5226,0,3.251219,3.189391,67.51123,0,0,0,2.153197,0,0,8.333213,7.916552,17.8942,13.4942,10.06975,0,10.06975,31.57715,80.9669,0.1789793,3.50833,1.722558,12,15.6474
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,12.83343,12.83343,12,0,3.372,12.83343,37.28842,0,0,0,4.785385,0.8772986,0.8334337,0,0,7.824451,22.55697,3.908086,0,3.908086,35.28469,90.47338,0.1790225,14.11678,3.828308,12,27.34236
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.6538103,0.6538103,0,-1,0,0.6538103,1187.732,3.160924,0,0,7.765511,0.6882213,0.6538103,0,0,3.916365,26.07425,3.916365,0,3.916365,39.00008,100,0.1789346,0.7191913,6.212409,0,33.83976
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,-1,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1789346,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,6.504513,6.504513,0,-1,0,6.504513,149.1714,2.85602,0,0,9.702876,6.846856,6.504513,0,0,0,29.59898,0,0,0,39.00008,100,0.1789346,7.154964,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,20.75407,8.36,0,-1,0,8.36,142.6481,3.12538,12.39407,14.46948,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1789346,22.82948,9.540304,0,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,-1,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1789346,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1789346,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1789346,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,5.669295,5.669295,0,-1,0,5.669295,72.904,0,0,0,4.133143,5.96768,5.669295,0,0,0,29.59898,0,1.834536,-1.834536,37.06631,95.04163,0.1789346,6.236225,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.406832,2.406832,0,-1,0,2.406832,57.7712,0,0,0,1.390456,2.533508,2.406832,0,0,2.038373,27.76444,0,1.143052,-1.143052,35.86142,91.95219,0.1789346,2.647516,1.112365,0,29.1549
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,28.58691,8.36,0,-1,0,8.36,4.931616,0,20.22692,23.08561,0.4122831,8.8,8.36,0,0,3.308431,26.62139,0,8.387717,-8.387717,27.01999,69.2819,0.1789346,31.44561,0.3298265,0,27.03367
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,17.35468,8.36,0,-1,0,8.36,0,0,8.994682,10.73015,0,8.8,8.36,0,0,12.62812,18.23367,0,8.8,-8.8,17.74398,45.4973,0.1789346,19.09015,0,0,18.23367
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,17.54645,8.36,0,-1,0,8.36,0,0,9.186445,10.94109,0,8.8,8.36,0,0,22.4059,9.433673,0,8.8,-8.8,8.467966,21.71269,0.1789346,19.30109,0,0,9.433673
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,15.4417,0.6019895,0,-1,0,0.6019895,0,0,14.83971,16.38388,0,0.6336732,0.6019895,0,0,32.18367,0.6336732,0,0.6336732,-0.6336732,7.800015,20,0.1789346,16.98587,0,0,0.6336732
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.309481,0,0,-1,0,0,0,0,2.309481,2.540429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789346,2.540429,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789346,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789346,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,2.271407,0,0,-1,0,0,0,0,2.271407,2.498548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789346,2.498548,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.905824,0,0,-1,0,0,0,0,4.905824,5.396407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789346,5.396407,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,3.225404,0,0,-1,0,0,0,0,3.225404,3.547945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789346,3.547945,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.879854,0,0,-1,0,0,0,0,3.879854,4.267839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789346,4.267839,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.284382,1.284382,10.08438,0,2.887348,1.284382,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1789967,1.41282,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,6.081721,6.081721,12,0,3.372,6.081721,0,0,0,0,0,0,0,5.918279,5.622365,24.52775,7.524,5.622365,0,5.622365,21.06485,54.01233,0.1790789,6.689893,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.538826,1.538826,10.33883,0,2.951723,1.538826,23.15703,1.776357E-15,0,0,0.3563463,0,0,8.8,8.36,18.90539,12.58413,8.716347,0,8.716347,29.3339,75.21499,0.1791417,1.692708,0.285077,12,12.94047
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.804695,2.804695,11.6047,0,3.271988,2.804695,22.53777,0,0,0,0.6321157,0,0,8.8,8.36,10.18904,20.42884,8.992116,0,8.992116,37.86457,97.08846,0.1792426,3.085165,0.5056926,12,21.06096
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,5.431586,5.431586,0,-1,0,5.431586,26.49115,0,8.881784E-16,0,1.43889,5.717459,5.431586,0,0,1.196926,28.52174,0,4.278569,-4.278569,33.35456,85.52436,0.1792426,5.974744,1.151112,0,29.96063
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,8.243718,8.243718,0,-1,0,8.243718,13.69162,0,1.776357E-15,0.7080896,1.128699,8.677598,8.243718,0,0,5.950892,24.24318,0,7.548899,-7.548899,25.39733,65.12122,0.1792426,9.068089,0.9029591,0,25.37187
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,-1,0,0,0,0,0,0,0.7194163,0,0,0,0,14.33856,16.69428,0.7194163,0,0.7194163,26.07983,66.87122,0.1792265,0,0.575533,0,17.41369
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,-1,0,0,0,0,0,0,1.598043,0,0,0,0,13.61914,17.34175,1.598043,0,1.598043,27.59586,70.75848,0.1791907,0,1.278434,0,18.93979
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,5.484286,5.484286,0,-1,0,5.484286,80.05629,0,0,0,4.390516,5.772933,5.484286,0,0,12.0211,18.77999,0,1.382416,-1.382416,26.13867,67.02209,0.1791907,6.032714,3.512413,0,23.17051
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,6.388144,6.388144,0,-1,0,6.388144,48.58463,0,0,0,3.103656,6.724362,6.388144,0,0,13.55712,17.39757,0,3.620706,-3.620706,22.32211,57.23606,0.1791907,7.026958,2.482925,0,20.50123
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,24.31574,8.36,0,-1,0,8.36,20.4948,0,15.95574,18.38732,1.713365,8.8,8.36,0,0,17.58012,13.77687,0,7.086635,-7.086635,14.85214,38.08233,0.1791907,26.74732,1.370692,0,15.49023
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,9.866613,7.62537,0,-1,0,7.62537,17.52667,0,2.241244,4.243625,1.336473,8.026706,7.62537,0,0,25.45416,6.690232,0,6.690232,-6.690232,7.800015,20,0.1791907,10.85328,1.069178,0,8.026706
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.844654,1.418399,0,-1,0,1.418399,105.2632,0,4.426254,6.145439,1.493052,1.493052,1.418399,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791907,6.429119,1.194441,0,1.493052
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,21.15858,0.3912007,0,-1,0,0.3912007,105.2632,0,20.76737,23.19619,0.4117902,0.4117902,0.3912007,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791907,23.27443,0.3294322,0,0.4117902
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,4.502445,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.502445,4.95269,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791907,4.95269,0,0,8.426001E-16
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,8.115808,0,0,-1,0,0,0,0,8.115808,8.927389,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1791907,8.927389,0,0,8.426001E-16
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,13.22865,0,0,-1,0,0,0,0,13.22865,14.55151,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1791907,14.55151,0,0,8.426001E-16
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1791907,0,0,0,8.426001E-16
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.324542,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.324542,2.556996,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791907,2.556996,0,0,8.426001E-16
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,6.596616,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.596616,7.256278,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791907,7.256278,0,0,8.426001E-16
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.8571665,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8571665,0.9428831,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791907,0.9428831,0,0,8.426001E-16
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,4.193026,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.193026,4.612329,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791907,4.612329,0,0,8.426001E-16
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,2.166527,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.166527,2.38318,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791907,2.38318,0,0,8.426001E-16
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.446401,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.446401,1.591041,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1791907,1.591041,0,0,8.426001E-16
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.158607,1.158607,9.958607,0,2.855528,1.158607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1792478,1.274467,0,12,8.426001E-16
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1792643,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,7.688288,7.688288,12,0,3.372,7.688288,1.260524,0,0,0,0.09691269,0,0,4.311712,4.096126,16.16775,15.048,4.193039,0,4.193039,27.63987,70.87131,0.1793248,8.457117,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,12.40813,12.40813,12,0,3.372,12.40813,7.800683,0,0,0,0.9679192,0.4296153,0.4081346,0,0,11.97471,18.82174,0.5383039,0,0.5383039,28.15055,72.18074,0.1793307,13.64895,0.7743353,12,19.78965
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,12.24832,8.36,0,-1,0,8.36,10.63798,0,3.888317,5.113149,0.8893355,8.8,8.36,0,0,11.43641,19.30621,0,7.910665,-7.910665,19.81197,50.79983,0.1793307,13.47315,0.7114684,0,20.19554
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,7.168947,7.168947,0,-1,0,7.168947,38.56226,0,8.881784E-16,0,2.764508,7.54626,7.168947,0,0,20.22604,11.39554,0,4.781753,-4.781753,14.77156,37.87573,0.1793307,7.885842,2.211606,0,14.16005
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,15.19823,8.36,0,-1,0,8.36,27.6979,0,6.838233,9.995001,2.315545,8.8,8.36,0,0,25.5391,6.613791,0,6.484456,-6.484456,7.936347,20.34957,0.1793307,16.71806,1.852436,0,8.929336
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,-1,0,0,0,0,0,0,0.6921983,0,0,0,0,32.74405,0.1293358,0.6921983,0,0.6921983,8.593024,22.03335,0.1793153,0,0.5537586,0,0.821534
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,3.23431,2.745934,0,-1,0,2.745934,77.86577,0,0.488376,2.436795,2.138143,2.890457,2.745934,0,0,32.05185,0.7523142,0,0.7523142,-0.7523142,7.800015,20,0.1793153,3.557741,1.710514,0,2.890457
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,5.644821,2.399574,0,-1,0,2.399574,105.2632,0,3.245246,5.729388,2.525868,2.525868,2.399574,0,0,32.88775,0,0,0,0,7.800015,20,0.1793153,6.209303,2.020694,0,2.525868
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,10.2729,1.208871,0,-1,0,1.208871,105.2632,0,9.064031,11.05842,1.272495,1.272495,1.208871,0,0,32.88775,0,0,0,0,7.800015,20,0.1793153,11.30019,1.017996,0,1.272495
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,7.814986,2.053266,0,-1,0,2.053266,105.2632,0,5.76172,8.185831,2.161332,2.161332,2.053266,0,0,32.88775,0,0,0,0,7.800015,20,0.1793153,8.596484,1.729066,0,2.161332
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,8.835382,1.508178,0,-1,0,1.508178,105.2632,0,7.327204,9.417285,1.587555,1.587555,1.508178,0,0,32.88775,0,0,0,0,7.800015,20,0.1793153,9.718921,1.270044,0,1.587555
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,32.88775,0,0.4063305,0,0.4063305,8.185494,20.98841,0.1793062,0,0.3250644,0,0.4063305
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.790711,0.3474125,0,-1,0,0.3474125,0,0,3.443298,3.822369,0,0.3656974,0.3474125,0,0,32.48142,0.3656974,0,0.3656974,-0.3656974,7.800015,20,0.1793062,4.169782,0,0,0.3656974
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,10.43469,0,0,-1,0,0,0,0,10.43469,11.47816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793062,11.47816,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,17.48006,0,0,-1,0,0,0,0,17.48006,19.22807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793062,19.22807,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.858174,0,0,-1,0,0,0,0,4.858174,5.343992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793062,5.343992,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.699841,0,0,-1,0,0,0,0,2.699841,2.969826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793062,2.969826,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793062,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,1.113255,0,0,-1,0,0,0,0,1.113255,1.224581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793062,1.224581,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.8930809,0,0,-1,0,0,0,0,0.8930809,0.982389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793062,0.982389,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,3.434566,0,0,-1,0,0,0,0,3.434566,3.778022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793062,3.778022,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.732938,0,0,-1,0,0,0,0,1.732938,1.906232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793062,1.906232,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1810379,0.1810379,8.981038,0,2.608203,0.1810379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1793289,0.1991416,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.702607,2.702607,11.50261,0,3.24616,2.702607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1794395,2.972868,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1794082,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1793315,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.883583,2.883583,0,-1,0,2.883583,203.7171,0.6116951,0,0,5.874352,3.035351,2.883583,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.179282,3.171942,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,10.01058,8.36,0,-1,0,8.36,95.73038,0,1.650577,2.651635,8.00306,8.8,8.36,0,0,0,29.59898,0,0.79694,-0.79694,38.16003,97.84603,0.179282,11.01163,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,18.52133,8.36,0,-1,0,8.36,102.3943,0,10.16133,12.01346,8.560162,8.8,8.36,0,0,0.8854889,28.80204,0,0.239838,-0.239838,37.90722,97.1978,0.179282,20.37346,6.84813,0,37.3622
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,-1,0,0,0,8.62614,0,0,9.778115,0,0,0,0,1.151976,28.5622,1.151976,0,1.151976,39.00008,100,0.1792564,0,7.822492,0,38.34032
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,-1,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1792564,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.341874,1.341874,0,-1,0,1.341874,840.4276,9.864984,0,0,11.27748,1.412499,1.341874,0,0,0,29.59898,0,0,0,39.00008,100,0.1792564,1.476062,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,6.27821,6.27821,0,-1,0,6.27821,144.309,2.451378,0,0,9.06002,6.608642,6.27821,0,0,0,29.59898,0,0,0,39.00008,100,0.1792564,6.906031,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,14.96672,8.36,0,-1,0,8.36,77.15197,0,6.606721,8.103394,6.449904,8.8,8.36,0,0,0,29.59898,0,2.350096,-2.350096,36.52286,93.64817,0.1792564,16.46339,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.507566,1.507566,0,-1,0,1.507566,180.274,0,0,0,2.717749,1.586911,1.507566,0,0,2.611217,27.24888,1.130837,0,1.130837,37.59566,96.39895,0.1792313,1.658322,2.174199,0,29.96663
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,20.59435,8.36,0,-1,0,8.36,4.771338,0,12.23435,14.29378,0.3988838,8.8,8.36,0,0,1.48038,28.26664,0,8.401116,-8.401116,28.74011,73.69244,0.1792313,22.65378,0.3191071,0,28.66552
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.722551,1.722551,0,-1,0,1.722551,0,0,2.220446E-16,0,0,1.813212,1.722551,0,0,10.81495,19.86552,0,1.813212,-1.813212,26.82882,68.79171,0.1792313,1.894806,0,0,19.86552
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.910359,2.910359,0,-1,0,2.910359,0,0,4.440892E-16,0,0,3.063535,2.910359,0,0,12.82963,18.05231,0,3.063535,-3.063535,23.59957,60.5116,0.1792313,3.201395,0,0,18.05231
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.469043,2.469043,0,-1,0,2.469043,0,0,0,0,0,2.598992,2.469043,0,0,16.23356,14.98877,0,2.598992,-2.598992,20.85999,53.48705,0.1792313,2.715947,0,0,14.98877
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,4.368013,4.368013,0,-1,0,4.368013,0,0,0,0,0,4.597908,4.368013,0,0,19.12133,12.38978,0,4.597908,-4.597908,16.01337,41.05984,0.1792313,4.804814,0,0,12.38978
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.29911,2.29911,0,-1,0,2.29911,0,0,4.440892E-16,0,0,2.420116,2.29911,0,0,24.23012,7.791872,0,2.420116,-2.420116,13.46234,34.51876,0.1792313,2.529022,0,0,7.791872
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.63036,1.63036,0,-1,0,1.63036,0,0,2.220446E-16,0,0,1.716169,1.63036,0,0,26.91914,5.371756,0,1.716169,-1.716169,11.65334,29.88031,0.1792313,1.793396,0,0,5.371756
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.362661,1.362661,0,-1,0,1.362661,0,0,2.220446E-16,0,0,1.43438,1.362661,0,0,28.82599,3.655587,0,1.43438,-1.43438,10.14137,26.00347,0.1792313,1.498927,0,0,3.655587
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,2.116929,2.110146,0,-1,0,2.110146,0,0,0.006782536,0.2184754,0,2.221207,2.110146,0,0,30.41975,2.221207,0,2.221207,-2.221207,7.800015,20,0.1792313,2.328622,0,0,2.221207
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,5.379642,0,0,-1,0,0,0,0,5.379642,5.917606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792313,5.917606,0,0,0
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.653223,0,0,-1,0,0,0,0,3.653223,4.018546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792313,4.018546,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.05142706,0.05142706,8.851427,0,2.575411,0.05142706,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1792494,0.05656977,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,3.136453,3.136453,11.93645,0,3.355923,3.136453,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.17937,3.450098,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,6.784368,6.784368,12,0,3.372,6.784368,27.80361,0,0,0,1.886299,0,0,5.215632,4.954851,16.16775,15.048,6.84115,0,6.84115,30.15208,77.31288,0.1794619,7.462805,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,6.28344,0,1.92571,0,0,0,0,0,3.357336,0,0,6.28344,5.969267,9.326604,21.20503,9.326604,0,9.326604,39.00008,100,0.1793692,0,2.685869,12,24.56237
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.718855,3.718855,0,-1,0,3.718855,103.2072,0,0,0,3.838127,3.914584,3.718855,0,0,0,29.59898,0,0.07645717,-0.07645717,38.91948,99.79335,0.1793692,4.090741,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1998792,0.1998792,0,-1,0,0.1998792,2833.141,5.367507,0,0,5.662859,0.2103992,0.1998792,0,0,0.08495241,29.52252,0.08495241,0,0.08495241,39.00008,100,0.1793673,0.2198671,4.530287,0,35.18538
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.531029,3.531029,0,-1,0,3.531029,210.1235,3.70265,0,0,7.419523,3.716873,3.531029,0,0,0,29.59898,0,0,0,39.00008,100,0.1793673,3.884132,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,-1,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793673,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,14.14119,8.36,0,-1,0,8.36,50.06771,0,5.781192,7.195312,4.185661,8.8,8.36,0,0,0,29.59898,0,4.614339,-4.614339,34.13614,87.52838,0.1793673,15.55531,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,23.11111,8.36,0,-1,0,8.36,91.28408,0,14.75111,17.06222,7.631349,8.8,8.36,0,0,5.127043,24.98464,0,1.168651,-1.168651,32.90427,84.36976,0.1793673,25.42222,6.105079,0,32.61599
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,10.28546,8.36,0,-1,0,8.36,62.51206,0,1.925458,2.954004,5.226008,8.8,8.36,0,0,6.425544,23.81599,0,3.573992,-3.573992,29.13695,74.70998,0.1793673,11.314,4.180807,0,29.042
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,0,0,0,3.179926,0,0,0,0,10.39665,20.242,3.179926,0,3.179926,32.1537,82.44521,0.1792969,0,2.543941,0,23.42192
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,0,0,0,1.622888,0,0,0,0,7.21672,23.10393,1.622888,0,1.622888,33.6933,86.39291,0.179261,0,1.29831,0,24.72682
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,12.12741,8.36,0,-1,0,8.36,4.555377,0,3.767411,4.980152,0.3808295,8.8,8.36,0,0,5.593832,24.56453,0,8.41917,-8.41917,24.81872,63.63761,0.179261,13.34015,0.3046636,0,24.94536
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,13.72801,8.36,0,-1,0,8.36,0,0,5.368014,6.740816,0,8.8,8.36,0,0,14.94847,16.14536,0,8.8,-8.8,15.5427,39.853,0.179261,15.10082,0,0,16.14536
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,6.285458,6.285458,0,-1,0,6.285458,0,0,0,0,0,6.616271,6.285458,0,0,24.72624,7.345358,0,6.616271,-6.616271,8.568542,21.97058,0.179261,6.914003,0,0,7.345358
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,18.53033,0.6926332,0,-1,0,0.6926332,0,0,17.8377,19.69073,0,0.7290876,0.6926332,0,0,32.07766,0.7290876,0,0.7290876,-0.7290876,7.800015,20,0.179261,20.38337,0,0,0.7290876
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,4.186141,0,0,-1,0,0,0,0,4.186141,4.604755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179261,4.604755,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.853783,0,0,-1,0,0,0,0,4.853783,5.339161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179261,5.339161,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.9544762,0,0,-1,0,0,0,0,0.9544762,1.049924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179261,1.049924,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.744565,0,0,-1,0,0,0,0,0.744565,0.8190215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179261,0.8190215,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179261,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.454685,0,0,-1,0,0,0,0,3.454685,3.800154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179261,3.800154,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.842567,0,0,-1,0,0,0,0,3.842567,4.226824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179261,4.226824,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,3.265248,3.265248,12,0,3.372,3.265248,0,0,0,0,0,0,0,8.734752,8.298015,32.88775,0,8.298015,0,8.298015,15.6722,40.18505,0.1793803,3.591773,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.63348,1.63348,10.43348,0,2.97567,1.63348,0,0,0,0,0,0,0,8.8,8.36,24.58974,7.468213,8.36,0,8.36,23.6032,60.52089,0.1794529,1.796828,0,12,7.468213
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,21.24073,20.36,12,0,3.372,20.36,7.001002,0,0.8807262,3.004799,1.425404,8.8,8.36,0,0,16.22974,14.99221,0,7.374596,-7.374596,15.82969,40.58886,0.1794529,23.3648,1.140323,12,16.41762
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,4.420241,4.420241,11.52144,0,3.250925,4.420241,88.32919,0,0,0,3.904362,0,0,7.101203,6.746143,24.42373,7.617617,10.65051,0,10.65051,25.93365,66.49639,0.1795125,4.862265,3.12349,12,11.52198
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,2.098807,2.098807,0,-1,0,2.098807,218.969,0,0,0,4.595735,2.20927,2.098807,0,0,13.77323,17.20307,2.386465,0,2.386465,28.19765,72.30151,0.1794598,2.308687,3.676588,0,21.79881
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,-1,0,0,0,0,0,0,5.215944,0,0,0,0,11.38676,19.35089,5.215944,0,5.215944,33.14592,84.98938,0.1793448,0,4.172755,0,24.56684
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,15.91401,8.36,0,-1,0,8.36,111.4991,0,7.554013,9.145414,9.321323,8.8,8.36,0,0,6.17082,24.04524,0.5213236,0,0.5213236,33.6405,86.25751,0.1793334,17.50541,7.457059,0,33.36657
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,-1,0,0,0,5.047966,0,0,10.69746,0,0,0,0,5.649496,24.51443,5.649496,0,5.649496,39.00008,100,0.179209,0,8.557969,0,35.21189
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,17.0826,8.36,0,-1,0,8.36,111.1627,0.4932043,8.722604,10.43086,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.179209,18.79086,7.434564,0,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,3.124482,3.124482,0,-1,0,3.124482,197.9003,2.894432,0,0,6.183361,3.288929,3.124482,0,0,0,29.59898,0,0,0,39.00008,100,0.179209,3.436931,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,5.578384,5.578384,0,-1,0,5.578384,42.52285,0,0,0,2.372088,5.871983,5.578384,0,0,0,29.59898,0,3.499895,-3.499895,35.31086,90.5405,0.179209,6.136222,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,7.50525,7.50525,0,-1,0,7.50525,8.253398,0,8.881784E-16,0,0.6194382,7.900263,7.50525,0,0,3.888772,26.09908,0,7.280825,-7.280825,27.6362,70.86192,0.179209,8.255775,0.4955505,0,26.71852
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.159907,1.159907,0,-1,0,1.159907,73.17312,0,0,0,0.8487405,1.220955,1.159907,0,0,11.97858,18.81826,0,0.3722147,-0.3722147,27.24385,69.8559,0.179209,1.275898,0.6789924,0,19.667
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,23.56978,8.36,0,-1,0,8.36,1.401269,0,15.20978,17.56675,0.1171461,8.8,8.36,0,0,12.39215,18.44604,0,8.682854,-8.682854,18.09132,46.38791,0.179209,25.92675,0.09371687,0,18.56319
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,9.236194,8.36,0,-1,0,8.36,0,0,0.8761935,1.799813,0,8.8,8.36,0,0,22.03976,9.763189,0,8.8,-8.8,8.815307,22.6033,0.179209,10.15981,0,0,9.763189
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,24.41661,0.9150299,0,-1,0,0.9150299,0,0,23.50158,25.94324,0,0.9631894,0.9150299,0,0,31.81754,0.9631894,0,0.9631894,-0.9631894,7.800015,20,0.179209,26.85827,0,0,0.9631894
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.913638,0,0,-1,0,0,0,0,6.913638,7.605001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179209,7.605001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,5.300926,0,0,-1,0,0,0,0,5.300926,5.831019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179209,5.831019,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,3.271979,0,0,-1,0,0,0,0,3.271979,3.599176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179209,3.599176,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,4.000968,0,0,-1,0,0,0,0,4.000968,4.401064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179209,4.401064,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.231362,0,0,-1,0,0,0,0,1.231362,1.354498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179209,1.354498,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179209,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1595172,0,0,-1,0,0,0,0,0.1595172,0.175469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179209,0.175469,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.610174,0,0,-1,0,0,0,0,2.610174,2.871192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179209,2.871192,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.6063,2.6063,11.4063,0,3.221794,2.6063,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1793151,2.86693,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0977257,0.0977257,8.897726,0,2.587125,0.0977257,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1793345,0.1074983,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.750264,5.750264,12,0,3.372,5.750264,41.1035,0,0,0,2.363559,0,0,6.249736,5.937249,16.16775,15.048,8.300809,0,8.300809,31.53684,80.86353,0.1794446,6.325291,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,5.191374,5.191374,0,0,0,5.191374,89.05594,0,8.881784E-16,0,4.623227,5.464605,5.191374,0,0,7.866945,22.51873,0,0.8413774,-0.8413774,30.64995,78.58945,0.1794446,5.710512,3.698582,0,27.14195
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,6.681029,6.681029,0,-1,0,6.681029,74.70935,0,0,0,4.991353,7.032662,6.681029,0,0,8.801808,21.67735,0,2.041309,-2.041309,28.49822,73.07221,0.1794446,7.349132,3.993082,0,26.6687
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,-1,0,0,0,0,0,0,4.264763,0,0,0,0,11.06993,19.63604,4.264763,0,4.264763,32.54413,83.44632,0.179351,0,3.41181,0,23.9008
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.733897,3.733897,0,-1,0,3.733897,194.7986,0,0,0,7.273578,3.930418,3.733897,0,0,6.805167,23.47433,3.34316,0,3.34316,35.71573,91.57861,0.1792777,4.107286,5.818862,0,30.74791
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,5.147628,5.147628,0,-1,0,5.147628,112.7071,0,0,0,5.80174,5.418556,5.147628,0,0,3.462006,26.48317,0.3831842,0,0.3831842,36.07925,92.51071,0.1792693,5.662391,4.641392,0,32.28491
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.427059,2.427059,0,-1,0,2.427059,268.6393,0.8864152,0,0,6.520037,2.5548,2.427059,0,0,3.078822,26.82804,3.078822,0,3.078822,39.00008,100,0.1792018,2.669765,5.216029,0,33.34808
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,8.714007,8.36,0,-1,0,8.36,65.36944,0,0.3540069,1.225408,5.464885,8.8,8.36,0,0,0,29.59898,0,3.335115,-3.335115,35.48456,90.98586,0.1792018,9.585407,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,4.568444,4.568444,0,-1,0,4.568444,164.9882,0,0,0,7.537394,4.808888,4.568444,0,0,3.705683,26.26386,2.728505,0,2.728505,38.07304,97.623,0.1791421,5.025288,6.029915,0,33.80126
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,3.370749,3.370749,0,-1,0,3.370749,104.7419,0,0,0,3.530586,3.548156,3.370749,0,0,0.9771782,28.71952,0,0.01757044,-0.01757044,38.05452,97.57551,0.1791421,3.707823,2.824469,0,32.2501
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,1.106484,0,0,2.103185,0,0,0,0,0.9967009,28.70195,0.9967009,0,0.9967009,39.00008,100,0.1791203,0,1.682548,0,30.80513
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1791203,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,15.44545,8.36,0,-1,0,8.36,0,0,7.08545,8.629994,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1791203,16.98999,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,13.60626,8.36,0,-1,0,8.36,0,0,5.246264,6.60689,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1791203,14.96689,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,4.344683,4.344683,0,-1,0,4.344683,0,0,0,0,0,4.573351,4.344683,0,0,19.55556,11.99898,0,4.573351,-4.573351,15.62731,40.06995,0.1791203,4.779152,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.831818,2.831818,0,-1,0,2.831818,0,0,0,0,0,2.980861,2.831818,0,0,24.63706,7.425627,0,2.980861,-2.980861,12.48521,32.01329,0.1791203,3.115,0,0,7.425627
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,2.242821,2.242821,0,-1,0,2.242821,0,0,0,0,0,2.360864,2.242821,0,0,27.94913,4.444766,0,2.360864,-2.360864,9.996641,25.63236,0.1791203,2.467103,0,0,4.444766
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,3.037695,1.979707,0,-1,0,1.979707,0,0,1.057988,1.361758,0,2.083902,1.979707,0,0,30.57231,2.083902,0,2.083902,-2.083902,7.800015,20,0.1791203,3.341465,0,0,2.083902
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.915411,0,0,-1,0,0,0,0,1.915411,2.106952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791203,2.106952,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.530488,0,0,-1,0,0,0,0,2.530488,2.783537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791203,2.783537,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4997268,0,0,-1,0,0,0,0,0.4997268,0.5496995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791203,0.5496995,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.620664,0,0,-1,0,0,0,0,4.620664,5.08273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791203,5.08273,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1880068,0.1880068,8.988007,0,2.609966,0.1880068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179143,0.2068075,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.1791565,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.529102,2.529102,11.3291,0,3.202263,2.529102,37.42548,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.1792386,2.782013,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,10.30082,10.30082,12,0,3.372,10.30082,8.853281,0,0,0,0.9119605,0,0,1.69918,1.614221,6.739483,23.53344,2.526181,0,2.526181,35.00299,89.75108,0.1792712,11.3309,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,22.24796,8.36,0,-1,0,8.36,11.2383,0,13.88796,16.11276,0.9395215,8.8,8.36,0,0,4.213302,25.80701,0,7.860478,-7.860478,26.71732,68.50581,0.1792712,24.47276,0.7516172,0,26.74653
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,10.13208,8.36,0,-1,0,8.36,30.95249,0,1.772078,2.785286,2.587628,8.8,8.36,0,0,12.94717,17.94653,0,6.212372,-6.212372,20.1689,51.71503,0.1792712,11.14529,2.070102,0,20.53415
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,3.215672,3.215672,0,-1,0,3.215672,108.7833,0,0,0,3.498114,3.384918,3.215672,0,0,19.8498,11.73416,0.113196,0,0.113196,20.27629,51.99038,0.1792688,3.537239,2.798491,0,15.23227
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.886662,1.886662,0,-1,0,1.886662,197.9082,0,0,0,3.733858,1.98596,1.886662,0,0,19.73661,11.83603,1.747898,0,1.747898,21.93449,56.24217,0.1792306,2.075328,2.987086,0,15.56989
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,7.659629,7.659629,0,-1,0,7.659629,21.66803,0,0,0.06559239,1.65969,8.062768,7.659629,0,0,17.98871,13.40914,0,6.403077,-6.403077,15.18505,38.93596,0.1792306,8.425592,1.327752,0,15.06883
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1757766,0.1757766,0,-1,0,0.1757766,1815.769,0,0,0,3.191697,0.185028,0.1757766,0,0,25.10324,7.006063,3.006669,0,3.006669,18.03743,46.24973,0.1791651,0.1933543,2.553357,0,10.19776
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.766176,5.766176,0,-1,0,5.766176,47.75182,0,8.881784E-16,0,2.753453,6.069659,5.766176,0,0,22.09657,9.712065,0,3.316205,-3.316205,14.54184,37.28671,0.1791651,6.342793,2.202763,0,12.46552
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.431572,2.431572,0,-1,0,2.431572,62.1549,0,0,0,1.511341,2.55955,2.431572,0,0,25.78124,6.39586,0,1.048208,-1.048208,13.43694,34.45361,0.1791651,2.674729,1.209073,0,7.907201
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.640106,1.640106,0,-1,0,1.640106,85.52267,0,2.220446E-16,0,1.402663,1.726427,1.640106,0,0,26.94592,5.347651,0,0.3237649,-0.3237649,13.09566,33.57854,0.1791651,1.804117,1.12213,0,6.750314
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,11.96303,5.112406,0,-1,0,5.112406,6.994627,0,6.850626,8.318701,0.3575937,5.38148,5.112406,0,0,27.30566,5.023887,0,5.023887,-5.023887,7.800015,20,0.1791651,13.15934,0.286075,0,5.38148
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,1.092952,0,0,-1,0,0,0,0,1.092952,1.202247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,1.202247,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,8.475979,0,0,-1,0,0,0,0,8.475979,9.323576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,9.323576,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,11.05314,0,0,-1,0,0,0,0,11.05314,12.15845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,12.15845,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.57236,0,0,-1,0,0,0,0,2.57236,2.829596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,2.829596,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.924491,0,0,-1,0,0,0,0,4.924491,5.41694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,5.41694,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,6.120666,0,0,-1,0,0,0,0,6.120666,6.732732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,6.732732,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,4.486556,0,0,-1,0,0,0,0,4.486556,4.935211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,4.935211,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.624624,0,0,-1,0,0,0,0,2.624624,2.887087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,2.887087,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,4.442966,0,0,-1,0,0,0,0,4.442966,4.887263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791651,4.887263,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.613913,3.613913,12,0,3.372,3.613913,0,0,0,0,0,0,0,8.386087,7.966783,32.88775,0,7.966783,0,7.966783,15.35797,39.37933,0.1792781,3.975304,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.833553,1.833553,10.63355,0,3.026289,1.833553,6.096408,0,0,0,0.1117808,0,0,8.8,8.36,24.92097,7.170105,8.471781,0,8.471781,23.39501,59.98708,0.1793543,2.016908,0.08942468,12,7.281886
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,9.299721,9.299721,12,0,3.372,9.299721,7.891351,0,0,0,0.7338736,0,0,2.700279,2.565265,16.44919,14.79471,3.299139,0,3.299139,26.52485,68.01228,0.1793983,10.22969,0.5870988,12,15.52858
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,20.05463,20.05463,12,0,3.372,20.05463,7.957868,0,0,1.700095,1.595921,8.47856,8.054632,0,0,13.15005,17.76393,0,6.882639,-6.882639,19.26991,49.40992,0.1793983,22.06009,1.276737,12,19.35985
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,12.48433,8.36,0,-1,0,8.36,63.4006,0,4.124326,5.372759,5.30029,8.8,8.36,0,0,20.79743,10.88129,0,3.49971,-3.49971,15.58089,39.95091,0.1793983,13.73276,4.240232,0,16.18158
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,23.55791,8.36,0,-1,0,8.36,54.09764,0,15.19791,18.04191,4.522563,8.8,8.36,0,0,24.686,7.381583,0,4.277437,-4.277437,11.07207,28.38987,0.1793983,25.9137,3.61805,0,11.90415
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.731844,3.983937,0,-1,0,3.983937,27.34662,0,0.7479066,2.04909,1.089472,4.193618,3.983937,0,0,29.4387,3.104146,0,3.104146,-3.104146,7.800015,20,0.1793983,5.205028,0.8715778,0,4.193618
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,7.067848,2.334735,0,-1,0,2.334735,105.2632,0,4.733113,7.307685,2.457615,2.457615,2.334735,0,0,32.88775,0,0,0,0,7.800015,20,0.1793983,7.774632,1.966092,0,2.457615
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,9.881915,3.48878,0,-1,0,3.48878,105.2632,0,6.393135,10.17235,3.6724,3.6724,3.48878,0,0,32.88775,0,0,0,0,7.800015,20,0.1793983,10.87011,2.93792,0,3.6724
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,8.764254,3.771971,0,-1,0,3.771971,105.2632,0,4.992283,8.886285,3.970495,3.970495,3.771971,0,0,32.88775,0,0,0,0,7.800015,20,0.1793983,9.640679,3.176396,0,3.970495
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,3.067708,3.067708,0,-1,0,3.067708,124.8382,0,0,2.646841,3.829673,3.229167,3.067708,0,0,32.88775,0,0.6005059,0,0.6005059,8.369705,21.46074,0.1793853,3.374479,3.063738,0,3.829673
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,32.28725,0.5404553,3.137185,0,3.137185,11.3459,29.092,0.179317,0,2.509748,0,3.677641
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.936818,4.327,0,-1,0,4.327,27.52055,0,1.609818,3.108518,1.190814,4.554737,4.327,0,0,29.15006,3.363922,0,3.363922,-3.363922,7.800015,20,0.179317,6.530499,0.9526514,0,4.554737
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,13.3796,0.3303488,0,-1,0,0.3303488,105.2632,0,13.04925,14.65149,0.3477355,0.3477355,0.3303488,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,14.71756,0.2781884,0,0.3477355
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,21.05551,0,0,-1,0,0,0,0,21.05551,23.16106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,23.16106,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,7.698816,0,0,-1,0,0,0,0,7.698816,8.468699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,8.468699,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.266557,0,0,-1,0,0,0,0,1.266557,1.393213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,1.393213,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.646812,0,0,-1,0,0,0,0,3.646812,4.011494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,4.011494,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.910396,0,0,-1,0,0,0,0,0.910396,1.001436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,1.001436,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,6.737096,0,0,-1,0,0,0,0,6.737096,7.410806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,7.410806,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.902232,0,0,-1,0,0,0,0,1.902232,2.092456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179317,2.092456,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,2.041849,2.041849,10.84185,0,3.078988,2.041849,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1794025,2.246034,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.1794163,0,0.07257501,12,7.614719
