Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,17.10738,17.10738,12,0,3.372,17.10738,6.471525,8.881784E-16,0,0,1.107109,5.376193,5.107384,0,0,16.07703,15.12965,0,4.269084,-4.269084,19.24805,49.35389,0.1794163,18.81812,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,16.60126,16.60126,12,0,3.372,16.60126,18.81769,0,0,0,3.123975,4.843438,4.601266,0,0,20.82046,10.86056,0,1.719463,-1.719463,17.43558,44.70653,0.1794163,18.26139,2.49918,12,13.98454
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,16.13526,8.36,0,-1,0,8.36,56.68816,0,7.775263,9.38879,4.73913,8.8,8.36,0,0,22.73098,9.1411,0,4.06087,-4.06087,13.15505,33.73083,0.1794163,17.74879,3.791304,0,13.88023
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,5.308067,5.308067,0,-1,0,5.308067,122.8216,0,0,0,6.519451,5.58744,5.308067,0,0,27.24305,5.08023,0.9320117,0,0.9320117,14.03923,35.99796,0.1793961,5.838874,5.215561,0,11.59968
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.5339375,0.5339375,0,-1,0,0.5339375,1531.998,0,0,0,8.179913,0.5620394,0.5339375,0,0,26.31104,5.919041,7.617873,0,7.617873,21.26618,54.52856,0.1792308,0.5873312,6.54393,0,14.09895
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,7.166792,7.166792,0,-1,0,7.166792,46.70083,0,8.881784E-16,0,3.346952,7.543992,7.166792,0,0,18.69317,12.77513,0,4.197041,-4.197041,16.84211,43.18482,0.1792308,7.883472,2.677561,0,16.12208
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.534352,2.534352,0,-1,0,2.534352,186.5249,0,0,0,4.727196,2.667738,2.534352,0,0,23.35655,8.578086,2.059458,0,2.059458,18.79589,48.19448,0.1791862,2.787787,3.781757,0,13.30528
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.784461,4.784461,0,-1,0,4.784461,89.61771,0,0,0,4.287724,5.036274,4.784461,0,0,21.29709,10.4316,0,0.7485502,-0.7485502,18.00684,46.1713,0.1791862,5.262907,3.430179,0,14.71932
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,2.19219,2.19219,0,-1,0,2.19219,159.3911,0,0,0,3.494156,2.307568,2.19219,0,0,22.12881,9.683047,1.186588,0,1.186588,19.13254,49.0577,0.1791605,2.411409,2.795325,0,13.1772
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.686153,3.686153,0,-1,0,3.686153,72.92978,0,4.440892E-16,0,2.688303,3.880161,3.686153,0,0,20.94222,10.75098,0,1.191858,-1.191858,17.87621,45.83635,0.1791605,4.054768,2.150642,0,13.43928
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,19.13097,8.36,0,-1,0,8.36,34.43959,0,10.77097,12.68406,2.879149,8.8,8.36,0,0,22.26651,9.559119,0,5.920851,-5.920851,11.63509,29.8335,0.1791605,21.04407,2.303319,0,12.43827
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,8.169673,3.793117,0,-1,0,3.793117,9.345515,0,4.376555,5.462932,0.3544863,3.992755,3.793117,0,0,28.84523,3.638269,0,3.638269,-3.638269,7.800015,20,0.1791605,8.98664,0.2835891,0,3.992755
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,17.61153,0,0,-1,0,0,0,0,17.61153,19.37268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,19.37268,0,0,0
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,6.449311,0,0,-1,0,0,0,0,6.449311,7.094242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,7.094242,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.968848,0,0,-1,0,0,0,0,6.968848,7.665732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,7.665732,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.556258,0,0,-1,0,0,0,0,3.556258,3.911884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,3.911884,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.704676,0,0,-1,0,0,0,0,1.704676,1.875143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,1.875143,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,3.434052,0,0,-1,0,0,0,0,3.434052,3.777457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791605,3.777457,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.9893833,0.9893833,9.789383,0,2.812714,0.9893833,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1792101,1.088322,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.1792246,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,17.30464,17.30464,12,0,3.372,17.30464,0.9907802,0,0,0,0.171451,5.583836,5.304644,0,0,16.10143,15.10769,0,5.412385,-5.412385,18.01976,46.20442,0.1792246,19.03511,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,16.81386,16.81386,12,0,3.372,16.81386,2.612871,0,0,0,0.4393244,5.067217,4.813856,0,0,22.1152,9.695301,0,4.627892,-4.627892,13.14153,33.69617,0.1792246,18.49524,0.3514595,12,10.13463
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,10.09484,5.411522,0,-1,0,5.411522,11.62206,0,4.68332,6.170791,0.6289303,5.696339,5.411522,0,0,27.2573,5.067409,0,5.067409,-5.067409,7.800015,20,0.1792246,11.10433,0.5031442,0,5.696339
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,-1,0,0,0,0,0,0,1.299353,0,0,0,0,32.88775,0,1.299353,0,1.299353,9.03269,23.1607,0.1791965,0,1.039482,0,1.299353
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,4.414159,2.97098,0,-1,0,2.97098,65.90182,0,1.443179,3.372621,1.95793,3.127347,2.97098,0,0,31.5884,1.169418,0,1.169418,-1.169418,7.800015,20,0.1791965,4.855575,1.566344,0,3.127347
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.772176,1.772176,0,-1,0,1.772176,107.5401,0,0,1.587292,1.905799,1.865448,1.772176,0,0,32.88775,0,0.0403509,0,0.0403509,7.838296,20.09815,0.1791957,1.949393,1.524639,0,1.905799
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,16.94374,0.8465177,0,-1,0,0.8465177,100.9731,0,16.09722,18.44121,0.8547555,0.8910713,0.8465177,0,0,32.8474,0.03631581,0,0.03631581,-0.03631581,7.800015,20,0.1791957,18.63811,0.6838044,0,0.8910713
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.903129,0.4368789,0,-1,0,0.4368789,105.2632,0,5.466249,6.406065,0.4598725,0.4598725,0.4368789,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,6.493441,0.367898,0,0.4598725
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,9.945678,1.37206,0,-1,0,1.37206,105.2632,0,8.573618,10.66583,1.444273,1.444273,1.37206,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,10.94025,1.155419,0,1.444273
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,5.200012,0.9637243,0,-1,0,0.9637243,105.2632,0,4.236288,5.527269,1.014447,1.014447,0.9637243,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,5.720014,0.8115573,0,1.014447
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,18.64495,0.3232793,0,-1,0,0.3232793,105.2632,0,18.32166,20.44478,0.340294,0.340294,0.3232793,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,20.50944,0.2722352,0,0.340294
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.658925,0.3079915,0,-1,0,0.3079915,105.2632,0,4.350933,5.063219,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,5.124817,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,15.35828,0,0,-1,0,0,0,0,15.35828,16.89411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,16.89411,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,13.83295,0,0,-1,0,0,0,0,13.83295,15.21624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,15.21624,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,19.39017,0,0,-1,0,0,0,0,19.39017,21.32919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,21.32919,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,3.002584,0,0,-1,0,0,0,0,3.002584,3.302842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,3.302842,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,2.217353,0,0,-1,0,0,0,0,2.217353,2.439088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,2.439088,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.4357717,0,0,-1,0,0,0,0,0.4357717,0.4793488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,0.4793488,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.9002166,0,0,-1,0,0,0,0,0.9002166,0.9902383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,0.9902383,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,2.02316,0,0,-1,0,0,0,0,2.02316,2.225476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791957,2.225476,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.2227408,0.2227408,9.02274,0,2.618753,0.2227408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1792191,0.2450148,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.66999,2.66999,11.46999,0,3.237907,2.66999,1.832465,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1793243,2.936989,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.553645,1.553645,10.35365,0,2.955472,1.553645,16.37182,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1793872,1.70901,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,13.28318,13.28318,12,0,3.372,13.28318,5.832677,0,0,0,0.7747647,1.350711,1.283176,0,0,7.504467,22.84496,0,0.5759466,-0.5759466,31.27361,80.1886,0.1793872,14.61149,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,12.46089,8.36,0,-1,0,8.36,16.39292,0,4.100885,5.346974,1.370448,8.8,8.36,0,0,8.144407,22.26901,0,7.429552,-7.429552,23.44218,60.10803,0.1793872,13.70697,1.096358,0,23.63946
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,2.045735,2.045735,0,-1,0,2.045735,18.42193,0,4.440892E-16,0,0.3768638,2.153405,2.045735,0,0,16.39947,14.83946,0,1.776541,-1.776541,21.56954,55.3064,0.1793872,2.250309,0.3014911,0,15.21632
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,2.082762,2.082762,0,-1,0,2.082762,35.36584,0,0,0,0.7365863,2.192381,2.082762,0,0,18.3734,13.06292,0,1.455794,-1.455794,20.035,51.37169,0.1793872,2.291038,0.589269,0,13.7995
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,9.221536,8.36,0,-1,0,8.36,25.64667,0,0.861536,1.78369,2.144061,8.8,8.36,0,0,19.99095,11.60712,0,6.655939,-6.655939,13.01902,33.38204,0.1793872,10.14369,1.715249,0,13.75118
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.892107,6.892107,0,-1,0,6.892107,35.99176,0,0,2.406379,2.48059,7.254849,6.892107,0,0,27.38644,4.951185,0,4.774259,-4.774259,7.986512,20.4782,0.1793872,7.581317,1.984472,0,7.431775
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,16.51302,2.707776,0,-1,0,2.707776,98.72916,0,13.80524,17.4883,2.673364,2.85029,2.707776,0,0,32.69117,0.1769259,0,0.1769259,-0.1769259,7.800015,20,0.1793872,18.16432,2.138691,0,2.85029
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,9.81095,2.259872,0,-1,0,2.259872,105.2632,0,7.551079,10.34007,2.378812,2.378812,2.259872,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,10.79205,1.90305,0,2.378812
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,10.04517,0.9237704,0,-1,0,0.9237704,105.2632,0,9.121403,10.86494,0.9723899,0.9723899,0.9237704,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,11.04969,0.777912,0,0.9723899
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,9.564197,1.203845,0,-1,0,1.203845,105.2632,0,8.360352,10.27985,1.267205,1.267205,1.203845,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,10.52062,1.013764,0,1.267205
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.618475,0.2616773,0,-1,0,0.2616773,105.2632,0,2.356798,2.827987,0.2754498,0.2754498,0.2616773,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,2.880323,0.2203598,0,0.2754498
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,19.39985,0,0,-1,0,0,0,0,19.39985,21.33984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,21.33984,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,11.82184,0,0,-1,0,0,0,0,11.82184,13.00402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,13.00402,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.5718859,0,0,-1,0,0,0,0,0.5718859,0.6290746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,0.6290746,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,5.359581,0,0,-1,0,0,0,0,5.359581,5.89554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,5.89554,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,4.395452,0,0,-1,0,0,0,0,4.395452,4.834997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,4.834997,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.657756,0,0,-1,0,0,0,0,1.657756,1.823532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,1.823532,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,1.102928,0,0,-1,0,0,0,0,1.102928,1.213221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,1.213221,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.902561,0,0,-1,0,0,0,0,2.902561,3.192817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793872,3.192817,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.60183,2.60183,11.40183,0,3.220663,2.60183,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1794907,2.862013,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.1795034,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.773584,3.773584,11.50943,0,3.247885,3.773584,53.86204,-8.881784E-16,0,0,2.032529,0,0,7.735845,7.349052,16.03221,15.16999,9.381581,0,9.381581,32.69074,83.82225,0.1795883,4.150943,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,14.21389,14.21389,12,0,3.372,14.21389,34.42278,0,0,0,4.892817,2.330411,2.21389,0,0,6.650625,23.61342,2.562406,0,2.562406,35.12165,90.05534,0.1796151,15.63528,3.914253,12,28.50623
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.816215,3.816215,0,-1,0,3.816215,169.0499,0,0,0,6.451307,4.017068,3.816215,0,0,4.088219,25.91958,2.434238,0,2.434238,37.43097,95.97666,0.1795628,4.197836,5.161046,0,32.37089
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.244291,1.244291,0,-1,0,1.244291,537.3119,3.721963,0,0,6.685724,1.30978,1.244291,0,0,1.65398,28.1104,1.65398,0,1.65398,39.00008,100,0.1795272,1.36872,5.348579,0,34.79612
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,9.714437,8.36,0,-1,0,8.36,80.50804,0,1.354436,2.32588,6.730472,8.8,8.36,0,0,0,29.59898,0,2.069528,-2.069528,36.8186,94.40649,0.1795272,10.68588,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,-1,0,0,0,4.436564,0,0,6.736039,0,0,0,0,2.299475,27.52945,2.299475,0,2.299475,39.00008,100,0.1794778,0,5.388832,0,34.26549
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,-1,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794778,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.530134,3.530134,0,-1,0,3.530134,122.5798,0.6112989,0,0,4.327229,3.71593,3.530134,0,0,0,29.59898,0,0,0,39.00008,100,0.1794778,3.883147,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,12.77827,8.36,0,-1,0,8.36,57.51857,0,4.418266,5.696092,4.808552,8.8,8.36,0,0,0,29.59898,0,3.991448,-3.991448,34.79272,89.21193,0.1794778,14.05609,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,10.94908,8.36,0,-1,0,8.36,38.53223,0,2.58908,3.683988,3.221294,8.8,8.36,0,0,4.434942,25.60753,0,5.578706,-5.578706,28.91225,74.13383,0.1794778,12.04399,2.577035,0,28.82882
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,8.075931,8.075931,0,-1,0,8.075931,13.77037,0,1.776357E-15,0.5235233,1.112085,8.500979,8.075931,0,0,10.6335,20.02882,0,7.388894,-7.388894,21.12367,54.16315,0.1794778,8.883523,0.8896683,0,21.14091
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,18.84339,12.63993,0.2205318,0,0.2205318,21.33289,54.6996,0.179473,0,0.1764254,0,12.86046
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,10.45508,8.36,0,-1,0,8.36,0,0,2.095077,3.140585,0,8.8,8.36,0,0,18.62285,12.83841,0,8.8,-8.8,12.05687,30.915,0.179473,11.50058,0,0,12.83841
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,30.37857,3.836489,0,-1,0,3.836489,0,0,26.54209,29.57994,0,4.038409,3.836489,0,0,28.40063,4.038409,0,4.038409,-4.038409,7.800015,20,0.179473,33.41643,0,0,4.038409
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179473,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.2270542,0,0,-1,0,0,0,0,0.2270542,0.2497596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179473,0.2497596,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.4205785,0,0,-1,0,0,0,0,0.4205785,0.4626364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179473,0.4626364,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.90168,0,0,-1,0,0,0,0,4.90168,5.391848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179473,5.391848,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.440836,0,0,-1,0,0,0,0,1.440836,1.58492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179473,1.58492,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.976052,0,0,-1,0,0,0,0,2.976052,3.273657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179473,3.273657,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,1.129384,0,0,-1,0,0,0,0,1.129384,1.242322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179473,1.242322,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,3.296306,0,0,-1,0,0,0,0,3.296306,3.625936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179473,3.625936,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.626256,3.626256,12,0,3.372,3.626256,0,0,0,0,0,0,0,8.373743,7.955056,32.88775,0,7.955056,0,7.955056,15.34684,39.3508,0.1795838,3.988882,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,3.266871,3.266871,11.57476,0,3.264414,3.266871,3.304836,0,0,0,0.1079647,0,0,8.307887,7.892492,24.9327,7.159551,8.000457,0,8.000457,22.93674,58.81205,0.1796947,3.593558,0.08637179,12,7.267515
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.93224,14.35996,9.862071,0,9.862071,32.29273,82.8017,0.1796778,0,1.201657,12,15.86203
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,10.53587,10.53587,12,0,3.372,10.53587,42.26622,0,0,0,4.453115,0,0,1.464127,1.39092,7.070169,23.23583,5.844035,0,5.844035,37.83686,97.01741,0.1797435,11.58946,3.562492,12,27.68894
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,9.805257,8.36,0,-1,0,8.36,44.81633,0,1.445257,2.425782,3.746645,8.8,8.36,0,0,1.226134,28.49546,0,5.053355,-5.053355,32.51016,83.35922,0.1797435,10.78578,2.997316,0,32.2421
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,25.82815,8.36,0,-1,0,8.36,72.65225,0,17.46815,20.05096,6.073729,8.8,8.36,0,0,6.840973,23.4421,0,2.726271,-2.726271,29.63642,75.99067,0.1797435,28.41096,4.858983,0,29.51583
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,-1,0,0,0,0,0,0,9.437281,0,0,0,0,9.870164,20.71583,9.437281,0,9.437281,38.58941,98.94701,0.1795413,0,7.549824,0,30.15311
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,7.841998,7.841998,0,-1,0,7.841998,138.5602,2.178266,0,0.2661972,10.86588,8.254734,7.841998,0,0,0.432883,29.20938,0.432883,0,0.432883,39.00008,100,0.1795321,8.626197,8.692707,0,40.07527
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,-1,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795321,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,12.60088,8.36,0,-1,0,8.36,102.5191,0,4.240876,5.500964,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.1795321,13.86096,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.571117,3.571117,0,-1,0,3.571117,183.4772,2.538225,0,0,6.552186,3.759071,3.571117,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.1795266,3.928229,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,13.55837,8.36,0,-1,0,8.36,47.98241,0,5.198371,6.554209,4.01133,8.8,8.36,0,0,0,29.59898,0,4.788671,-4.788671,33.95238,87.0572,0.1795266,14.91421,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,12.91772,8.36,0,-1,0,8.36,14.39793,0,4.557715,5.849487,1.203667,8.8,8.36,0,0,5.320745,24.81031,0,7.596334,-7.596334,25.94514,66.52586,0.1795266,14.20949,0.9629334,0,26.01398
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,13.09458,8.36,0,-1,0,8.36,2.045248,0,4.734576,6.044034,0.1709828,8.8,8.36,0,0,13.76112,17.21397,0,8.629017,-8.629017,16.84936,43.20339,0.1795266,14.40403,0.1367862,0,17.38496
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.366817,2.366817,0,-1,0,2.366817,0,0,4.440892E-16,0,0,2.491386,2.366817,0,0,23.34891,8.584957,0,2.491386,-2.491386,14.2232,36.46968,0.1795266,2.603498,0,0,8.584957
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.690312,4.690312,0,-1,0,4.690312,0,0,8.881784E-16,0,0,4.93717,4.690312,0,0,26.11712,6.093571,0,4.93717,-4.93717,9.01897,23.12551,0.1795266,5.159343,0,0,6.093571
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.956913,1.098581,0,-1,0,1.098581,0,0,5.858333,6.554024,0,1.156401,1.098581,0,0,31.60286,1.156401,0,1.156401,-1.156401,7.800015,20,0.1795266,7.652605,0,0,1.156401
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.597672,0,0,-1,0,0,0,0,3.597672,3.957439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795266,3.957439,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,2.189374,0,0,-1,0,0,0,0,2.189374,2.408311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795266,2.408311,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.738278,0,0,-1,0,0,0,0,4.738278,5.212106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795266,5.212106,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.588078,0,0,-1,0,0,0,0,0.588078,0.6468858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795266,0.6468858,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,3.152185,0,0,-1,0,0,0,0,3.152185,3.467404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795266,3.467404,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.258169,0,0,-1,0,0,0,0,1.258169,1.383986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795266,1.383986,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,1.101821,0,0,-1,0,0,0,0,1.101821,1.212003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795266,1.212003,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795266,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.225639,1.225639,10.02564,0,2.872487,1.225639,11.94616,0,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.1795799,1.348203,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.515894,2.515894,11.31589,0,3.198921,2.515894,58.54691,1.776357E-15,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.1796479,2.767483,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,12.62965,12.62965,12,0,3.372,12.62965,16.02499,0,0,0,2.023899,0.6627855,0.6296462,0,0,14.54836,16.50546,1.361114,0,1.361114,26.48956,67.92181,0.179662,13.89261,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,16.77244,8.36,0,-1,0,8.36,52.74239,0,8.412441,10.08969,4.409264,8.8,8.36,0,0,13.18724,17.73046,0,4.390736,-4.390736,21.86132,56.05455,0.179662,18.44968,3.527411,0,22.13972
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,12.6285,8.36,0,-1,0,8.36,36.97698,0,4.268499,5.531349,3.091276,8.8,8.36,0,0,18.06584,13.33972,0,5.708724,-5.708724,15.84379,40.62503,0.179662,13.89135,2.473021,0,16.431
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,14.19848,8.36,0,-1,0,8.36,25.46024,0,5.838481,7.964471,2.128476,8.8,8.36,0,0,24.40887,7.630998,0,6.671525,-6.671525,8.811389,22.59326,0.179662,15.61833,1.702781,0,9.759473
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,-1,0,0,0,0,0,0,2.324782,0,0,0,0,31.82167,0.9594731,2.324782,0,2.324782,11.01687,28.24833,0.1796124,0,1.859826,0,3.284255
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,-1,0,0,0,0,0,0,4.964231,0,0,0,0,29.49689,3.051777,4.964231,0,4.964231,15.72635,40.32391,0.1795065,0,3.971385,0,8.016008
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.708213,3.708213,0,-1,0,3.708213,122.0104,0,0,0,4.524404,3.903382,3.708213,0,0,24.53266,7.519585,0.6210217,0,0.6210217,16.31551,41.83455,0.1794933,4.079034,3.619523,0,12.04399
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.786054,2.786054,0,-1,0,2.786054,113.7012,0,0,0,3.167776,2.932688,2.786054,0,0,23.91164,8.078505,0.2350881,0,0.2350881,16.53853,42.40641,0.1794883,3.064659,2.534221,0,11.24628
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,1.090269,1.090269,0,-1,0,1.090269,216.6208,0,0,0,2.361751,1.147652,1.090269,0,0,23.67655,8.290084,1.214099,0,1.214099,17.69033,45.35972,0.1794624,1.199296,1.889401,0,10.65183
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,16.88178,8.36,0,-1,0,8.36,13.01717,0,8.521777,10.20995,1.088236,8.8,8.36,0,0,22.46245,9.382773,0,7.711764,-7.711764,9.561414,24.5164,0.1794624,18.56995,0.8705886,0,10.47101
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,5.214956,1.858104,0,-1,0,1.858104,15.33232,0,3.356852,4.094864,0.2848904,1.955899,1.858104,0,0,31.03108,1.671009,0,1.671009,-1.671009,7.800015,20,0.1794624,5.736452,0.2279124,0,1.955899
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,13.38388,0,0,-1,0,0,0,0,13.38388,14.72227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,14.72227,0,0,0
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,10.68609,0,0,-1,0,0,0,0,10.68609,11.7547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,11.7547,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,7.065344,0,0,-1,0,0,0,0,7.065344,7.771878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,7.771878,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4993944,0,0,-1,0,0,0,0,0.4993944,0.5493338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,0.5493338,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,3.192997,0,0,-1,0,0,0,0,3.192997,3.512296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,3.512296,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.973361,0,0,-1,0,0,0,0,2.973361,3.270697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,3.270697,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.7572971,0,0,-1,0,0,0,0,0.7572971,0.8330268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,0.8330268,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794624,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.411971,1.411971,10.21197,0,2.919629,1.411971,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1795249,1.553168,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.239657,1.239657,10.03966,0,2.876033,1.239657,13.06015,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.1795781,1.363623,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.93791,4.93791,12,0,3.372,4.93791,17.67714,0,0,0,0.8728811,0,0,7.06209,6.708985,16.00585,15.19371,7.581866,0,7.581866,31.00838,79.50851,0.1796796,5.431701,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.624269,2.624269,9.035149,0,2.621893,2.624269,88.92573,0,0,0,2.333651,0,0,6.410879,6.090335,8.423985,22.01739,8.423985,0,8.423985,39.00008,100,0.1797012,2.886696,1.86692,12,24.35104
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,11.27682,8.36,0,-1,0,8.36,44.1586,0,2.916815,4.044497,3.691659,8.8,8.36,0,0,0,29.59898,0,5.108341,-5.108341,33.61541,86.1932,0.1797012,12.4045,2.953327,0,33.29064
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,6.418222,6.418222,0,-1,0,6.418222,77.66479,0,0,0,4.984699,6.756023,6.418222,0,0,5.675935,24.49064,0,1.771324,-1.771324,31.74827,81.40567,0.1797012,7.060044,3.987759,0,29.47534
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,2.050548,2.050548,0,-1,0,2.050548,116.6047,0,0,0,2.391034,2.158471,2.050548,0,0,7.644073,22.71931,0.2325628,0,0.2325628,31.9689,81.97138,0.1796963,2.255603,1.912827,0,25.11035
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,-1,0,0,0,0,0,0,1.492538,0,0,0,0,7.41151,22.92862,1.492538,0,1.492538,33.38485,85.60201,0.1796646,0,1.194031,0,24.42116
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,10.66789,8.36,0,-1,0,8.36,38.66014,0,2.30789,3.374679,3.231988,8.8,8.36,0,0,5.918972,24.2719,0,5.568012,-5.568012,27.51565,70.5528,0.1796646,11.73468,2.58559,0,27.50389
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,1.107052,1.107052,0,-1,0,1.107052,141.231,0,0,0,1.563501,1.165318,1.107052,0,0,12.10565,18.70389,0.3981831,0,0.3981831,27.8934,71.52139,0.1796561,1.217757,1.250801,0,20.26739
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,0,0,0,2.053794,0,0,0,0,11.70747,19.06226,2.053794,0,2.053794,29.8418,76.51728,0.1796125,0,1.643036,0,21.11605
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.0390067,0.0390067,0,-1,0,0.0390067,5115.874,0,0,0,1.995534,0.04105968,0.0390067,0,0,9.653674,20.91067,1.954474,0,1.954474,31.69598,81.27157,0.179571,0.04290737,1.596427,0,22.9062
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,12.21352,8.36,0,-1,0,8.36,6.445549,0,3.853523,5.074875,0.5388479,8.8,8.36,0,0,7.6992,22.6697,0,8.261152,-8.261152,22.98796,58.94336,0.179571,13.43488,0.4310783,0,23.20855
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,24.26907,8.36,0,-1,0,8.36,3.259017,0,15.90907,18.33598,0.2724538,8.8,8.36,0,0,16.87826,14.40855,0,8.527546,-8.527546,13.99913,35.89514,0.179571,26.69598,0.217963,0,14.681
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,8.532646,5.58695,0,-1,0,5.58695,0,0,2.945696,3.798961,0,5.881,5.58695,0,0,26.35331,5.881,0,5.881,-5.881,7.800015,20,0.179571,9.385911,0,0,5.881
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,17.32225,0,0,-1,0,0,0,0,17.32225,19.05447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179571,19.05447,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,27.20461,0,0,-1,0,0,0,0,27.20461,29.92507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179571,29.92507,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,3.408945,0,0,-1,0,0,0,0,3.408945,3.749839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179571,3.749839,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.9749792,0,0,-1,0,0,0,0,0.9749792,1.072477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179571,1.072477,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,4.573746,0,0,-1,0,0,0,0,4.573746,5.031121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179571,5.031121,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5984278,0,0,-1,0,0,0,0,0.5984278,0.6582705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179571,0.6582705,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.965134,0,0,-1,0,0,0,0,1.965134,2.161647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179571,2.161647,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4660128,0,0,-1,0,0,0,0,0.4660128,0.5126141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179571,0.5126141,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.8406229,0,0,-1,0,0,0,0,0.8406229,0.9246852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179571,0.9246852,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,4.549167,4.549167,12,0,3.372,4.549167,0,0,0,0,0,0,0,7.450833,7.078292,32.88775,0,7.078292,0,7.078292,14.51507,37.21806,0.1796682,5.004083,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.736993,1.736993,10.53699,0,3.001859,1.736993,9.396245,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,25.80946,6.370462,8.523212,0,8.523212,22.6009,57.95091,0.1797375,1.910692,0.1305697,12,6.533675
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,15.15249,15.15249,12,0,3.372,15.15249,13.28632,0,1.776357E-15,0,2.013208,3.318414,3.152493,0,0,17.28625,14.04135,0,1.305206,-1.305206,21.22509,54.42321,0.1797375,16.66774,1.610566,12,16.05456
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,10.82174,10.82174,12,0,3.372,10.82174,42.01978,0,0,0,4.547272,0,0,1.178258,1.119346,18.73648,12.73615,5.666617,0,5.666617,26.60092,68.20735,0.1797996,11.90392,3.637817,12,17.28342
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,13.06986,17.8361,7.047644,0,7.047644,33.2869,85.35086,0.1796504,0,5.638115,0,24.88375
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,18.10989,8.36,0,-1,0,8.36,100.7011,0,9.749889,11.56088,8.418614,8.8,8.36,0,0,6.022217,24.17898,0,0.3813858,-0.3813858,32.88488,84.32005,0.1796504,19.92088,6.734891,0,32.5976
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,6.456773,6.456773,0,-1,0,6.456773,146.005,0,0,0,9.427211,6.796604,6.456773,0,0,6.445979,23.7976,2.630607,0,2.630607,35.3805,90.71905,0.1795947,7.102451,7.541769,0,33.22481
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,20.84489,8.36,0,-1,0,8.36,147.4109,0,12.48489,14.56938,12.32355,8.8,8.36,0,0,3.815372,26.16514,3.523551,0,3.523551,38.72323,99.29014,0.1795203,22.92938,9.858841,0,38.48869
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.932899,4.932899,0,-1,0,4.932899,258.672,7.275681,0,0,12.76003,5.192525,4.932899,0,0,0.291821,29.33634,0.291821,0,0.291821,39.00008,100,0.1795141,5.426188,10.20802,0,42.09637
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.707946,4.707946,0,-1,0,4.707946,244.6611,6.562778,0,0,11.51851,4.955733,4.707946,0,0,0,29.59898,0,0,0,39.00008,100,0.1795141,5.178741,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,3.0821,3.0821,0,-1,0,3.0821,291.5431,5.741336,0,0,8.985652,3.244316,3.0821,0,0,0,29.59898,0,0,0,39.00008,100,0.1795141,3.39031,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.935138,1.935138,0,-1,0,1.935138,251.8185,2.836048,0,0,4.873035,2.036988,1.935138,0,0,0,29.59898,0,0,0,39.00008,100,0.1795141,2.128652,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795141,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,10.38915,8.36,0,-1,0,8.36,2.975153,0,2.029149,3.068064,0.2487228,8.8,8.36,0,0,0,29.59898,0,8.551277,-8.551277,29.98624,76.88764,0.1795141,11.42806,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.1795141,0,0,0,21.0477
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.1795141,0,0,0,21.0477
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,19.43683,8.36,0,-1,0,8.36,0,0,11.07683,13.02052,0,8.8,8.36,0,0,9.501419,21.0477,0,8.8,-8.8,20.71023,53.10304,0.1795141,21.38052,0,0,21.0477
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.724292,3.724292,0,-1,0,3.724292,0,0,4.440892E-16,0,0,3.920307,3.724292,0,0,19.2792,12.2477,0,3.920307,-3.920307,16.57786,42.50725,0.1795141,4.096721,0,0,12.2477
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.808066,0.808066,0,-1,0,0.808066,0,0,0,0,0,0.8505957,0.808066,0,0,23.63509,8.327394,0,0.8505957,-0.8505957,15.68125,40.20826,0.1795141,0.8888725,0,0,8.327394
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.278255,1.278255,0,-1,0,1.278255,0,0,0,0,0,1.345532,1.278255,0,0,24.5802,7.476798,0,1.345532,-1.345532,14.26294,36.57156,0.1795141,1.406081,0,0,7.476798
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.815404,2.815404,0,-1,0,2.815404,0,0,4.440892E-16,0,0,2.963584,2.815404,0,0,26.07524,6.131267,0,2.963584,-2.963584,11.13905,28.5616,0.1795141,3.096945,0,0,6.131267
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.36811,3.167683,0,0,0,11.13905,28.5616,0.1795141,0,0,0,3.167683
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.36811,3.167683,0,0,0,11.13905,28.5616,0.1795141,0,0,0,3.167683
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,5.463859,3.009299,0,-1,0,3.009299,0,0,2.454561,3.000947,0,3.167683,3.009299,0,0,29.36811,3.167683,0,3.167683,-3.167683,7.800015,20,0.1795141,6.010245,0,0,3.167683
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.646226,2.646226,11.44623,0,3.231895,2.646226,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1796168,2.910848,0,12,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.484964,1.484964,10.28496,0,2.938096,1.484964,8.023801,1.776357E-15,0,0,0.1191505,0,0,8.8,8.36,24.52775,7.524,8.479151,0,8.479151,23.77504,60.96151,0.1796785,1.63346,0.09532044,12,7.64315
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.905667,0,0,8.8,8.36,16.0486,15.15524,10.26567,0,10.26567,33.5139,85.93291,0.1796533,0,1.524534,12,17.0609
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,11.82632,11.82632,12,0,3.372,11.82632,38.10184,-2.775558E-17,0,0,4.506044,0,0,0.1736841,0.1649999,5.782936,24.39434,4.671044,0,4.671044,37.94524,97.2953,0.1797018,13.00895,3.604836,12,28.90038
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,5.428614,5.428614,0,-1,0,5.428614,136.8253,0.6014948,0,0,7.427717,5.71433,5.428614,0,0,1.111891,28.59828,1.111891,0,1.111891,39.00008,100,0.1796784,5.971475,5.942173,0,36.02599
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,10.80591,8.36,0,-1,0,8.36,98.73579,0,2.445908,3.526498,8.254313,8.8,8.36,0,0,0,29.59898,0,0.5456879,-0.5456879,38.42487,98.52512,0.1796784,11.8865,6.60345,0,37.85329
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.967494,4.967494,0,-1,0,4.967494,162.3175,2.227852,0,0,8.063113,5.228941,4.967494,0,0,0.6063198,29.05329,0.6063198,0,0.6063198,39.00008,100,0.1796656,5.464244,6.45049,0,37.1164
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,12.6317,8.36,0,-1,0,8.36,105.3105,0.00396184,4.271698,5.534867,8.803962,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1796656,13.89487,7.043169,0,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,-1,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796656,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,7.261924,7.261924,0,-1,0,7.261924,122.8675,1.278411,0,0,8.922542,7.644131,7.261924,0,0,0,29.59898,0,0,0,39.00008,100,0.1796656,7.988117,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,3.285299,3.285299,0,-1,0,3.285299,261.1736,5.122123,0,0,8.580333,3.45821,3.285299,0,0,0,29.59898,0,0,0,39.00008,100,0.1796656,3.613829,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,10.1595,8.36,0,-1,0,8.36,71.31346,0,1.799501,2.815451,5.961806,8.8,8.36,0,0,0,29.59898,0,2.838194,-2.838194,36.00836,92.32894,0.1796656,11.17545,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,10.21144,8.36,0,-1,0,8.36,28.93304,0,1.851435,2.872579,2.418802,8.8,8.36,0,0,3.153549,26.76078,0,6.381198,-6.381198,29.28198,75.08186,0.1796656,11.23258,1.935042,0,29.17959
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,3.192494,3.192494,0,-1,0,3.192494,7.871954,0,0,0,0.2513116,3.36052,3.192494,0,0,10.24377,20.37959,0,3.109208,-3.109208,26.00459,66.67831,0.1796656,3.511743,0.2010493,0,20.6309
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,13.70618,8.36,0,-1,0,8.36,0,0,5.346181,6.7168,0,8.8,8.36,0,0,13.69845,17.27038,0,8.8,-8.8,16.72858,42.8937,0.1796656,15.0768,0,0,17.27038
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.656887,3.656887,0,-1,0,3.656887,0,0,4.440892E-16,0,0,3.849355,3.656887,0,0,23.47622,8.470378,0,3.849355,-3.849355,12.671,32.48968,0.1796656,4.022575,0,0,8.470378
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.75328,4.621023,0,0,0,12.671,32.48968,0.1796656,0,0,0,4.621023
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2945249,0.2945249,0,-1,0,0.2945249,0,0,5.551115E-17,0,0,0.3100262,0.2945249,0,0,27.75328,4.621023,0,0.3100262,-0.3100262,12.3442,31.65174,0.1796656,0.3239774,0,0,4.621023
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.05438085,0.05438085,0,-1,0,0.05438085,0,0,6.938894E-18,0,0,0.057243,0.05438085,0,0,28.09776,4.310997,0,0.057243,-0.057243,12.28387,31.49703,0.1796656,0.05981893,0,0,4.310997
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.998388,3.998388,0,-1,0,3.998388,0,0,4.440892E-16,0.357161,0,4.20883,3.998388,0,0,28.16136,4.253754,0,4.20883,-4.20883,7.84737,20.12142,0.1796656,4.398227,0,0,4.253754
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.838992,0.04267782,0,-1,0,0.04267782,0,0,1.796314,1.980213,0,0.04492402,0.04267782,0,0,32.83784,0.04492402,0,0.04492402,-0.04492402,7.800015,20,0.1796656,2.022891,0,0,0.04492402
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.8549694,0,0,-1,0,0,0,0,0.8549694,0.9404664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796656,0.9404664,0,0,0
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.880591,0,0,-1,0,0,0,0,1.880591,2.06865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796656,2.06865,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.763202,0,0,-1,0,0,0,0,1.763202,1.939522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796656,1.939522,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.618549,3.618549,12,0,3.372,3.618549,0,0,0,0,0,0,0,8.381451,7.962379,32.88775,0,7.962379,0,7.962379,15.35379,39.36861,0.179774,3.980404,0,12,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,4.241908,4.241908,12,0,3.372,4.241908,3.732247,0,0,0,0.1583185,0,0,7.758092,7.370188,24.92537,7.166141,7.528506,0,7.528506,22.49596,57.68183,0.1798758,4.666098,0.1266548,12,7.324459
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,17.39687,13.9418,10.3083,0,10.3083,32.27527,82.75694,0.1798496,0,1.558639,12,15.89009
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.610063,4.610063,0,0,0,4.610063,111.7487,0,0,0,5.151684,4.852698,4.610063,0,0,7.088571,23.21926,0.2989861,0,0.2989861,32.55891,83.48422,0.1798433,5.071069,4.121347,0,28.37095
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,21.9651,8.36,0,-1,0,8.36,104.1604,0,13.60509,15.8016,8.707811,8.8,8.36,0,0,6.789585,23.48835,0,0.09218887,-0.09218887,32.46174,83.23505,0.1798433,24.1616,6.966249,0,32.19616
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,11.5949,8.36,0,-1,0,8.36,122.3465,0,3.2349,4.39439,10.22817,8.8,8.36,0,0,6.892016,23.39616,1.428169,0,1.428169,33.81662,86.7091,0.1798133,12.75439,8.182535,0,33.62433
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,14.90992,8.36,0,-1,0,8.36,144.2601,0,6.54992,8.040913,12.06015,8.8,8.36,0,0,5.463848,24.68151,3.260149,0,3.260149,36.90947,94.63947,0.1797448,16.40091,9.648119,0,36.74166
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,-1,0,0,0,8.382588,0,0,10.58629,0,0,0,0,2.203699,27.61565,2.203699,0,2.203699,39.00008,100,0.1796986,0,8.46903,0,38.20193
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.91657,6.91657,0,-1,0,6.91657,120.0821,1.024964,0,0,8.305565,7.280601,6.91657,0,0,0,29.59898,0,0,0,39.00008,100,0.1796986,7.608227,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,7.149998,7.149998,0,-1,0,7.149998,116.3575,0.7932442,0,0,8.319558,7.526314,7.149998,0,0,0,29.59898,0,0,0,39.00008,100,0.1796986,7.864998,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.505479,2.505479,0,-1,0,2.505479,193.6645,2.214878,0,0,4.852225,2.637347,2.505479,0,0,0,29.59898,0,0,0,39.00008,100,0.1796986,2.756027,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,5.006478,5.006478,0,-1,0,5.006478,84.73093,0,0,0,4.242035,5.269977,5.006478,0,0,0,29.59898,0,1.027941,-1.027941,37.91653,97.22169,0.1796986,5.507126,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001973563,0.001973563,0,-1,0,0.001973563,86781.91,0.5684611,0,0,1.712696,0.002077435,0.001973563,0,0,1.142157,28.57104,1.142157,0,1.142157,39.00008,100,0.1796746,0.002170919,1.370157,0,30.28373
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,8.212254,8.212254,0,-1,0,8.212254,2.855359,0,1.776357E-15,0.6734794,0.2344894,8.644478,8.212254,0,0,0,29.59898,0,8.409988,-8.409988,30.13517,77.26952,0.1796746,9.03348,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,9.867483,8.36,0,-1,0,8.36,0,0,1.507483,2.494231,0,8.8,8.36,0,0,9.344432,21.18899,0,8.8,-8.8,20.85916,53.48491,0.1796746,10.85423,0,0,21.18899
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,7.961136,7.961136,0,-1,0,7.961136,0,0,0,0.3972495,0,8.380143,7.961136,0,0,19.12221,12.38899,0,8.380143,-8.380143,12.02571,30.83509,0.1796746,8.75725,0,0,12.38899
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.329963,2.329963,0,-1,0,2.329963,0,0,0,0,0,2.452593,2.329963,0,0,28.43348,4.008846,0,2.452593,-2.452593,9.440451,24.20624,0.1796746,2.56296,0,0,4.008846
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.15858,1.556253,0,0,0,9.440451,24.20624,0.1796746,0,0,0,1.556253
