Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.580445,1.478441,0,-1,0,1.478441,0,0,0.102004,0.2600485,0,1.556253,1.478441,0,0,31.15858,1.556253,0,1.556253,-1.556253,7.800015,20,0.1796746,1.738489,0,0,1.556253
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1439717,0,0,-1,0,0,0,0,0.1439717,0.1583689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796746,0.1583689,0,0,0
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,5.268339,0,0,-1,0,0,0,0,5.268339,5.795173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796746,5.795173,0,0,0
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,3.006943,0,0,-1,0,0,0,0,3.006943,3.307638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796746,3.307638,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.405112,0,0,-1,0,0,0,0,2.405112,2.645623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796746,2.645623,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.336436,0,0,-1,0,0,0,0,1.336436,1.470079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796746,1.470079,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3740773,0.3740773,9.174077,0,2.657042,0.3740773,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1797018,0.411485,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.8700191,0.8700191,9.670019,0,2.782515,0.8700191,17.04371,1.776357E-15,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.1797422,0.9570211,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,16.38097,16.38097,12,0,3.372,16.38097,14.00602,0,0,0,2.294323,4.611551,4.380973,0,0,16.01947,15.18146,0,2.317228,-2.317228,21.3601,54.76938,0.1797422,18.01907,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,11.52703,11.52703,12,0,3.372,11.52703,39.18247,0,0,0,4.516576,0,0,0.4729678,0.4493195,18.59417,12.86423,4.965896,0,4.965896,26.07117,66.84901,0.1797942,12.67974,3.613261,12,17.3808
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,13.62827,17.33353,8.126319,0,8.126319,33.78047,86.61641,0.1796242,0,6.501055,0,25.45985
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,6.492515,6.492515,0,-1,0,6.492515,137.5922,0,0,0,8.933193,6.834226,6.492515,0,0,5.501953,24.64722,2.098967,0,2.098967,35.77172,91.72218,0.1795803,7.141766,7.146554,0,33.58041
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,15.43179,8.36,0,-1,0,8.36,141.911,0,7.071785,8.614964,11.86376,8.8,8.36,0,0,3.402985,26.53629,3.06376,0,3.06376,38.67826,99.17483,0.1795163,16.97496,9.491008,0,38.40005
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.523608,1.523608,0,-1,0,1.523608,854.2578,11.07252,0,0,13.01554,1.603798,1.523608,0,0,0.3392252,29.29367,0.3392252,0,0.3392252,39.00008,100,0.1795093,1.675969,10.41243,0,42.30922
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.445433,3.445433,0,-1,0,3.445433,338.4785,8.035279,0,0,11.66205,3.626772,3.445433,0,0,0,29.59898,0,0,0,39.00008,100,0.1795093,3.789977,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,13.79927,8.36,0,-1,0,8.36,126.0787,1.740179,5.439268,6.819195,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1795093,15.17919,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,11.99455,8.36,0,-1,0,8.36,67.54717,0,3.634553,4.834008,5.646944,8.8,8.36,0,0,0,29.59898,0,3.153056,-3.153056,35.67646,91.47794,0.1795093,13.19401,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,7.619717,7.619717,0,-1,0,7.619717,62.21568,0,8.881784E-16,0.02168885,4.740659,8.020755,7.619717,0,0,3.503396,26.44592,0,3.280096,-3.280096,32.21894,82.6125,0.1795093,8.381689,3.792527,0,31.18658
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,12.08268,8.36,0,-1,0,8.36,27.20898,0,3.722677,4.930945,2.274671,8.8,8.36,0,0,7.147947,23.16583,0,6.525329,-6.525329,25.34064,64.97587,0.1795093,13.29095,1.819736,0,25.4405
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.805502,1.805502,0,-1,0,1.805502,11.90195,0,0,0,0.2148898,1.900528,1.805502,0,0,14.39831,16.6405,0,1.685638,-1.685638,23.56382,60.41993,0.1795093,1.986052,0.1719119,0,16.85539
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02717283,0.02717283,0,-1,0,0.02717283,0,0,3.469447E-18,0,0,0.02860298,0.02717283,0,0,16.27124,14.95486,0,0.02860298,-0.02860298,23.53367,60.34262,0.1795093,0.02989012,0,0,14.95486
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,13.72789,8.36,0,-1,0,8.36,0,0,5.367887,6.740676,0,8.8,8.36,0,0,16.30303,14.92626,0,8.8,-8.8,14.25766,36.55802,0.1795093,15.10068,0,0,14.92626
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,7.097622,5.819942,0,-1,0,5.819942,0,0,1.277679,1.987442,0,6.126256,5.819942,0,0,26.0808,6.126256,0,6.126256,-6.126256,7.800015,20,0.1795093,7.807384,0,0,6.126256
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.926532,0,0,-1,0,0,0,0,1.926532,2.119185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795093,2.119185,0,0,0
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.749332,0,0,-1,0,0,0,0,3.749332,4.124266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795093,4.124266,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,2.204305,0,0,-1,0,0,0,0,2.204305,2.424736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795093,2.424736,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.630356,0,0,-1,0,0,0,0,3.630356,3.993392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795093,3.993392,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.78915,0,0,-1,0,0,0,0,3.78915,4.168065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795093,4.168065,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.754893,0,0,-1,0,0,0,0,3.754893,4.130383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795093,4.130383,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,2.245314,0,0,-1,0,0,0,0,2.245314,2.469845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795093,2.469845,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.431638,1.431638,10.23164,0,2.924604,1.431638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1795711,1.574802,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.611197,3.611197,11.88536,0,3.342996,3.611197,4.019741,0,0,0,0.1451607,0,0,8.274163,7.860455,24.52775,7.524,8.005615,0,8.005615,23.3258,59.80963,0.1796787,3.972317,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.614874,1.614874,10.41487,0,2.970963,1.614874,141.636,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.52214,14.72905,10.64724,0,10.64724,33.42666,85.70922,0.1796986,1.776361,1.829794,12,17.0163
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,12.02332,12.02332,12,0,3.372,12.02332,33.24498,0,0,0,3.997151,0.0245475,0.02332013,0,0,5.874895,24.31157,3.972603,0,3.972603,37.1954,95.37264,0.1797388,13.22565,3.197721,12,28.30872
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,14.46536,8.36,0,-1,0,8.36,77.82233,0,6.105363,7.5519,6.505947,8.8,8.36,0,0,1.902292,27.88692,0,2.294054,-2.294054,34.77726,89.17229,0.1797388,15.9119,5.204757,0,34.39286
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,13.44996,8.36,0,-1,0,8.36,100.5925,0,5.089959,6.434954,8.409536,8.8,8.36,0,0,4.451241,25.59286,0,0.3904641,-0.3904641,34.36568,88.11694,0.1797388,14.79495,6.727629,0,34.0024
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,26.84237,8.36,0,-1,0,8.36,132.3562,0,18.48237,21.16661,11.06498,8.8,8.36,0,0,4.885089,25.2024,2.264983,0,2.264983,36.51443,93.62655,0.1796916,29.52661,8.851986,0,36.26738
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,14.01763,8.36,0,-1,0,8.36,127.487,0,5.657633,7.059396,10.65791,8.8,8.36,0,0,2.620107,27.24088,1.857914,0,1.857914,38.277,98.14596,0.1796529,15.4194,8.526332,0,37.8988
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,7.024832,7.024832,0,-1,0,7.024832,111.5335,0,0,0,7.835042,7.39456,7.024832,0,0,0.7621922,28.91301,0.4404822,0,0.4404822,38.69488,99.21744,0.1796438,7.727315,6.268034,0,36.74805
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,7.722385,7.722385,0,-1,0,7.722385,115.3615,0.458127,0,0.1346242,8.908664,8.128827,7.722385,0,0,0.32171,29.30944,0.32171,0,0.32171,39.00008,100,0.1796371,8.494624,7.126931,0,38.2181
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,2.251889,2.251889,0,-1,0,2.251889,392.5013,6.468283,0,0,8.838693,2.370409,2.251889,0,0,0,29.59898,0,0,0,39.00008,100,0.1796371,2.477078,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.600587,1.600587,0,-1,0,1.600587,359.8363,4.074666,0,0,5.759494,1.684829,1.600587,0,0,0,29.59898,0,0,0,39.00008,100,0.1796371,1.760646,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,13.49825,8.36,0,-1,0,8.36,27.08595,0,5.138253,6.488079,2.264386,8.8,8.36,0,0,0,29.59898,0,6.535614,-6.535614,32.11094,82.33557,0.1796371,14.84808,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,14.97678,8.36,0,-1,0,8.36,2.571802,0,6.616784,8.114462,0.2150026,8.8,8.36,0,0,7.261794,23.06336,0,8.584997,-8.584997,23.06155,59.13207,0.1796371,16.47446,0.1720021,0,23.27837
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,20.78485,8.36,0,-1,0,8.36,0,0,12.42485,14.50333,0,8.8,8.36,0,0,16.80068,14.47837,0,8.8,-8.8,13.78554,35.34747,0.1796371,22.86333,0,0,14.47837
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,16.245,5.394448,0,-1,0,5.394448,0,0,10.85055,12.47505,0,5.678367,5.394448,0,0,26.57846,5.678367,0,5.678367,-5.678367,7.800015,20,0.1796371,17.8695,0,0,5.678367
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,25.20826,0,0,-1,0,0,0,0,25.20826,27.72909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796371,27.72909,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.676178,0,0,-1,0,0,0,0,3.676178,4.043796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796371,4.043796,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,5.534616,0,0,-1,0,0,0,0,5.534616,6.088078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796371,6.088078,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796371,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,3.243343,0,0,-1,0,0,0,0,3.243343,3.567678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796371,3.567678,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.920327,0,0,-1,0,0,0,0,2.920327,3.21236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796371,3.21236,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.9981976,0,0,-1,0,0,0,0,0.9981976,1.098017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796371,1.098017,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,6.064744,0,0,-1,0,0,0,0,6.064744,6.671218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796371,6.671218,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,3.018734,3.018734,11.81873,0,3.32614,3.018734,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1797495,3.320608,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1797625,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,19.98775,19.98775,12,0,3.372,19.98775,12.98136,0,3.552714E-15,1.626522,2.594682,8.408154,7.987747,0,0,16.07837,15.12844,0,5.813473,-5.813473,17.61885,45.17646,0.1797625,21.98652,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.519181,0.519181,9.319181,0,2.693753,0.519181,1041.589,0,0,0,5.407731,0,0,8.8,8.36,22.53779,9.314969,13.76773,0,13.76773,30.68007,78.66669,0.1796818,0.5710992,4.326185,12,14.7227
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,18.17431,8.36,0,-1,0,8.36,98.56023,0,9.814312,11.63174,8.239635,8.8,8.36,0,0,8.770057,21.70593,0,0.5603653,-0.5603653,30.0894,77.15214,0.1796818,19.99174,6.591708,0,29.94556
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,-1,0,0,0,0.7831608,0,0,10.17585,0,0,0,0,9.392685,21.14556,9.392685,0,9.392685,39.00008,100,0.1794873,0,8.140676,0,31.32141
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,5.303071,5.303071,0,-1,0,5.303071,232.6971,6.75791,0,0,12.34009,5.58218,5.303071,0,0,0,29.59898,0,0,0,39.00008,100,0.1794873,5.833378,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,-1,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794873,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,15.39539,8.36,0,-1,0,8.36,123.881,1.55645,7.035388,8.574926,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1794873,16.93493,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,3.083251,3.083251,0,-1,0,3.083251,234.2453,3.976844,0,0,7.222371,3.245527,3.083251,0,0,0,29.59898,0,0,0,39.00008,100,0.1794873,3.391576,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,6.68938,6.68938,0,-1,0,6.68938,87.3526,0,0,0,5.843347,7.041453,6.68938,0,0,0,29.59898,0,1.198105,-1.198105,37.73716,96.76176,0.1794873,7.358318,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,6.263228,6.263228,0,-1,0,6.263228,67.19438,0,0,0,4.208538,6.592872,6.263228,0,0,1.331228,28.40087,0,2.384335,-2.384335,35.22385,90.3174,0.1794873,6.889552,3.36683,0,32.60941
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,0,0,0,2.172427,0,0,0,0,3.980489,26.01654,2.172427,0,2.172427,37.2848,95.60186,0.1794424,0,1.737942,0,28.18896
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0,0,0,0.2029025,0,0,0,0,1.808062,27.97172,0.2029025,0,0.2029025,37.47729,96.09542,0.1794382,0,0.162322,0,28.17463
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,13.52772,8.36,0,-1,0,8.36,0,0,5.167719,6.520491,0,8.8,8.36,0,0,1.605159,28.15434,0,8.8,-8.8,28.20127,72.31082,0.1794382,14.88049,0,0,28.15434
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,19.33801,8.36,0,-1,0,8.36,0,0,10.97801,12.91181,0,8.8,8.36,0,0,11.38294,19.35433,0,8.8,-8.8,18.92526,48.52621,0.1794382,21.27181,0,0,19.35433
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,24.64177,8.36,0,-1,0,8.36,0,0,16.28177,18.74595,0,8.8,8.36,0,0,21.16072,10.55433,0,8.8,-8.8,9.649247,24.74161,0.1794382,27.10595,0,0,10.55433
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.793747,1.666618,0,-1,0,1.666618,0,0,2.127129,2.506504,0,1.754335,1.666618,0,0,30.93849,1.754335,0,1.754335,-1.754335,7.800015,20,0.1794382,4.173122,0,0,1.754335
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.878982,0,0,-1,0,0,0,0,1.878982,2.06688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794382,2.06688,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.287412,0,0,-1,0,0,0,0,0.287412,0.3161533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794382,0.3161533,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.918259,0,0,-1,0,0,0,0,2.918259,3.210085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794382,3.210085,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,4.236673,0,0,-1,0,0,0,0,4.236673,4.66034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794382,4.66034,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.2461,0,0,-1,0,0,0,0,1.2461,1.37071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794382,1.37071,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,5.177542,0,0,-1,0,0,0,0,5.177542,5.695296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794382,5.695296,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,3.357636,3.357636,12,0,3.372,3.357636,0,1.776357E-15,0,0,0,0,0,8.642365,8.210246,32.88775,0,8.210246,0,8.210246,15.58894,39.97156,0.1795483,3.693399,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,6.804063,6.804063,12,0,3.372,6.804063,2.037794,0,0,0,0.1386528,0,0,5.195937,4.93614,24.67751,7.389222,5.074792,0,5.074792,20.40331,52.31607,0.1796157,7.48447,0.1109222,12,7.527874
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,19.1969,19.1969,12,0,3.372,19.1969,10.45455,0,0,0.7565922,2.00695,7.575686,7.196902,0,0,19.60271,11.95654,0,5.568737,-5.568737,14.53335,37.26492,0.1796157,21.11659,1.60556,12,13.96348
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,16.30076,16.30076,12,0,3.372,16.30076,32.97145,0,0,0,5.374599,4.527119,4.300763,0,0,25.7902,6.387798,0.8474795,0,0.8474795,15.33734,39.32642,0.1796243,17.93084,4.299679,12,11.7624
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,8.306758,8.306758,0,-1,0,8.306758,97.63203,0,0,0.8035199,8.110057,8.743957,8.306758,0,0,24.94272,7.15053,0,0.6338995,-0.6338995,14.66915,37.61312,0.1796243,9.137434,6.488045,0,15.26059
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,16.85246,8.36,0,-1,0,8.36,123.5367,0,8.492464,10.38465,10.32767,8.8,8.36,0,0,25.64705,6.516631,1.52767,0,1.52767,16.11842,41.3292,0.1795927,18.53771,8.262136,0,16.8443
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,11.74799,8.36,0,-1,0,8.36,148.7214,0,3.387986,4.562785,12.43311,8.8,8.36,0,0,24.11938,7.891533,3.633107,0,3.633107,19.56509,50.1668,0.1795177,12.92278,9.946486,0,20.32464
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,7.254172,7.254172,0,-1,0,7.254172,180.5047,0,0,0,13.09412,7.635971,7.254172,0,0,20.48628,11.16133,5.458148,0,5.458148,24.74314,63.44383,0.1794051,7.97959,10.4753,0,24.25545
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,15.79505,8.36,0,-1,0,8.36,133.2527,0,7.435053,9.014559,11.13993,8.8,8.36,0,0,15.02813,16.07366,2.339929,0,2.339929,26.963,69.13574,0.1793569,17.37456,8.911942,0,27.21359
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,10.18455,8.36,0,-1,0,8.36,94.24348,0,1.824554,2.84301,7.878755,8.8,8.36,0,0,12.6882,18.1796,0,0.9212455,-0.9212455,25.99192,66.64581,0.1793569,11.20301,6.303004,0,26.05835
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,2.212104,2.212104,0,-1,0,2.212104,229.0738,0,0,0,5.067349,2.32853,2.212104,0,0,13.71181,17.25835,2.738819,0,2.738819,28.59019,73.30803,0.1793004,2.433314,4.05388,0,22.3257
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,18.07607,8.36,0,-1,0,8.36,45.13349,0,9.716069,11.52368,3.77316,8.8,8.36,0,0,10.97299,19.72329,0,5.02684,-5.02684,23.29143,59.72151,0.1793004,19.88368,3.018528,0,23.49645
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,16.73383,8.36,0,-1,0,8.36,21.10573,0,8.373832,10.04721,1.764439,8.8,8.36,0,0,16.55836,14.69645,0,7.035561,-7.035561,15.8753,40.70582,0.1793004,18.40722,1.411551,0,16.46089
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,6.390101,6.390101,0,-1,0,6.390101,2.938005,0,8.881784E-16,0,0.1877415,6.726422,6.390101,0,0,24.37565,7.660889,0,6.538681,-6.538681,8.982927,23.0331,0.1793004,7.029111,0.1501932,0,7.84863
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,14.3886,1.066098,0,-1,0,1.066098,0,0,13.3225,14.76136,0,1.122208,1.066098,0,0,31.64086,1.122208,0,1.122208,-1.122208,7.800015,20,0.1793004,15.82746,0,0,1.122208
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.880438,0,0,-1,0,0,0,0,1.880438,2.068482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,2.068482,0,0,0
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.5370957,0,0,-1,0,0,0,0,0.5370957,0.5908053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,0.5908053,0,0,0
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,3.146919,0,0,-1,0,0,0,0,3.146919,3.46161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,3.46161,0,0,0
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,5.578823,0,0,-1,0,0,0,0,5.578823,6.136705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,6.136705,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.603058,0,0,-1,0,0,0,0,2.603058,2.863364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,2.863364,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.696146,0,0,-1,0,0,0,0,2.696146,2.96576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,2.96576,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,4.309947,0,0,-1,0,0,0,0,4.309947,4.740942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,4.740942,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,3.284608,0,0,-1,0,0,0,0,3.284608,3.613069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,3.613069,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793004,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.804851,3.804851,12,0,3.372,3.804851,1.658784,0,0,0,0.06311426,0,0,8.195149,7.785392,32.88775,0,7.848506,0,7.848506,15.24576,39.09162,0.1794052,4.185336,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,25.03925,7.063655,9.186996,0,9.186996,23.96131,61.43914,0.1794032,0,0.6615974,12,7.890652
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.603361,3.603361,11.44705,0,3.232104,3.603361,20.76326,0,0,0,0.7481753,0,0,7.843692,7.451507,15.85225,15.33195,8.199682,0,8.199682,31.74022,81.385,0.1795067,3.963697,0.5985402,12,16.08013
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,8.959703,8.36,0,-1,0,8.36,30.26574,0,0.5997039,1.495674,2.530216,8.8,8.36,0,0,7.652568,22.71167,0,6.269784,-6.269784,25.13128,64.43906,0.1795067,9.855675,2.024173,0,25.24188
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,9.498565,8.36,0,-1,0,8.36,15.30992,0,1.138565,2.088422,1.279909,8.8,8.36,0,0,14.61899,16.44188,0,7.520091,-7.520091,17.20441,44.11378,0.1795067,10.44842,1.023927,0,17.72179
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,20.08933,8.36,0,-1,0,8.36,8.274255,0,11.72933,13.73827,0.6917277,8.8,8.36,0,0,22.97465,8.921792,0,8.108273,-8.108273,8.65754,22.19878,0.1795067,22.09827,0.5533822,0,9.61352
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,17.33167,1.597014,0,-1,0,1.597014,54.32314,0,15.73465,18.12716,0.8675483,1.681068,1.597014,0,0,31.98384,0.8135195,0,0.8135195,-0.8135195,7.800015,20,0.1795067,19.06483,0.6940387,0,1.681068
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,10.37504,0.9021576,0,-1,0,0.9021576,105.2632,0,9.47288,11.23211,0.9496396,0.9496396,0.9021576,0,0,32.88775,0,0,0,0,7.800015,20,0.1795067,11.41254,0.7597117,0,0.9496396
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,18.02079,0.9162424,0,-1,0,0.9162424,105.2632,0,17.10455,19.63962,0.9644656,0.9644656,0.9162424,0,0,32.88775,0,0,0,0,7.800015,20,0.1795067,19.82287,0.7715725,0,0.9644656
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,6.635944,1.528795,0,-1,0,1.528795,105.2632,0,5.10715,6.99378,1.609258,1.609258,1.528795,0,0,32.88775,0,0,0,0,7.800015,20,0.1795067,7.299539,1.287406,0,1.609258
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,8.822984,0.4749443,0,-1,0,0.4749443,105.2632,0,8.348039,9.610292,0.4999414,0.4999414,0.4749443,0,0,32.88775,0,0,0,0,7.800015,20,0.1795067,9.705281,0.3999531,0,0.4999414
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,18.53961,0.2594393,0,-1,0,0.2594393,105.2632,0,18.28017,20.34168,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.1795067,20.39357,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.179504,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,10.09039,0.1119586,0,-1,0,0.1119586,0,0,9.978431,10.98747,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.179504,11.09943,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,13.28427,0,0,-1,0,0,0,0,13.28427,14.6127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179504,14.6127,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,16.44094,0,0,-1,0,0,0,0,16.44094,18.08504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179504,18.08504,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,4.211222,0,0,-1,0,0,0,0,4.211222,4.632344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179504,4.632344,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179504,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2516198,0,0,-1,0,0,0,0,0.2516198,0.2767817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179504,0.2767817,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,4.520819,0,0,-1,0,0,0,0,4.520819,4.9729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179504,4.9729,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,2.066988,0,0,-1,0,0,0,0,2.066988,2.273686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179504,2.273686,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.852628,0,0,-1,0,0,0,0,0.852628,0.9378908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179504,0.9378908,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,2.036057,0,0,-1,0,0,0,0,2.036057,2.239662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179504,2.239662,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,6.161398,6.161398,12,0,3.372,6.161398,0,0,0,0,0,0,0,5.838602,5.546672,32.88775,0,5.546672,0,5.546672,13.06205,33.49237,0.1795779,6.777538,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,27.34108,4.992004,8.449732,0,8.449732,21.07817,54.04648,0.1795908,0,0.07178509,12,5.081736
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.981112,5.981112,12,0,3.372,5.981112,13.22927,0,0,0,0.7912574,0,0,6.018888,5.717943,18.89135,12.59676,6.509201,0,6.509201,27.25334,69.88022,0.1796747,6.579224,0.6330059,12,13.38802
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,12.38215,18.45504,10.44253,0,10.44253,37.16,95.28185,0.1796466,0,1.666025,12,20.53757
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,4.414704,4.414704,0,-1,0,4.414704,65.19528,0,0,0,2.878179,4.647057,4.414704,0,0,1.939619,27.85332,0,1.768878,-1.768878,35.29543,90.50093,0.1796466,4.856174,2.302543,0,30.7315
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.732946,4.732946,0,-1,0,4.732946,77.76981,0,0,0,3.680804,4.982049,4.732946,0,0,3.905039,26.08444,0,1.301245,-1.301245,33.9238,86.98393,0.1796466,5.206241,2.944643,0,29.76525
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,5.646869,5.646869,0,-1,0,5.646869,16.03022,0,8.881784E-16,0,0.9052057,5.944072,5.646869,0,0,5.350867,24.7832,0,5.038867,-5.038867,28.61237,73.3649,0.1796466,6.211555,0.7241645,0,25.6884
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.739024,5.739024,0,-1,0,5.739024,22.42225,0,0,0,1.286818,6.041078,5.739024,0,0,10.94961,19.74433,0,4.754259,-4.754259,23.60094,60.51511,0.1796466,6.312926,1.029455,0,21.03115
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,24.30174,8.36,0,-1,0,8.36,28.31521,0,15.94174,18.37191,2.367152,8.8,8.36,0,0,16.23212,14.99007,0,6.432848,-6.432848,16.82012,43.12843,0.1796466,26.73191,1.893721,0,17.35722
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.758399,5.758399,0,-1,0,5.758399,37.90033,0,0,0,2.182452,6.061473,5.758399,0,0,23.37973,8.557224,0,3.879021,-3.879021,12.73127,32.64423,0.1796466,6.334239,1.745962,0,10.73968
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,4.362104,4.362104,0,-1,0,4.362104,35.96598,0,8.881784E-16,0.05593582,1.568874,4.591689,4.362104,0,0,27.68975,4.678204,0,3.022815,-3.022815,9.544948,24.47418,0.1796466,4.798315,1.255099,0,6.247077
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,12.30611,3.033521,0,-1,0,3.033521,50.69329,0,9.272592,11.67192,1.537791,3.19318,3.033521,0,0,31.04843,1.655388,0,1.655388,-1.655388,7.800015,20,0.1796466,13.53672,1.230233,0,3.19318
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,3.217924,0.8619628,0,-1,0,0.8619628,105.2632,0,2.355961,3.367324,0.9073293,0.9073293,0.8619628,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,3.539716,0.7258634,0,0.9073293
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,9.065774,0.09530111,0,-1,0,0.09530111,105.2632,0,8.970473,9.953292,0.100317,0.100317,0.09530111,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,9.972352,0.08025357,0,0.100317
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,9.01224,0,0,-1,0,0,0,0,9.01224,9.913465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,9.913465,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,7.803535,0,0,-1,0,0,0,0,7.803535,8.583889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,8.583889,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,23.06277,0,0,-1,0,0,0,0,23.06277,25.36905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,25.36905,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,1.144426,0,0,-1,0,0,0,0,1.144426,1.258869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,1.258869,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.739046,0,0,-1,0,0,0,0,2.739046,3.01295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,3.01295,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,3.038876,0,0,-1,0,0,0,0,3.038876,3.342764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,3.342764,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.497266,0,0,-1,0,0,0,0,2.497266,2.746992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,2.746992,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,5.652967,0,0,-1,0,0,0,0,5.652967,6.218264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,6.218264,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.5549051,0,0,-1,0,0,0,0,0.5549051,0.6103956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,0.6103956,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,5.492488,0,0,-1,0,0,0,0,5.492488,6.041737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796466,6.041737,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,6.522782,6.522782,12,0,3.372,6.522782,0,0,0,0,0,0,0,5.477218,5.203357,32.88775,0,5.203357,0,5.203357,12.73635,32.65725,0.1797156,7.175061,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.41148,2.41148,11.21148,0,3.172504,2.41148,8.062919,0,0,0,0.1944356,0,0,8.8,8.36,27.6844,4.683021,8.554436,0,8.554436,20.8518,53.46606,0.1798035,2.652628,0.1555485,12,4.877457
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,5.224416,5.224416,12,0,3.372,5.224416,24.10095,0,0,0,1.259134,0,0,6.775584,6.436804,19.12996,12.38201,7.695938,0,7.695938,28.15281,72.18655,0.179901,5.746858,1.007307,12,13.64115
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.702023,3.702023,10.79789,0,3.067866,3.702023,107.0953,0,0,0,3.964692,0,0,7.095864,6.741071,11.43402,19.30836,10.70576,0,10.70576,38.30919,98.22849,0.1799313,4.072226,3.171754,12,23.27305
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,5.668297,5.668297,0,-1,0,5.668297,99.38525,0,0,0,5.633451,5.966629,5.668297,0,0,0.7282597,28.94354,0,0.3331772,-0.3331772,37.95799,97.32799,0.1799313,6.235126,4.506761,0,34.577
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,-1,0,0,0,5.690046,0,0,6.788503,0,0,0,0,1.098457,28.61037,1.098457,0,1.098457,39.00008,100,0.1799088,0,5.430802,0,35.39887
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,7.890088,7.890088,0,-1,0,7.890088,101.4394,0,8.881784E-16,0.3190962,8.003657,8.305355,7.890088,0,0,0,29.59898,0,0.301698,-0.301698,38.68206,99.18457,0.1799088,8.679096,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,-1,0,0,0,9.589582,0,0,9.924803,0,0,0,0,0.33522,29.29728,0.33522,0,0.33522,39.00008,100,0.179902,0,7.939842,0,39.22208
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,-1,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179902,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179902,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,9.318317,8.36,0,-1,0,8.36,50.293,0,0.9583178,1.890149,4.204495,8.8,8.36,0,0,0,29.59898,0,4.595505,-4.595505,34.15599,87.57928,0.179902,10.25015,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,7.778333,7.778333,0,-1,0,7.778333,42.95433,0,8.881784E-16,0.1961664,3.341131,8.187719,7.778333,0,0,5.106117,25.00347,0,4.846588,-4.846588,29.04724,74.47995,0.179902,8.556167,2.672905,0,28.3446
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,15.45141,8.36,0,-1,0,8.36,30.17554,0,7.091411,8.636552,2.522675,8.8,8.36,0,0,10.49121,20.15689,0,6.277325,-6.277325,22.43036,57.51362,0.179902,16.99655,2.01814,0,22.67956
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,17.46602,13.87956,0.1431974,0,0.1431974,22.56621,57.86195,0.179899,0,0.1145579,0,14.02276
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,2.217999,2.217999,0,-1,0,2.217999,0,0,4.440892E-16,0,0,2.334736,2.217999,0,0,17.32282,14.00844,0,2.334736,-2.334736,20.10518,51.55164,0.179899,2.439799,0,0,14.00844
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,11.96937,8.36,0,-1,0,8.36,0,0,3.609373,4.80631,0,8.8,8.36,0,0,19.91697,11.6737,0,8.8,-8.8,10.82916,27.76703,0.179899,13.16631,0,0,11.6737
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,21.87946,2.730017,0,-1,0,2.730017,0,0,19.14944,21.33739,0,2.873702,2.730017,0,0,29.69475,2.873702,0,2.873702,-2.873702,7.800015,20,0.179899,24.0674,0,0,2.873702
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,3.251691,0,0,-1,0,0,0,0,3.251691,3.57686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179899,3.57686,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.564696,0,0,-1,0,0,0,0,3.564696,3.921166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179899,3.921166,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.536909,0,0,-1,0,0,0,0,3.536909,3.890599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179899,3.890599,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.780229,0,0,-1,0,0,0,0,3.780229,4.158251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179899,4.158251,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179899,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179899,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,1.115987,0,0,-1,0,0,0,0,1.115987,1.227586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179899,1.227586,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,4.292038,4.292038,12,0,3.372,4.292038,0,0,0,0,0,0,0,7.707962,7.322564,32.88775,0,7.322564,0,7.322564,14.74681,37.81226,0.1799955,4.721242,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.394231,1.394231,10.19423,0,2.91514,1.394231,6.710373,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,25.56519,6.590307,8.453558,0,8.453558,22.76656,58.37568,0.1800523,1.533654,0.07484649,12,6.683866
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.977614,5.977614,12,0,3.372,5.977614,33.60672,0,0,0,2.00888,0,0,6.022386,5.721266,17.11163,14.19851,7.730146,0,7.730146,30.10002,77.17938,0.1801473,6.575376,1.607104,12,16.20739
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,10.92806,10.92806,12,0,3.372,10.92806,30.69556,0,0,0,3.354428,0,0,1.071944,1.018347,9.381485,21.15564,4.372775,0,4.372775,34.2484,87.81623,0.1801937,12.02086,2.683542,12,24.51007
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,5.00871,25.09114,2.651027,0,2.651027,36.76338,94.2649,0.1801396,0,2.120822,0,27.74217
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,8.456322,8.36,0,-1,0,8.36,64.17607,0,0.0963221,0.9419543,5.36512,8.8,8.36,0,0,2.357683,27.47706,0,3.43488,-3.43488,33.1427,84.98112,0.1801396,9.301954,4.292096,0,32.84218
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,-1,0,0,0,0,0,0,6.109382,0,0,0,0,6.174216,24.04218,6.109382,0,6.109382,38.93857,99.84229,0.180015,0,4.887505,0,30.15157
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,4.184352,4.184352,0,-1,0,4.184352,153.6099,1.958162,0,0,6.427578,4.404581,4.184352,0,0,0.06483483,29.54063,0.06483483,0,0.06483483,39.00008,100,0.1800137,4.602787,5.142062,0,35.9682
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,6.386228,6.386228,0,-1,0,6.386228,82.87797,0,0,0,5.292776,6.722345,6.386228,0,0,0,29.59898,0,1.429569,-1.429569,37.49318,96.13616,0.1800137,7.024851,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,9.978822,8.36,0,-1,0,8.36,26.34536,0,1.618821,2.616704,2.202472,8.8,8.36,0,0,1.58841,28.16941,0,6.597528,-6.597528,30.53877,78.30439,0.1800137,10.9767,1.761978,0,30.37188
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,4.243747,4.243747,0,-1,0,4.243747,47.86945,0,8.881784E-16,0,2.031459,4.467103,4.243747,0,0,8.918997,21.57188,0,2.435644,-2.435644,27.97138,71.72134,0.1800137,4.668122,1.625167,0,23.60334
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,13.84796,8.36,0,-1,0,8.36,30.12279,0,5.487956,6.872752,2.518265,8.8,8.36,0,0,11.62527,19.13624,0,6.281735,-6.281735,21.34985,54.7431,0.1800137,15.23275,2.014612,0,21.6545
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,13.86774,8.36,0,-1,0,8.36,6.688117,0,5.507744,6.894518,0.5591266,8.8,8.36,0,0,18.60497,12.8545,0,8.240873,-8.240873,12.66321,32.4697,0.1800137,15.25452,0.4473013,0,13.41363
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.489156,2.489156,0,-1,0,2.489156,0,0,0,0,0,2.620165,2.489156,0,0,27.7615,4.613628,0,2.620165,-2.620165,9.901311,25.38793,0.1800137,2.738072,0,0,4.613628
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.946269,1.89379,0,-1,0,1.89379,0,0,5.052479,5.747106,0,1.993464,1.89379,0,0,30.67279,1.993464,0,1.993464,-1.993464,7.800015,20,0.1800137,7.640896,0,0,1.993464
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,5.342485,0,0,-1,0,0,0,0,5.342485,5.876734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800137,5.876734,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,9.537567,0,0,-1,0,0,0,0,9.537567,10.49132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800137,10.49132,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,3.074723,0,0,-1,0,0,0,0,3.074723,3.382195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800137,3.382195,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.842456,0,0,-1,0,0,0,0,3.842456,4.226702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800137,4.226702,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.964312,0,0,-1,0,0,0,0,2.964312,3.260743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800137,3.260743,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,1.018475,0,0,-1,0,0,0,0,1.018475,1.120323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800137,1.120323,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800137,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,3.048811,0,0,-1,0,0,0,0,3.048811,3.353693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800137,3.353693,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800137,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.783652,2.783652,11.58365,0,3.266664,2.783652,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1801164,3.062017,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.459374,1.459374,10.25937,0,2.931622,1.459374,18.52237,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.1801713,1.605312,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.937329,5.937329,12,0,3.372,5.937329,48.52967,0,0,0,2.881366,0,0,6.062671,5.759537,15.89744,15.29128,8.640903,0,8.640903,32.11592,82.34835,0.1802748,6.531062,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,7.256539,23.06809,6.316084,0,6.316084,38.10788,97.71233,0.1801464,0,5.052867,0,29.38418
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,8.710938,8.36,0,-1,0,8.36,92.74718,0,0.3509377,1.222031,7.753665,8.8,8.36,0,0,0.9404555,28.75257,0,1.046335,-1.046335,37.00495,94.88429,0.1801464,9.582031,6.202932,0,36.50623
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,13.5288,8.36,0,-1,0,8.36,123.6982,0,5.168798,6.521678,10.34117,8.8,8.36,0,0,2.10305,27.70623,1.541166,0,1.541166,38.46703,98.63321,0.180115,14.88168,8.272933,0,38.0474
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,12.59262,8.36,0,-1,0,8.36,145.0726,2.766184,4.232617,5.491879,12.12807,8.8,8.36,0,0,0.5618844,29.09328,0.5618844,0,0.5618844,39.00008,100,0.1801036,13.85188,9.702455,0,41.22135
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,7.330989,7.330989,0,-1,0,7.330989,166.3033,4.474845,0,0,12.19168,7.71683,7.330989,0,0,0,29.59898,0,0,0,39.00008,100,0.1801036,8.064088,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,-1,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801036,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,9.514011,8.36,0,-1,0,8.36,102.3663,0,1.154011,2.105412,8.557822,8.8,8.36,0,0,0,29.59898,0,0.2421781,-0.2421781,38.7448,99.34544,0.1801036,10.46541,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,8.300396,8.300396,0,-1,0,8.300396,92.06186,0,1.776357E-15,0.770436,7.6415,8.73726,8.300396,0,0,0.2690867,29.3568,0,1.09576,-1.09576,37.58977,96.38383,0.1801036,9.130436,6.1132,0,36.9983
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,3.023972,3.023972,0,-1,0,3.023972,155.251,0.02501922,0,0,4.694746,3.183128,3.023972,0,0,1.486598,28.26104,1.486598,0,1.486598,39.00008,100,0.1800735,3.326369,3.755796,0,32.95578
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,1.096039,1.096039,0,-1,0,1.096039,141.1221,0.3930278,0,0,1.546753,1.153725,1.096039,0,0,0,29.59898,0,0,0,39.00008,100,0.1800735,1.205643,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800735,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,7.657635,7.657635,0,-1,0,7.657635,0,0,0,0.06339801,0,8.060668,7.657635,0,0,0,29.59898,0,8.060668,-8.060668,30.50339,78.21366,0.1800735,8.423398,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,14.67898,8.36,0,-1,0,8.36,0,0,6.318983,7.786881,0,8.8,8.36,0,0,8.956298,21.53831,0,8.8,-8.8,21.22737,54.42905,0.1800735,16.14688,0,0,21.53831
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,19.60596,8.36,0,-1,0,8.36,0,0,11.24595,13.20655,0,8.8,8.36,0,0,18.73408,12.73831,0,8.8,-8.8,11.95136,30.64445,0.1800735,21.56655,0,0,12.73831
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.001112036,0.001112036,0,-1,0,0.001112036,0,0,2.168404E-19,0,0,0.001170564,0.001112036,0,0,28.51185,3.93831,0,0.001170564,-0.001170564,11.95012,30.64128,0.1800735,0.001223239,0,0,3.93831
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.51315,3.93714,0,0,0,11.95012,30.64128,0.1800735,0,0,0,3.93714
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.317856,1.317856,0,-1,0,1.317856,0,0,0,0,0,1.387217,1.317856,0,0,28.51315,3.93714,0,1.387217,-1.387217,10.48787,26.89192,0.1800735,1.449642,0,0,3.93714
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.688095,2.422426,0,-1,0,2.422426,0,0,0.2656693,0.5344788,0,2.549922,2.422426,0,0,30.05451,2.549922,0,2.549922,-2.549922,7.800015,20,0.1800735,2.956905,0,0,2.549922
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800735,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,2.017795,0,0,-1,0,0,0,0,2.017795,2.219575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800735,2.219575,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,5.891339,0,0,-1,0,0,0,0,5.891339,6.480474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800735,6.480474,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.93256,1.93256,10.73256,0,3.051338,1.93256,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1801487,2.125816,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,4.365562,4.365562,12,0,3.372,4.365562,7.804134,0,0,0,0.3406943,0,0,7.634438,7.252716,24.52775,7.524,7.59341,0,7.59341,22.93475,58.80693,0.1802465,4.802118,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.695035,1.695035,10.49504,0,2.991244,1.695035,148.5044,1.776357E-15,0,0,2.517202,0,0,8.8,8.36,16.93434,14.35807,10.8772,0,10.8772,33.25377,85.26591,0.180263,1.864539,2.013762,12,16.87527
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,8.295778,8.295778,9.843801,0,2.826482,8.295778,53.37224,0,0,0,4.427643,0,0,1.548023,1.470622,6.057141,24.14755,5.898264,0,5.898264,38.84935,99.61353,0.1803253,9.125356,3.542114,12,28.57519
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,14.43468,8.36,0,-1,0,8.36,72.91053,0,6.074685,7.518153,6.09532,8.8,8.36,0,0,0.158876,29.45599,0,2.70468,-2.70468,35.99837,92.30334,0.1803253,15.87815,4.876256,0,35.55131
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,7.501383,7.501383,0,-1,0,7.501383,102.4992,0,8.881784E-16,0,7.688858,7.896193,7.501383,0,0,3.164076,26.75131,0,0.2073346,-0.2073346,35.77982,91.74295,0.1803253,8.251521,6.151086,0,34.44017
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,7.891954,7.891954,0,-1,0,7.891954,104.6628,0,0,0.3211494,8.259937,8.30732,7.891954,0,0,3.394447,26.54398,0,0.04738247,-0.04738247,35.72988,91.61488,0.1803253,8.681149,6.60795,0,34.80391
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.936618,2.936618,0,-1,0,2.936618,332.4642,3.224932,0,0,9.763205,3.091177,2.936618,0,0,3.447095,26.49659,3.447095,0,3.447095,39.00008,100,0.1802555,3.23028,7.810563,0,36.2598
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,4.031968,4.031968,0,-1,0,4.031968,230.7697,5.060385,0,0,9.304562,4.244177,4.031968,0,0,0,29.59898,0,0,0,39.00008,100,0.1802555,4.435165,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,10.79145,8.36,0,-1,0,8.36,114.0782,0.7369401,2.431449,3.510593,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802555,11.87059,7.629552,0,39.13592
