Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,17.17884,8.36,0,-1,0,8.36,92.30205,0,8.818838,10.53672,7.716451,8.8,8.36,0,0,0,29.59898,0,1.083549,-1.083549,37.85792,97.07139,0.1802555,18.89672,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,3.072083,0,0,4.276026,0,0,0,0,1.203943,28.51543,1.203943,0,1.203943,39.00008,100,0.1802311,0,3.420821,0,32.79145
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,10.04808,8.36,0,-1,0,8.36,26.28485,0,1.688084,2.692892,2.197414,8.8,8.36,0,0,0,29.59898,0,6.602586,-6.602586,32.04034,82.15456,0.1802311,11.05289,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,13.32873,8.36,0,-1,0,8.36,0,0,4.968729,6.301602,0,8.8,8.36,0,0,7.336207,22.99639,0,8.8,-8.8,22.76433,58.36995,0.1802311,14.6616,0,0,22.99639
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,6.195721,6.195721,0,-1,0,6.195721,0,0,8.881784E-16,0,0,6.521811,6.195721,0,0,17.11399,14.19639,0,6.521811,-6.521811,15.88973,40.74282,0.1802311,6.815293,0,0,14.19639
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,8.377892,7.290852,0,-1,0,7.290852,0,0,1.08704,1.924829,0,7.674581,7.290852,0,0,24.36044,7.674581,0,7.674581,-7.674581,7.800015,20,0.1802311,9.215681,0,0,7.674581
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1802311,0,0,0,8.426001E-16
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.268628,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.268628,1.395491,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1802311,1.395491,0,0,8.426001E-16
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.508507,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.508507,2.759358,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1802311,2.759358,0,0,8.426001E-16
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1802311,0,0,0,8.426001E-16
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,2.191428,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.191428,2.410571,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1802311,2.410571,0,0,8.426001E-16
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.8824986,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8824986,0.9707484,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1802311,0.9707484,0,0,8.426001E-16
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.7409987,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7409987,0.8150986,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1802311,0.8150986,0,0,8.426001E-16
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,2.295902,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.295902,2.525492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1802311,2.525492,0,0,8.426001E-16
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.921351,1.921351,10.72135,0,3.048502,1.921351,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1803056,2.113486,0,12,8.426001E-16
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.909756,1.909756,10.70976,0,3.045568,1.909756,12.70668,1.776357E-15,0,0,0.2426665,0,0,8.8,8.36,24.52775,7.524,8.602667,0,8.602667,23.89221,61.26196,0.1803746,2.100732,0.1941332,12,7.766666
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,10.86831,10.86831,12,0,3.372,10.86831,6.110717,0,0,0,0.6641316,0,0,1.131691,1.075106,15.92509,15.2664,1.739238,0,1.739238,25.5422,65.49269,0.180395,11.95514,0.5313053,12,15.93053
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.865276,3.865276,11.65276,0,3.284148,3.865276,47.58695,0,0,0,1.839367,0,0,7.787482,7.398108,14.18585,16.83171,9.237474,0,9.237474,34.30564,87.963,0.1804807,4.251803,1.471494,12,18.67108
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,9.618198,8.36,0,-1,0,8.36,14.51357,0,1.258198,2.220018,1.213334,8.8,8.36,0,0,4.948375,25.14544,0,7.586666,-7.586666,26.30859,67.45779,0.1804807,10.58002,0.9706672,0,26.35877
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,17.346,8.36,0,-1,0,8.36,32.65857,0,8.986,10.7206,2.730256,8.8,8.36,0,0,13.378,17.55877,0,6.069744,-6.069744,19.91052,51.05251,0.1804807,19.0806,2.184205,0,20.28903
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,11.20847,8.36,0,-1,0,8.36,39.22012,0,2.848471,3.969318,3.278802,8.8,8.36,0,0,20.12216,11.48903,0,5.521198,-5.521198,14.09066,36.12984,0.1804807,12.32932,2.623042,0,14.76783
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.787956,3.787956,0,-1,0,3.787956,236.673,0,0,0,8.965072,3.987323,3.787956,0,0,26.25683,5.967833,4.977749,0,4.977749,18.81297,48.23829,0.1803802,4.166752,7.172058,0,14.93291
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,19.63405,8.36,0,-1,0,8.36,89.29561,0,11.27405,13.23746,7.465113,8.8,8.36,0,0,21.27908,10.44781,0,1.334887,-1.334887,17.40588,44.63036,0.1803802,21.59746,5.97209,0,17.91292
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,10.79039,8.36,0,-1,0,8.36,54.1651,0,2.430392,3.509432,4.528203,8.8,8.36,0,0,22.76229,9.11292,0,4.271797,-4.271797,12.90301,33.08457,0.1803802,11.86943,3.622562,0,13.64112
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,4.642974,4.642974,0,-1,0,4.642974,59.47993,0,0,0,2.761638,4.887341,4.642974,0,0,27.50873,4.841123,0,2.125703,-2.125703,10.66232,27.33923,0.1803802,5.107272,2.20931,0,7.602761
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,14.5818,5.616274,0,-1,0,5.616274,56.91403,0,8.965523,12.853,3.196448,5.911867,5.616274,0,0,29.87062,2.71542,0,2.71542,-2.71542,7.800015,20,0.1803802,16.03998,2.557158,0,5.911867
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,10.97608,1.904933,0,-1,0,1.904933,105.2632,0,9.071145,11.6927,2.005193,2.005193,1.904933,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,12.07369,1.604154,0,2.005193
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,13.24859,0,0,-1,0,0,0,0,13.24859,14.57344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,14.57344,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,9.17129,0,0,-1,0,0,0,0,9.17129,10.08842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,10.08842,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,5.731961,0,0,-1,0,0,0,0,5.731961,6.305157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,6.305157,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.806066,0,0,-1,0,0,0,0,2.806066,3.086672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,3.086672,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,1.129762,0,0,-1,0,0,0,0,1.129762,1.242738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,1.242738,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,6.699351,0,0,-1,0,0,0,0,6.699351,7.369286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,7.369286,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,4.274734,0,0,-1,0,0,0,0,4.274734,4.702207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,4.702207,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.799697,0,0,-1,0,0,0,0,3.799697,4.179667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,4.179667,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.727646,0,0,-1,0,0,0,0,1.727646,1.900411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,1.900411,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,3.073549,0,0,-1,0,0,0,0,3.073549,3.380904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,3.380904,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,2.363481,0,0,-1,0,0,0,0,2.363481,2.599829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803802,2.599829,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.33187,1.33187,10.13187,0,2.899363,1.33187,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1804357,1.465057,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.674392,2.674392,11.47439,0,3.239021,2.674392,15.58563,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1805249,2.941831,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,15.76912,15.76912,12,0,3.372,15.76912,17.1273,0,0,0,2.700824,3.967494,3.76912,0,0,15.75093,15.42314,0,1.26667,-1.26667,22.72224,58.26205,0.1805249,17.34603,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.764537,3.764537,11.40991,0,3.222707,3.764537,156.951,0,0,0,5.908481,0,0,7.645372,7.263103,17.15834,14.15647,13.17158,0,13.17158,35.21791,90.30214,0.1805234,4.140991,4.726784,12,20.06495
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,1.114369,1.114369,0,-1,0,1.114369,770.1029,3.422007,0,0,8.581786,1.17302,1.114369,0,0,3.98676,26.01089,3.98676,0,3.98676,39.00008,100,0.1804432,1.225806,6.865429,0,34.59268
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,8.252316,8.252316,0,-1,0,8.252316,111.4437,0.5100388,0,0.7175481,9.196688,8.686649,8.252316,0,0,0,29.59898,0,0,0,39.00008,100,0.1804432,9.077548,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.6067266,0.6067266,0,-1,0,0.6067266,1862.811,10.66351,0,0,11.30217,0.6386596,0.6067266,0,0,0,29.59898,0,0,0,39.00008,100,0.1804432,0.6673993,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.211138,1.211138,0,-1,0,1.211138,905.2379,9.688802,0,0,10.96368,1.274883,1.211138,0,0,0,29.59898,0,0,0,39.00008,100,0.1804432,1.332252,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,5.168132,5.168132,0,-1,0,5.168132,207.8346,5.301028,0,0,10.74117,5.440139,5.168132,0,0,0,29.59898,0,0,0,39.00008,100,0.1804432,5.684945,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,7.435076,7.435076,0,-1,0,7.435076,122.4004,1.274166,0,0,9.100562,7.826396,7.435076,0,0,0,29.59898,0,0,0,39.00008,100,0.1804432,8.178583,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804432,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,9.430615,8.36,0,-1,0,8.36,66.81445,0,1.070616,2.013677,5.585687,8.8,8.36,0,0,0,29.59898,0,3.214313,-3.214313,35.6119,91.31237,0.1804432,10.37368,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,0,0,0,2.287971,0,0,0,0,3.571459,26.38466,2.287971,0,2.287971,37.78246,96.8779,0.1803972,0,1.830377,0,28.67264
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283487,28.44384,0,0,0,37.78246,96.8779,0.1803972,0,0,0,28.44384
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.3442283,0.3442283,0,-1,0,0.3442283,0,0,5.551115E-17,0,0,0.3623456,0.3442283,0,0,1.283487,28.44384,0,0.3623456,-0.3623456,37.40051,95.89855,0.1803972,0.3786512,0,0,28.44384
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,16.13401,8.36,0,-1,0,8.36,0,0,7.774013,9.387414,0,8.8,8.36,0,0,1.686093,28.08149,0,8.8,-8.8,28.12449,72.11395,0.1803972,17.74741,0,0,28.08149
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.46387,19.28149,0,0,0,28.12449,72.11395,0.1803972,0,0,0,19.28149
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.596963,1.596963,0,-1,0,1.596963,0,0,2.220446E-16,0,0,1.681014,1.596963,0,0,11.46387,19.28149,0,1.681014,-1.681014,26.35255,67.57051,0.1803972,1.756659,0,0,19.28149
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.715372,2.715372,0,-1,0,2.715372,0,0,4.440892E-16,0,0,2.858286,2.715372,0,0,13.33166,17.60048,0,2.858286,-2.858286,23.33965,59.84515,0.1803972,2.986909,0,0,17.60048
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.50754,14.74219,0,0,0,23.33965,59.84515,0.1803972,0,0,0,14.74219
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.965406,3.965406,0,-1,0,3.965406,0,0,0,0,0,4.174111,3.965406,0,0,16.50754,14.74219,0,4.174111,-4.174111,18.93975,48.56337,0.1803972,4.361947,0,0,14.74219
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.14544,10.56808,0,0,0,18.93975,48.56337,0.1803972,0,0,0,10.56808
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.539415,2.539415,0,-1,0,2.539415,0,0,4.440892E-16,0,0,2.673069,2.539415,0,0,21.14544,10.56808,0,2.673069,-2.673069,16.12209,41.33862,0.1803972,2.793357,0,0,10.56808
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,4.463557,4.463557,0,-1,0,4.463557,0,0,0,0,0,4.698481,4.463557,0,0,24.11551,7.895015,0,4.698481,-4.698481,11.16946,28.63958,0.1803972,4.909913,0,0,7.895015
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.806836,2.806836,11.60684,0,3.272529,2.806836,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.33605,3.196533,8.36,0,8.36,19.10045,48.97541,0.1804986,3.087519,0,12,3.196533
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.56218,1.56218,10.36218,0,2.957632,1.56218,21.00372,0,0,0,0.3281158,0,0,8.8,8.36,20.97605,10.72053,8.688116,0,8.688116,27.34272,70.1094,0.1805544,1.718398,0.2624926,12,11.04865
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,22.84934,20.36,12,0,3.372,20.36,9.937705,0,2.489344,4.774278,2.023317,8.8,8.36,0,0,12.28793,18.53984,0,6.776683,-6.776683,20.19947,51.79341,0.1805544,25.13428,1.618653,12,20.56315
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,12.65187,12.65187,12,0,3.372,12.65187,36.36909,0,0,0,4.60137,0.6861809,0.6518719,0,0,19.81758,11.76315,3.91519,0,3.91519,23.91374,61.31717,0.180592,13.91706,3.681096,12,16.36452
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,3.036134,3.036134,0,-1,0,3.036134,270.2652,0,0,0,8.205613,3.19593,3.036134,0,0,15.90239,15.28683,5.009683,0,5.009683,28.66635,73.5033,0.1804915,3.339747,6.564491,0,23.49244
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,12.32419,8.36,0,-1,0,8.36,127.0955,0,3.964188,5.196607,10.62518,8.8,8.36,0,0,10.89271,19.79554,1.825182,0,1.825182,30.39787,77.94309,0.1804549,13.55661,8.500146,0,30.42072
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,6.657091,6.657091,0,-1,0,6.657091,141.2311,0,0,0,9.401886,7.007464,6.657091,0,0,9.067528,21.4382,2.394422,0,2.394422,32.66941,83.76756,0.180407,7.3228,7.521509,0,30.84009
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,4.015448,4.015448,0,-1,0,4.015448,228.4625,0,0,0,9.173793,4.226788,4.015448,0,0,6.673106,23.59318,4.947006,0,4.947006,37.36256,95.80123,0.1803079,4.416993,7.339035,0,32.76698
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,11.52598,8.36,0,-1,0,8.36,130.845,0.4125415,3.16598,4.318578,10.93864,8.8,8.36,0,0,1.7261,28.04549,1.7261,0,1.7261,39.00008,100,0.1802734,12.67858,8.750913,0,38.98413
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,20.93246,8.36,0,-1,0,8.36,129.959,2.06457,12.57246,14.6657,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802734,23.0257,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,12.27291,8.36,0,-1,0,8.36,99.06358,0,3.91291,5.140201,8.281715,8.8,8.36,0,0,0,29.59898,0,0.518285,-0.518285,38.45376,98.59918,0.1802734,13.5002,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,12.90973,8.36,0,-1,0,8.36,58.92885,0,4.549731,5.840704,4.926452,8.8,8.36,0,0,0.5758723,29.08069,0,3.873548,-3.873548,34.37068,88.12977,0.1802734,14.2007,3.941162,0,34.00714
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,3.434827,3.434827,0,-1,0,3.434827,79.73178,0,0,0,2.738648,3.615607,3.434827,0,0,4.879815,25.20715,0,0.8769587,-0.8769587,33.44629,85.75953,0.1802734,3.77831,2.190919,0,27.94579
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,18.11736,8.36,0,-1,0,8.36,0,0,9.757363,11.5691,0,8.8,8.36,0,0,5.854213,24.33019,0,8.8,-8.8,24.17027,61.97493,0.1802734,19.9291,0,0,24.33019
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,5.217728,5.217728,0,-1,0,5.217728,0,0,0,0,0,5.492345,5.217728,0,0,15.63199,15.53019,0,5.492345,-5.492345,18.38083,47.13024,0.1802734,5.739501,0,0,15.53019
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,2.302433,2.302433,0,-1,0,2.302433,0,0,4.440892E-16,0,0,2.423613,2.302433,0,0,21.7346,10.03784,0,2.423613,-2.423613,15.82612,40.5797,0.1802734,2.532676,0,0,10.03784
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.987002,5.987002,0,-1,0,5.987002,0,0,0,0,0,6.302107,5.987002,0,0,24.4275,7.614228,0,6.302107,-6.302107,9.183112,23.5464,0.1802734,6.585702,0,0,7.614228
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,4.610385,1.246515,0,-1,0,1.246515,0,0,3.36387,3.824908,0,1.312121,1.246515,0,0,31.42984,1.312121,0,1.312121,-1.312121,7.800015,20,0.1802734,5.071423,0,0,1.312121
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.734546,0,0,-1,0,0,0,0,3.734546,4.108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802734,4.108,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.193571,0,0,-1,0,0,0,0,1.193571,1.312928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802734,1.312928,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,2.186819,0,0,-1,0,0,0,0,2.186819,2.405501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802734,2.405501,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,2.081152,0,0,-1,0,0,0,0,2.081152,2.289267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802734,2.289267,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.9687113,0,0,-1,0,0,0,0,0.9687113,1.065582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802734,1.065582,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,4.07309,0,0,-1,0,0,0,0,4.07309,4.480399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802734,4.480399,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.818793,1.818793,10.61879,0,3.022555,1.818793,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1803437,2.000672,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.997533,2.997533,11.79753,0,3.320776,2.997533,11.5297,0,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.1804437,3.297287,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,14.38208,14.38208,12,0,3.372,14.38208,11.16954,4.440892E-16,0,0,1.606412,2.507449,2.382077,0,0,15.82215,15.35905,0,0.9010369,-0.9010369,23.04009,59.07705,0.1804437,15.82028,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,3.073689,3.073689,11.40052,0,3.220331,3.073689,161.4096,0,0,0,4.961229,0,0,8.32683,7.910489,16.8233,14.45801,12.87172,0,12.87172,35.25128,90.38771,0.180448,3.381058,3.968983,12,19.41924
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.959069,4.959069,0,-1,0,4.959069,100.1325,0,0,0,4.965642,5.220072,4.959069,0,0,3.951581,26.04255,0,0.2544305,-0.2544305,34.98309,89.70004,0.180448,5.454976,3.972513,0,31.0082
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,8.562265,8.36,0,-1,0,8.36,103.7227,0,0.2022652,1.058492,8.671215,8.8,8.36,0,0,4.234282,25.78812,0,0.1287852,-0.1287852,34.84734,89.35196,0.180448,9.418491,6.936972,0,34.45934
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,14.00512,8.36,0,-1,0,8.36,111.7878,0,5.645123,7.045635,9.34546,8.8,8.36,0,0,4.377376,25.65934,0.5454599,0,0.5454599,35.3648,90.6788,0.1804371,15.40563,7.476368,0,35.0048
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,12.41863,8.36,0,-1,0,8.36,130.3572,0,4.058627,5.300489,10.89786,8.8,8.36,0,0,3.831916,26.15025,2.097864,0,2.097864,37.35501,95.78189,0.1803953,13.66049,8.718291,0,37.04812
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.989554,4.989554,0,-1,0,4.989554,173.8727,1.689258,0,0,8.675472,5.252162,4.989554,0,0,1.734052,28.03833,1.734052,0,1.734052,39.00008,100,0.1803607,5.48851,6.940378,0,36.7138
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,4.452851,4.452851,0,-1,0,4.452851,123.1484,0.7964016,0,0,5.483613,4.687212,4.452851,0,0,0,29.59898,0,0,0,39.00008,100,0.1803607,4.898137,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,7.931184,7.931184,0,-1,0,7.931184,54.98985,0,0,0.3643021,4.361346,8.348615,7.931184,0,0,0,29.59898,0,3.987268,-3.987268,34.79713,89.22323,0.1803607,8.724302,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,14.62069,8.36,0,-1,0,8.36,14.38705,0,6.260691,7.72276,1.202758,8.8,8.36,0,0,4.430298,25.61171,0,7.597242,-7.597242,26.78893,68.68943,0.1803607,16.08276,0.9622062,0,26.81447
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,10.51247,8.36,0,-1,0,8.36,6.463154,0,2.152471,3.203718,0.5403197,8.8,8.36,0,0,12.87168,18.01447,0,8.259681,-8.259681,18.08246,46.3652,0.1803607,11.56372,0.4322558,0,18.55479
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.832382,2.832382,0,-1,0,2.832382,0,0,4.440892E-16,0,0,2.981455,2.832382,0,0,22.0491,9.754787,0,2.981455,-2.981455,14.93974,38.30694,0.1803607,3.11562,0,0,9.754787
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,17.08686,6.434666,0,-1,0,6.434666,0,0,10.6522,12.36088,0,6.773333,6.434666,0,0,25.36183,6.773333,0,6.773333,-6.773333,7.800015,20,0.1803607,18.79555,0,0,6.773333
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,21.11891,0,0,-1,0,0,0,0,21.11891,23.2308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803607,23.2308,0,0,0
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,29.67387,0,0,-1,0,0,0,0,29.67387,32.64125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803607,32.64125,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,5.23208,0,0,-1,0,0,0,0,5.23208,5.755289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803607,5.755289,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,4.094533,0,0,-1,0,0,0,0,4.094533,4.503986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803607,4.503986,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.720727,0,0,-1,0,0,0,0,3.720727,4.0928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803607,4.0928,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,2.118889,0,0,-1,0,0,0,0,2.118889,2.330778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803607,2.330778,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.601869,0,0,-1,0,0,0,0,3.601869,3.962056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803607,3.962056,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,1.016547,0,0,-1,0,0,0,0,1.016547,1.118201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803607,1.118201,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.3616753,0,0,-1,0,0,0,0,0.3616753,0.3978428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803607,0.3978428,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.948686,3.948686,12,0,3.372,3.948686,0,0,0,0,0,0,0,8.051314,7.648748,32.88775,0,7.648748,0,7.648748,15.05626,38.60571,0.1804583,4.343554,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,25.23901,6.883873,8.678678,0,8.678678,23.28957,59.71673,0.1804654,0,0.2549419,12,7.202551
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,16.56033,14.69468,9.991169,0,9.991169,32.76803,84.02042,0.1804464,0,1.304935,12,16.32585
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,6.569159,23.68674,3.689347,0,3.689347,36.26805,92.99481,0.1803731,0,2.951478,0,27.37608
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.608179,3.608179,0,-1,0,3.608179,175.2529,0,0,0,6.323438,3.798083,3.608179,0,0,2.879812,27.00715,2.525355,0,2.525355,38.66381,99.13778,0.1803229,3.968997,5.05875,0,33.33059
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,2.28712,2.28712,0,-1,0,2.28712,353.0799,5.313411,0,0,8.075363,2.407495,2.28712,0,0,0.3544567,29.27997,0.3544567,0,0.3544567,39.00008,100,0.1803159,2.515832,6.46029,0,37.35533
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,15.45445,8.36,0,-1,0,8.36,128.5898,1.950103,7.094452,8.639898,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803159,16.9999,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,16.02401,8.36,0,-1,0,8.36,101.0787,0,7.664014,9.266415,8.450175,8.8,8.36,0,0,0,29.59898,0,0.3498246,-0.3498246,38.63133,99.0545,0.1803159,17.62642,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,20.65911,8.36,0,-1,0,8.36,43.18024,0,12.2991,14.36502,3.609868,8.8,8.36,0,0,0.388694,29.24915,0,5.190132,-5.190132,33.16045,85.02663,0.1803159,22.72502,2.887894,0,32.85902
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,8.051165,8.051165,0,-1,0,8.051165,72.81512,0,0,0.4962808,5.862465,8.47491,8.051165,0,0,6.155508,24.05902,0,2.612445,-2.612445,30.40669,77.96572,0.1803159,8.85628,4.689972,0,29.92149
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,4.034281,4.034281,0,-1,0,4.034281,158.7383,0,0,0,6.403948,4.246612,4.034281,0,0,9.058224,21.44658,2.157337,0,2.157337,32.45332,83.21348,0.180273,4.437709,5.123158,0,27.85052
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,6.373528,6.373528,0,-1,0,6.373528,90.82625,0,0,0,5.788836,6.708977,6.373528,0,0,6.900887,23.38818,0,0.9201406,-0.9201406,31.48341,80.72652,0.180273,7.010881,4.631069,0,29.17702
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,10.21642,8.36,0,-1,0,8.36,27.36682,0,1.856416,2.878058,2.287866,8.8,8.36,0,0,7.923265,22.46804,0,6.512134,-6.512134,24.61902,63.12556,0.180273,11.23806,1.830293,0,24.75591
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.903947,2.903947,0,-1,0,2.903947,0,0,0,0,0,3.056786,2.903947,0,0,15.15897,15.9559,0,3.056786,-3.056786,21.39688,54.86369,0.180273,3.194342,0,0,15.9559
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,10.12909,8.36,0,-1,0,8.36,0,0,1.769094,2.782003,0,8.8,8.36,0,0,18.5554,12.89912,0,8.8,-8.8,12.12087,31.07908,0.180273,11.142,0,0,12.89912
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,1.09924,1.09924,0,-1,0,1.09924,0,0,0,0,0,1.157095,1.09924,0,0,28.33318,4.099119,0,1.157095,-1.157095,10.90118,27.95169,0.180273,1.209164,0,0,4.099119
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.61884,2.942024,0,0,0,10.90118,27.95169,0.180273,0,0,0,2.942024
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,1.003641,1.003641,0,-1,0,1.003641,0,0,0,0,0,1.056464,1.003641,0,0,29.61884,2.942024,0,1.056464,-1.056464,9.787571,25.09628,0.180273,1.104005,0,0,2.942024
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.480601,1.791282,0,-1,0,1.791282,0,0,0.6893186,0.9373787,0,1.885561,1.791282,0,0,30.79269,1.885561,0,1.885561,-1.885561,7.800015,20,0.180273,2.728661,0,0,1.885561
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180273,0,0,0,0
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.798744,0,0,-1,0,0,0,0,4.798744,5.278618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180273,5.278618,0,0,0
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.653382,0,0,-1,0,0,0,0,3.653382,4.01872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180273,4.01872,0,0,0
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,6.390886,0,0,-1,0,0,0,0,6.390886,7.029974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180273,7.029974,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.3996,0,0,-1,0,0,0,0,2.3996,2.63956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180273,2.63956,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,4.602677,4.602677,12,0,3.372,4.602677,0,0,0,0,0,0,0,7.397323,7.027457,32.88775,0,7.027457,0,7.027457,14.46685,37.09441,0.1803624,5.062944,0,12,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,4.434479,4.434479,12,0,3.372,4.434479,9.075703,0,0,0,0.4024601,0,0,7.565521,7.187245,25.8603,6.324711,7.589705,0,7.589705,21.66707,55.55649,0.1804575,4.877927,0.3219681,12,6.727171
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,18.27059,13.15545,10.97215,0,10.97215,32.07617,82.24643,0.1804192,0,2.089724,12,15.7676
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,13.06592,13.06592,12,0,3.372,13.06592,39.18806,0,0,0,5.120282,1.122024,1.065923,0,0,7.298437,23.03038,3.998258,0,3.998258,35.86926,91.97226,0.1804572,14.37252,4.096226,12,28.15067
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,10.39879,8.36,0,-1,0,8.36,62.86694,0,2.03879,3.078669,5.255677,8.8,8.36,0,0,3.300179,26.62882,0,3.544323,-3.544323,32.13321,82.39268,0.1804572,11.43867,4.204541,0,31.88449
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,-1,0,0,0,1.324201,0,0,8.562517,0,0,0,0,7.238316,23.08449,7.238316,0,7.238316,39.00008,100,0.180314,0,6.850014,0,31.64701
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,9.271616,8.36,0,-1,0,8.36,85.16654,0,0.9116156,1.838777,7.119923,8.8,8.36,0,0,0,29.59898,0,1.680077,-1.680077,37.22912,95.45909,0.180314,10.19878,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,4.708484,4.708484,0,-1,0,4.708484,241.0475,4.526633,0,0,11.34968,4.956299,4.708484,0,0,1.866752,27.9189,1.866752,0,1.866752,39.00008,100,0.180277,5.179332,9.079747,0,39.26859
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,-1,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180277,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180277,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,9.527248,8.36,0,-1,0,8.36,87.57179,0,1.167248,2.119973,7.321002,8.8,8.36,0,0,0,29.59898,0,1.478998,-1.478998,37.44108,96.00257,0.180277,10.47997,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,8.872011,8.36,0,-1,0,8.36,42.31746,0,0.5120113,1.399212,3.53774,8.8,8.36,0,0,1.643331,28.11998,0,5.26226,-5.26226,31.89417,81.77975,0.180277,9.759212,2.830192,0,31.65772
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,0,0,0,1.718955,0,0,0,0,7.490287,22.85772,1.718955,0,1.718955,33.52491,85.96114,0.1802431,0,1.375164,0,24.57668
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.771332,24.40478,0,0,0,33.52491,85.96114,0.1802431,0,0,0,24.40478
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.771332,24.40478,0,0,0,33.52491,85.96114,0.1802431,0,0,0,24.40478
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,16.89255,8.36,0,-1,0,8.36,0,0,8.532554,10.22181,0,8.8,8.36,0,0,5.771332,24.40478,0,8.8,-8.8,24.2489,62.17654,0.1802431,18.58181,0,0,24.40478
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.567441,3.567441,0,-1,0,3.567441,0,0,4.440892E-16,0,0,3.7552,3.567441,0,0,15.54911,15.60478,0,3.7552,-3.7552,20.29057,52.02699,0.1802431,3.924185,0,0,15.60478
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.637137,1.637137,0,-1,0,1.637137,0,0,2.220446E-16,0,0,1.723302,1.637137,0,0,19.72156,11.84958,0,1.723302,-1.723302,18.47405,47.36926,0.1802431,1.800851,0,0,11.84958
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.6880581,0.6880581,0,-1,0,0.6880581,0,0,1.110223E-16,0,0,0.7242717,0.6880581,0,0,21.63634,10.12628,0,0.7242717,-0.7242717,17.7106,45.4117,0.1802431,0.7568639,0,0,10.12628
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44108,9.402004,0,0,0,17.7106,45.4117,0.1802431,0,0,0,9.402004
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.965632,3.965632,0,-1,0,3.965632,0,0,4.440892E-16,0,0,4.174349,3.965632,0,0,22.44108,9.402004,0,4.174349,-4.174349,13.31045,34.12929,0.1802431,4.362195,0,0,9.402004
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.527553,1.527553,0,-1,0,1.527553,0,0,2.220446E-16,0,0,1.60795,1.527553,0,0,27.07925,5.227655,0,1.60795,-1.60795,11.61552,29.78333,0.1802431,1.680308,0,0,5.227655
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.187183,1.187183,0,-1,0,1.187183,0,0,0,0,0,1.249666,1.187183,0,0,28.86586,3.619705,0,1.249666,-1.249666,10.29826,26.40573,0.1802431,1.305901,0,0,3.619705
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,2.127185,2.127185,0,-1,0,2.127185,0,0,0,0.08836704,0,2.239142,2.127185,0,0,30.25438,2.370039,0,2.239142,-2.239142,7.937993,20.35379,0.1802431,2.339904,0,0,2.370039
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,3.202035,3.202035,12,0,3.372,3.202035,0,0,0,0,0,0,0,8.797964,8.358067,32.74231,0.1308963,8.358067,0,8.358067,15.86715,40.68492,0.1803489,3.522239,0,12,0.1308963
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,3.411197,3.411197,11.7538,0,3.309712,3.411197,0.9128976,0,0,0,0.03114074,0,0,8.342604,7.925474,24.38425,7.653156,7.956614,0,7.956614,23.41546,60.03951,0.1804495,3.752317,0.02491259,12,7.684297
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,17.67284,17.67284,12,0,3.372,17.67284,1.489562,0,0,0,0.263248,5.971416,5.672845,0,0,16.42763,14.81411,0,5.708168,-5.708168,17.39852,44.6115,0.1804495,19.44013,0.2105984,12,15.07736
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,15.87747,15.87747,12,0,3.372,15.87747,0.3718809,0,0,0,0.05904527,4.081546,3.877468,0,0,22.77004,9.105941,0,4.022501,-4.022501,13.15843,33.7395,0.1804495,17.46522,0.04723622,12,9.164987
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,13.59557,5.289351,0,-1,0,5.289351,9.156075,0,8.306216,10.03384,0.4842969,5.567738,5.289351,0,0,27.23949,5.083441,0,5.083441,-5.083441,7.800015,20,0.1804495,14.95512,0.3874376,0,5.567738
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,-1,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,8.426001E-16,1.828963,0,1.828963,9.535122,24.44898,0.1804134,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,5.626767,2.822334,0,-1,0,2.822334,46.94027,0,2.804432,4.373966,1.324811,2.970878,2.822334,0,0,31.05879,1.646067,0,1.646067,-1.646067,7.800015,20,0.1804134,6.189443,1.059849,0,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,8.864879,1.978474,0,-1,0,1.978474,105.2632,0,6.886405,9.355672,2.082604,2.082604,1.978474,0,0,32.88775,0,0,0,0,7.800015,20,0.1804134,9.751367,1.666083,0,2.082604
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,6.263741,1.05277,0,-1,0,1.05277,105.2632,0,5.21097,6.679561,1.108179,1.108179,1.05277,0,0,32.88775,0,0,0,0,7.800015,20,0.1804134,6.890115,0.8865433,0,1.108179
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.5789344,0.4477863,0,-1,0,0.4477863,105.2632,0,0.1311481,0.5472706,0.471354,0.471354,0.4477863,0,0,32.88775,0,0,0,0,7.800015,20,0.1804134,0.6368278,0.3770832,0,0.471354
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,8.965334,1.718771,0,-1,0,1.718771,105.2632,0,7.246563,9.518113,1.809233,1.809233,1.718771,0,0,32.88775,0,0,0,0,7.800015,20,0.1804134,9.861868,1.447387,0,1.809233
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,8.779528,0.9259078,0,-1,0,0.9259078,105.2632,0,7.85362,9.472299,0.9746398,0.9746398,0.9259078,0,0,32.88775,0,0,0,0,7.800015,20,0.1804134,9.65748,0.7797118,0,0.9746398
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,32.88775,0,0.6140446,0,0.6140446,8.382549,21.49367,0.1804012,0,0.4912357,0,0.6140446
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,18.55624,0.5250081,0,-1,0,0.5250081,0,0,18.03123,19.88685,0,0.5526401,0.5250081,0,0,32.27371,0.5526401,0,0.5526401,-0.5526401,7.800015,20,0.1804012,20.41186,0,0,0.5526401
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,26.4823,0,0,-1,0,0,0,0,26.4823,29.13053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,29.13053,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,9.581947,0,0,-1,0,0,0,0,9.581947,10.54014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,10.54014,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,3.020323,0,0,-1,0,0,0,0,3.020323,3.322355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,3.322355,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.605274,0,0,-1,0,0,0,0,3.605274,3.965802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,3.965802,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.5655619,0,0,-1,0,0,0,0,0.5655619,0.6221181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,0.6221181,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.6018762,0,0,-1,0,0,0,0,0.6018762,0.6620638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,0.6620638,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.393224,0,0,-1,0,0,0,0,1.393224,1.532547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804012,1.532547,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.9208699,0.9208699,9.72087,0,2.79538,0.9208699,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1804429,1.012957,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,5.501761,5.501761,12,0,3.372,5.501761,2.353449,0,0,0,0.1294812,0,0,6.498239,6.173326,24.52775,7.524,6.302808,0,6.302808,21.71038,55.66752,0.180522,6.051938,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,10.75587,10.75587,12,0,3.372,10.75587,11.98396,0,0,0,1.28898,0,0,1.244126,1.18192,18.22495,13.19653,2.4709,0,2.4709,24.05448,61.67802,0.180549,11.83146,1.031184,12,14.48551
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,15.75405,15.42034,11.57811,0,11.57811,35.03844,89.84198,0.1804989,0,2.574491,12,18.63845
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,8.615258,8.36,0,-1,0,8.36,47.28026,0,0.2552579,1.116784,3.95263,8.8,8.36,0,0,4.175931,25.84064,0,4.84737,-4.84737,29.92887,76.74052,0.1804989,9.476784,3.162104,0,29.79327
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,7.811326,7.811326,0,-1,0,7.811326,84.79496,0,0,0.2324586,6.62361,8.222448,7.811326,0,0,9.561898,20.99327,0,1.598838,-1.598838,28.24354,72.41919,0.1804989,8.592459,5.298888,0,27.61688
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,13.16538,8.36,0,-1,0,8.36,46.46343,0,4.805382,6.12192,3.884343,8.8,8.36,0,0,11.33839,19.39443,0,4.915657,-4.915657,23.06198,59.13317,0.1804989,14.48192,3.107474,0,23.27877
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,18.71801,8.36,0,-1,0,8.36,90.0236,0,10.35801,12.22982,7.525973,8.8,8.36,0,0,16.80023,14.47877,0,1.274027,-1.274027,21.71904,55.68974,0.1804989,20.58982,6.020779,0,22.00475
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,15.49091,8.36,0,-1,0,8.36,78.25333,0,7.13091,8.680001,6.541979,8.8,8.36,0,0,18.21581,13.20475,0,2.258021,-2.258021,19.33888,49.58677,0.1804989,17.04,5.233583,0,19.74673
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.375962,1.375962,0,-1,0,1.375962,341.1318,0,0,0,4.693843,1.448381,1.375962,0,0,20.72472,10.94673,3.245463,0,3.245463,22.4178,57.48141,0.180435,1.513558,3.755075,0,15.64057
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,6.531807,6.531807,0,-1,0,6.531807,37.16143,0,8.881784E-16,0,2.427313,6.875587,6.531807,0,0,17.47926,13.86764,0,4.448274,-4.448274,17.7289,45.45863,0.180435,7.184988,1.94185,0,16.29496
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,8.743249,8.36,0,-1,0,8.36,26.41248,0,0.3832486,1.257573,2.208084,8.8,8.36,0,0,22.42179,9.419369,0,6.591917,-6.591917,10.78041,27.64203,0.180435,9.617574,1.766467,0,11.62745
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,6.347432,3.719333,0,-1,0,3.719333,29.24272,0,2.628099,4.089445,1.087634,3.915087,3.719333,0,0,29.74614,2.827453,0,2.827453,-2.827453,7.800015,20,0.180435,6.982175,0.8701074,0,3.915087
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,11.62372,0,0,-1,0,0,0,0,11.62372,12.78609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,12.78609,0,0,0
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,18.64373,0,0,-1,0,0,0,0,18.64373,20.50811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,20.50811,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,12.51971,0,0,-1,0,0,0,0,12.51971,13.77168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,13.77168,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,9.022988,0,0,-1,0,0,0,0,9.022988,9.925287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,9.925287,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,6.413157,0,0,-1,0,0,0,0,6.413157,7.054472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,7.054472,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.562643,0,0,-1,0,0,0,0,2.562643,2.818908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,2.818908,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.673653,0,0,-1,0,0,0,0,2.673653,2.941018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,2.941018,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.4265689,0,0,-1,0,0,0,0,0.4265689,0.4692258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,0.4692258,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.482034,0,0,-1,0,0,0,0,1.482034,1.630237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,1.630237,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.364052,0,0,-1,0,0,0,0,1.364052,1.500457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,1.500457,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.935062,0,0,-1,0,0,0,0,2.935062,3.228568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180435,3.228568,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.869007,3.869007,12,0,3.372,3.869007,0,0,0,0,0,0,0,8.130993,7.724443,32.88775,0,7.724443,0,7.724443,15.12807,38.78984,0.1805322,4.255908,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.282063,1.282063,10.08206,0,2.886762,1.282063,1.788942,0,0,0,0.02293538,0,0,8.8,8.36,25.16331,6.951999,8.382936,0,8.382936,23.08082,59.18147,0.1805841,1.41027,0.0183483,12,6.974935
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.6710348,0.6710348,9.471035,0,2.732172,0.6710348,35.42348,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.78037,14.49664,8.597704,0,8.597704,31.23731,80.09552,0.1806131,0.7381382,0.1901631,12,14.73434
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,8.182671,22.23458,0.4998787,0,0.4998787,31.71154,81.31149,0.1806033,0,0.399903,0,22.73445
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,14.50039,8.36,0,-1,0,8.36,12.84059,0,6.140389,7.590428,1.073473,8.8,8.36,0,0,7.682792,22.68447,0,7.726526,-7.726526,23.56707,60.42826,0.1806033,15.95043,0.8587788,0,23.75794
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,7.323014,7.323014,0,-1,0,7.323014,11.5341,0,0,0,0.8446435,7.708436,7.323014,0,0,16.26782,14.95794,0,6.863792,-6.863792,16.332,41.87683,0.1806033,8.055315,0.6757148,0,15.80258
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,-1,0,0,0,0,0,0,1.372823,0,0,0,0,23.89426,8.094147,1.372823,0,1.372823,17.63437,45.21624,0.1805763,0,1.098258,0,9.466969
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,12.43619,8.36,0,-1,0,8.36,8.082903,0,4.076189,5.319808,0.6757306,8.8,8.36,0,0,22.52143,9.329687,0,8.124269,-8.124269,9.070638,23.258,0.1805763,13.67981,0.5405845,0,10.00542
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,11.24465,2.381653,0,-1,0,2.381653,54.6505,0,8.862998,10.97667,1.301585,2.507003,2.381653,0,0,31.5484,1.205418,0,1.205418,-1.205418,7.800015,20,0.1805763,12.36912,1.041268,0,2.507003
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.920521,2.382476,0,-1,0,2.382476,105.2632,0,1.538045,3.836078,2.50787,2.50787,2.382476,0,0,32.88775,0,0,0,0,7.800015,20,0.1805763,4.312573,2.006296,0,2.50787
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,32.88775,0,1.412592,0,1.412592,9.140118,23.43615,0.1805486,0,1.130073,0,1.412592
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,31.47516,1.271333,0.8941747,0,0.8941747,9.988406,25.61125,0.1805311,0,0.7153398,0,2.165507
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,12.83094,2.344783,0,-1,0,2.344783,16.72236,0,10.48615,12.06724,0.392103,2.468193,2.344783,0,0,30.58099,2.07609,0,2.07609,-2.07609,7.800015,20,0.1805311,14.11403,0.3136824,0,2.468193
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,21.38872,0,0,-1,0,0,0,0,21.38872,23.5276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,23.5276,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,3.002128,0,0,-1,0,0,0,0,3.002128,3.302341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,3.302341,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1817307,0,0,-1,0,0,0,0,0.1817307,0.1999038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,0.1999038,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,3.424448,0,0,-1,0,0,0,0,3.424448,3.766893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,3.766893,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,4.350306,0,0,-1,0,0,0,0,4.350306,4.785336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,4.785336,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.764278,0,0,-1,0,0,0,0,1.764278,1.940706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,1.940706,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.792301,0,0,-1,0,0,0,0,5.792301,6.371531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,6.371531,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.8550354,0,0,-1,0,0,0,0,0.8550354,0.9405389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,0.9405389,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.715806,0,0,-1,0,0,0,0,3.715806,4.087387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805311,4.087387,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.590783,3.590783,12,0,3.372,3.590783,0,0,0,0,0,0,0,8.409217,7.988756,32.88775,0,7.988756,0,7.988756,15.37881,39.43278,0.1806311,3.949861,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,4.246646,4.246646,12,0,3.372,4.246646,11.40017,0,0,0,0.484125,0,0,7.753354,7.365686,24.899,7.18988,7.849811,0,7.849811,22.8258,58.52757,0.1807278,4.671311,0.3873,12,7.674006
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,15.96152,15.96152,12,0,3.372,15.96152,18.59409,0,0,0,2.9679,4.170022,3.961521,0,0,17.04919,14.25471,0,1.202123,-1.202123,21.55865,55.27848,0.1807278,17.55767,2.37432,12,17.22261
