Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,11.22222,11.22222,12,0,3.372,11.22222,49.86897,0,0,0,5.596404,0,0,0.7777842,0.7388951,18.38488,13.05259,6.335299,0,6.335299,27.56884,70.6892,0.1807894,12.34444,4.477123,12,18.64899
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,15.76898,8.36,0,-1,0,8.36,80.22215,0,7.408976,8.985874,6.706572,8.8,8.36,0,0,12.04958,18.75436,0,2.093428,-2.093428,25.36217,65.03109,0.1807894,17.34587,5.365257,0,25.46093
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,12.65839,8.36,0,-1,0,8.36,90.97771,0,4.298391,5.56423,7.605737,8.8,8.36,0,0,14.37561,16.66093,0,1.194263,-1.194263,24.10331,61.80324,0.1807894,13.92423,6.084589,0,24.26666
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,16.81954,8.36,0,-1,0,8.36,113.437,0,8.45954,10.14149,9.483335,8.8,8.36,0,0,15.70257,15.46666,0.6833359,0,0.6833359,24.75158,63.46547,0.180776,18.5015,7.586668,0,24.95
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,14.0593,8.36,0,-1,0,8.36,121.6687,0,5.699299,7.105229,10.1715,8.8,8.36,0,0,15.01924,16.08167,1.371504,0,1.371504,26.0527,66.80167,0.1807491,15.46523,8.137203,0,26.25317
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,4.37,4.37,0,-1,0,4.37,247.4964,0,0,0,10.81559,4.6,4.37,0,0,13.64773,17.31602,6.215593,0,6.215593,31.94933,81.9212,0.1806274,4.807,8.652474,0,28.13161
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,13.92057,8.36,0,-1,0,8.36,112.4497,0,5.560567,6.952624,9.400798,8.8,8.36,0,0,7.432138,22.91005,0.600798,0,0.600798,32.5193,83.38265,0.1806157,15.31262,7.520638,0,32.31085
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.746359,3.746359,0,-1,0,3.746359,190.6176,0,0,0,7.141218,3.943536,3.746359,0,0,6.83134,23.45077,3.197682,0,3.197682,35.55289,91.16106,0.1805532,4.120995,5.712974,0,30.59199
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,10.84567,8.36,0,-1,0,8.36,50.32886,0,2.485675,3.570242,4.207493,8.8,8.36,0,0,3.633658,26.32869,0,4.592507,-4.592507,30.71196,78.74846,0.1805532,11.93024,3.365994,0,30.53618
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,15.48777,8.36,0,-1,0,8.36,23.57421,0,7.127766,8.676542,1.970804,8.8,8.36,0,0,8.736444,21.73618,0,6.829196,-6.829196,23.51336,60.29053,0.1805532,17.03654,1.576643,0,23.70698
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,31.08475,8.36,0,-1,0,8.36,0,0,22.72475,25.83323,0,8.8,8.36,0,0,16.32444,14.90698,0,8.8,-8.8,14.23734,36.50593,0.1805532,34.19323,0,0,14.90698
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,7.548523,5.801633,0,-1,0,5.801633,0,0,1.74689,2.501742,0,6.106983,5.801633,0,0,26.10222,6.106983,0,6.106983,-6.106983,7.800015,20,0.1805532,8.303375,0,0,6.106983
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.902812,0,0,-1,0,0,0,0,1.902812,2.093093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805532,2.093093,0,0,0
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805532,0,0,0,0
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.6832832,0,0,-1,0,0,0,0,0.6832832,0.7516115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805532,0.7516115,0,0,0
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.615626,0,0,-1,0,0,0,0,4.615626,5.077189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805532,5.077189,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1443875,0,0,-1,0,0,0,0,0.1443875,0.1588263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805532,0.1588263,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,2.225549,0,0,-1,0,0,0,0,2.225549,2.448104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805532,2.448104,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,2.113078,0,0,-1,0,0,0,0,2.113078,2.324386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805532,2.324386,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.431026,0,0,-1,0,0,0,0,1.431026,1.574128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805532,1.574128,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.6600661,0,0,-1,0,0,0,0,0.6600661,0.7260727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805532,0.7260727,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.8783791,0.8783791,9.678379,0,2.78463,0.8783791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.180593,0.966217,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.8311804,0.8311804,9.631181,0,2.772689,0.8311804,34.6981,0,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.1806256,0.9142985,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,12.60164,12.60164,12,0,3.372,12.60164,22.47284,0,0,0,2.831947,0.6333084,0.6016429,0,0,15.87935,15.30756,2.198638,0,2.198638,26.02142,66.72144,0.1806461,13.86181,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,7.062553,7.062553,12,0,3.372,7.062553,78.50445,0,0,0,5.544418,0,0,4.937447,4.690575,13.68071,17.28634,10.23499,0,10.23499,35.73118,91.61823,0.1807196,7.768808,4.435534,12,22.83076
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,6.171858,6.171858,0,-1,0,6.171858,133.7904,0,0,0,8.257356,6.496693,6.171858,0,0,3.445719,26.49783,1.760663,0,1.760663,37.40149,95.90108,0.1806853,6.789044,6.605885,0,34.75519
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.490073,2.490073,0,-1,0,2.490073,312.1793,3.467306,0,0,7.773491,2.62113,2.490073,0,0,1.685056,28.08243,1.685056,0,1.685056,39.00008,100,0.1806525,2.73908,6.218793,0,35.85592
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,8.470467,8.36,0,-1,0,8.36,110.2492,0.4168333,0.1104667,0.9575134,9.216833,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1806525,9.317513,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.926468,2.926468,0,-1,0,2.926468,412.0292,8.977411,0,0,12.0579,3.080493,2.926468,0,0,0,29.59898,0,0,0,39.00008,100,0.1806525,3.219115,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,13.22174,8.36,0,-1,0,8.36,99.45988,0,4.861735,6.183908,8.314846,8.8,8.36,0,0,0,29.59898,0,0.4851543,-0.4851543,38.48868,98.68873,0.1806525,14.54391,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,20.31573,8.36,0,-1,0,8.36,113.0713,0.1136961,11.95573,13.9873,9.452757,8.8,8.36,0,0,0.5390604,29.11382,0.5390604,0,0.5390604,39.00008,100,0.180642,22.3473,7.562205,0,38.56658
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.951135,5.951135,0,-1,0,5.951135,118.2948,0.7755292,0,0,7.039882,6.264353,5.951135,0,0,0,29.59898,0,0,0,39.00008,100,0.180642,6.546249,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,6.73682,6.73682,0,-1,0,6.73682,67.81973,0,0,0,4.568892,7.091389,6.73682,0,0,0,29.59898,0,2.522496,-2.522496,36.34113,93.18221,0.180642,7.410501,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,6.618077,6.618077,0,-1,0,6.618077,25.33936,0,1.776357E-15,0,1.676978,6.966396,6.618077,0,0,2.802774,27.07648,0,5.289418,-5.289418,30.7656,78.88599,0.180642,7.279884,1.341583,0,28.75346
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.679905,21.78706,0,0,0,30.7656,78.88599,0.180642,0,0,0,21.78706
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,4.27939,4.27939,0,-1,0,4.27939,0,0,8.881784E-16,0,0,4.504622,4.27939,0,0,8.679905,21.78706,0,4.504622,-4.504622,26.01731,66.71091,0.180642,4.70733,0,0,21.78706
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,23.23939,8.36,0,-1,0,8.36,0,0,14.87938,17.20332,0,8.8,8.36,0,0,13.68504,17.28244,0,8.8,-8.8,16.74129,42.92631,0.180642,25.56332,0,0,17.28244
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,10.12425,8.05832,0,-1,0,8.05832,0,0,2.065928,3.078353,0,8.482442,8.05832,0,0,23.46282,8.482442,0,8.482442,-8.482442,7.800015,20,0.180642,11.13667,0,0,8.482442
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.180642,0,0,0,8.426001E-16
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.180642,0,0,0,8.426001E-16
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.592529,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.592529,5.051782,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180642,5.051782,0,0,8.426001E-16
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.32744,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.32744,1.460184,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180642,1.460184,0,0,8.426001E-16
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.649693,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.649693,1.814662,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180642,1.814662,0,0,8.426001E-16
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.805581,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.805581,4.186139,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180642,4.186139,0,0,8.426001E-16
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.4105968,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4105968,0.4516564,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180642,0.4516564,0,0,8.426001E-16
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.933605,2.933605,11.73361,0,3.304602,2.933605,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1807438,3.226966,0,12,8.426001E-16
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,6.174341,6.174341,12,0,3.372,6.174341,9.422334,-8.881784E-16,0,0,0.581767,0,0,5.825659,5.534376,24.52775,7.524,6.116143,0,6.116143,21.53329,55.21346,0.1808179,6.791775,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,12.61405,12.61405,12,0,3.372,12.61405,22.91941,0,0,0,2.891066,0.646368,0.6140496,0,0,18.41161,13.02853,2.244698,0,2.244698,23.6628,60.67372,0.1808387,13.87545,2.312853,12,15.91959
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,6.760706,6.760706,12,0,3.372,6.760706,86.88707,0,0,0,5.874179,0,0,5.239294,4.977329,16.16691,15.04876,10.85151,0,10.85151,33.95744,87.07019,0.1808997,7.436777,4.699344,12,20.92294
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,11.92604,8.36,0,-1,0,8.36,84.91734,0,3.566044,4.758648,7.09909,8.8,8.36,0,0,5.315404,24.81511,0,1.700911,-1.700911,32.16453,82.47298,0.1808997,13.11865,5.679272,0,31.9142
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,-1,0,0,0,0.02034561,0,0,7.22565,0,0,0,0,7.205305,23.1142,7.205305,0,7.205305,39.00008,100,0.1807597,0,5.78052,0,30.33985
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,-1,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807597,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.784928,3.784928,0,-1,0,3.784928,213.3248,4.090055,0,0,8.074189,3.984134,3.784928,0,0,0,29.59898,0,0,0,39.00008,100,0.1807597,4.163421,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,21.93646,8.36,0,-1,0,8.36,99.53792,0,13.57646,15.77011,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.1807597,24.13011,6.657096,0,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.988459,6.988459,0,-1,0,6.988459,115.8603,0.2087662,0,0,8.096849,7.356272,6.988459,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.1807493,7.687304,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.40651,1.40651,0,-1,0,1.40651,439,4.694043,0,0,6.17458,1.480537,1.40651,0,0,0,29.59898,0,0,0,39.00008,100,0.1807493,1.547161,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,11.83732,8.36,0,-1,0,8.36,48.42262,0,3.477316,4.661048,4.048131,8.8,8.36,0,0,0,29.59898,0,4.751869,-4.751869,33.99117,87.15667,0.1807493,13.02105,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,8.417427,8.36,0,-1,0,8.36,15.76807,0,0.0574274,0.8991702,1.31821,8.8,8.36,0,0,5.279854,24.84711,0,7.48179,-7.48179,26.10467,66.93491,0.1807493,9.259171,1.054568,0,26.16532
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.743845,5.743845,0,-1,0,5.743845,0,0,0,0,0,6.046153,5.743845,0,0,13.59295,17.36532,0,6.046153,-6.046153,19.73146,50.5934,0.1807493,6.31823,0,0,17.36532
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,11.25497,8.36,0,-1,0,8.36,0,0,2.894973,4.02047,0,8.8,8.36,0,0,20.3109,11.31917,0,8.8,-8.8,10.45545,26.80879,0.1807493,12.38047,0,0,11.31917
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08868,2.519167,0,0,0,10.45545,26.80879,0.1807493,0,0,0,2.519167
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08868,2.519167,0,0,0,10.45545,26.80879,0.1807493,0,0,0,2.519167
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08868,2.519167,0,0,0,10.45545,26.80879,0.1807493,0,0,0,2.519167
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,3.426356,2.393209,0,-1,0,2.393209,0,0,1.033147,1.375783,0,2.519167,2.393209,0,0,30.08868,2.519167,0,2.519167,-2.519167,7.800015,20,0.1807493,3.768991,0,0,2.519167
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.597736,0,0,-1,0,0,0,0,2.597736,2.85751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807493,2.85751,0,0,0
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,2.211159,0,0,-1,0,0,0,0,2.211159,2.432275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807493,2.432275,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807493,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,3.41591,0,0,-1,0,0,0,0,3.41591,3.7575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807493,3.7575,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.977308,0,0,-1,0,0,0,0,5.977308,6.575039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807493,6.575039,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807493,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3911517,0.3911517,9.191152,0,2.661361,0.3911517,94.11781,1.776357E-15,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.1807668,0.4302669,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,4.274944,4.274944,11.92461,0,3.352926,4.274944,57.55984,0,0,0,2.460651,0,0,7.649663,7.26718,24.15961,7.855329,9.727832,0,9.727832,25.30889,64.89446,0.1808473,4.702438,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.43178,16.61038,13.38085,0,13.38085,38.00308,97.4436,0.1807627,0,4.016681,12,21.63123
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,9.935007,8.36,0,-1,0,8.36,86.83665,0,1.575007,2.568508,7.259543,8.8,8.36,0,0,1.050928,28.65314,0,1.540456,-1.540456,36.3793,93.28006,0.1807627,10.92851,5.807635,0,35.91269
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,-1,0,0,0,5.641377,0,0,8.403923,0,0,0,0,2.762546,27.11269,2.762546,0,2.762546,39.00008,100,0.1807093,0,6.723139,0,35.51661
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,2.117441,2.117441,0,-1,0,2.117441,563.4557,9.701959,0,0,11.93084,2.228885,2.117441,0,0,0,29.59898,0,0,0,39.00008,100,0.1807093,2.329185,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,-1,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807093,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,15.61322,8.36,0,-1,0,8.36,147.1379,3.50073,7.253224,8.814547,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1807093,17.17455,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807093,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,8.649373,8.36,0,-1,0,8.36,100.5828,0,0.2893729,1.15431,8.408726,8.8,8.36,0,0,0,29.59898,0,0.3912739,-0.3912739,38.58764,98.94247,0.1807093,9.51431,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,9.239594,8.36,0,-1,0,8.36,60.71908,0,0.8795944,1.803554,5.076115,8.8,8.36,0,0,0.4347488,29.2077,0,3.723885,-3.723885,34.66232,88.87756,0.1807093,10.16355,4.060892,0,34.28382
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.32393,1.32393,0,-1,0,1.32393,145.2778,0,0,0,1.923376,1.393611,1.32393,0,0,4.572399,25.48382,0.5297654,0,0.5297654,35.1649,90.16623,0.180699,1.456323,1.538701,0,27.4072
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,14.08035,8.36,0,-1,0,8.36,0,0,5.720348,7.128383,0,8.8,8.36,0,0,4.042633,25.96061,0,8.8,-8.8,25.88889,66.38162,0.180699,15.48838,0,0,25.96061
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,4.365101,4.365101,0,-1,0,4.365101,0,0,0,0,0,4.594843,4.365101,0,0,13.82041,17.16061,0,4.594843,-4.594843,21.04549,53.9627,0.180699,4.801611,0,0,17.16061
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.953531,2.953531,0,-1,0,2.953531,0,0,4.440892E-16,0,0,3.108979,2.953531,0,0,18.92579,12.56577,0,3.108979,-3.108979,17.76834,45.55976,0.180699,3.248883,0,0,12.56577
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.38021,9.456785,0,0,0,17.76834,45.55976,0.180699,0,0,0,9.456785
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.499222,3.499222,0,-1,0,3.499222,0,0,4.440892E-16,0,0,3.683392,3.499222,0,0,22.38021,9.456785,0,3.683392,-3.683392,13.88571,35.60431,0.180699,3.849144,0,0,9.456785
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.57401,1.57401,0,-1,0,1.57401,0,0,2.220446E-16,0,0,1.656852,1.57401,0,0,26.47287,5.773394,0,1.656852,-1.656852,12.13923,31.12617,0.180699,1.731411,0,0,5.773394
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.272109,1.272109,0,-1,0,1.272109,0,0,0,0,0,1.339062,1.272109,0,0,28.31382,4.116541,0,1.339062,-1.339062,10.72774,27.50696,0.180699,1.39932,0,0,4.116541
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.80167,2.777479,0,0,0,10.72774,27.50696,0.180699,0,0,0,2.777479
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,6.419611,2.638605,0,-1,0,2.638605,0,0,3.781005,4.422966,0,2.777479,2.638605,0,0,29.80167,2.777479,0,2.777479,-2.777479,7.800015,20,0.180699,7.061572,0,0,2.777479
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.524,0,0,-1,0,0,0,0,2.524,2.7764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180699,2.7764,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.962585,0,0,-1,0,0,0,0,2.962585,3.258844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180699,3.258844,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.723481,2.723481,11.52348,0,3.251441,2.723481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1807937,2.995829,0,12,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.909964,3.909964,12,0,3.372,3.909964,3.350508,0,0,0,0.1310037,0,0,8.090035,7.685534,24.52775,7.524,7.816538,0,7.816538,23.14643,59.34969,0.1808895,4.300961,0.1048029,12,7.655004
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,11.30502,11.30502,12,0,3.372,11.30502,19.00792,0,0,0,2.14885,0,0,0.6949768,0.660228,16.71122,14.55888,2.809078,0,2.809078,25.81135,66.18282,0.1809174,12.43553,1.71908,12,16.70773
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,13.90214,17.08705,13.08855,0,13.08855,38.22824,98.02094,0.1808387,0,3.782841,12,21.81561
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,7.617516,0,0,8.431103,0,0,0,0,0.813587,28.86675,0.813587,0,0.813587,39.00008,100,0.180823,0,6.744883,0,37.29785
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,7.492332,7.492332,0,-1,0,7.492332,109.9409,0.3504725,0,0,8.237139,7.886666,7.492332,0,0,0,29.59898,0,0,0,39.00008,100,0.180823,8.241566,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,10.40274,8.36,0,-1,0,8.36,136.8969,2.644581,2.04274,3.083014,11.44458,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.180823,11.44301,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,12.14623,8.36,0,-1,0,8.36,140.7658,2.968023,3.786232,5.000855,11.76802,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.180823,13.36086,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.966027,6.966027,0,-1,0,6.966027,139.0481,2.353471,0,0,9.686131,7.33266,6.966027,0,0,0,29.59898,0,0,0,39.00008,100,0.180823,7.662629,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180823,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,15.24794,8.36,0,-1,0,8.36,63.75399,0,6.887935,8.412728,5.329834,8.8,8.36,0,0,0,29.59898,0,3.470166,-3.470166,35.3422,90.62085,0.180823,16.77273,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,0,0,0,2.173238,0,0,0,0,3.855741,26.12881,2.173238,0,2.173238,37.40392,95.90729,0.1807811,0,1.73859,0,28.30205
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,7.565199,7.565199,0,-1,0,7.565199,20.22114,0,0,0,1.529769,7.963367,7.565199,0,0,1.682503,28.08473,0,6.433598,-6.433598,30.62231,78.51859,0.1807811,8.321719,1.223815,0,29.61449
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,21.63054,8.36,0,-1,0,8.36,0,0,13.27053,15.43359,0,8.8,8.36,0,0,8.830945,21.65113,0,8.8,-8.8,21.34629,54.73398,0.1807811,23.79359,0,0,21.65113
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,17.90631,8.36,0,-1,0,8.36,0,0,9.546305,11.33694,0,8.8,8.36,0,0,18.60872,12.85113,0,8.8,-8.8,12.07028,30.94937,0.1807811,19.69694,0,0,12.85113
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,20.26197,3.848571,0,-1,0,3.848571,0,0,16.4134,18.4396,0,4.051128,3.848571,0,0,28.3865,4.051128,0,4.051128,-4.051128,7.800015,20,0.1807811,22.28817,0,0,4.051128
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,16.88092,0,0,-1,0,0,0,0,16.88092,18.56901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807811,18.56901,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.796408,0,0,-1,0,0,0,0,1.796408,1.976048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807811,1.976048,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,1.049185,0,0,-1,0,0,0,0,1.049185,1.154104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807811,1.154104,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.382844,0,0,-1,0,0,0,0,2.382844,2.621129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807811,2.621129,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.332862,0,0,-1,0,0,0,0,1.332862,1.466149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807811,1.466149,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.82543,0,0,-1,0,0,0,0,2.82543,3.107973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807811,3.107973,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,2.172058,0,0,-1,0,0,0,0,2.172058,2.389263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807811,2.389263,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.905865,0,0,-1,0,0,0,0,2.905865,3.196452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807811,3.196452,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,1.05521,1.05521,9.85521,0,2.829368,1.05521,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1808254,1.160731,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.911229,2.911229,11.71123,0,3.298941,2.911229,6.444582,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1809216,3.202352,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,9.257632,9.257632,12,0,3.372,9.257632,13.32734,0,0,0,1.233796,0,0,2.742368,2.605249,15.98014,15.21686,3.839045,0,3.839045,27.48203,70.4666,0.1809647,10.1834,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,8.621552,8.621552,12,0,3.372,8.621552,42.81123,0,0,0,3.690992,0,0,3.378449,3.209526,12.14109,18.672,6.900518,0,6.900518,34.02843,87.25222,0.1810378,9.483706,2.952793,12,22.36299
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,6.800397,6.800397,0,-1,0,6.800397,125.2693,0,0,0,8.518808,7.158313,6.800397,0,0,5.240573,24.88246,1.360496,0,1.360496,35.31911,90.56165,0.1810116,7.480437,6.815047,0,33.40127
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,9.466689,8.36,0,-1,0,8.36,93.88549,0,1.106689,2.053358,7.848827,8.8,8.36,0,0,3.880078,26.10691,0,0.9511729,-0.9511729,34.31649,87.99082,0.1810116,10.41336,6.279062,0,33.95573
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,8.373616,8.36,0,-1,0,8.36,107.2356,0,0.01361625,0.8509779,8.964892,8.8,8.36,0,0,4.936936,25.15574,0.1648928,0,0.1648928,34.47292,88.39192,0.1810084,9.210978,7.171914,0,34.12063
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,7.459303,7.459303,0,-1,0,7.459303,127.6837,0,0,0,9.524311,7.851898,7.459303,0,0,4.772044,25.30414,1.672413,0,1.672413,36.05951,92.4601,0.1809762,8.205234,7.619449,0,34.82845
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,4.541717,4.541717,0,-1,0,4.541717,246.7811,3.327712,0,0,11.2081,4.780755,4.541717,0,0,3.099631,26.80931,3.099631,0,3.099631,39.00008,100,0.1809166,4.995888,8.966478,0,38.01741
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,8.608725,8.36,0,-1,0,8.36,64.19448,0,0.2487245,1.109597,5.366659,8.8,8.36,0,0,0,29.59898,0,3.433341,-3.433341,35.38102,90.72038,0.1809166,9.469597,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,3.404818,3.404818,0,-1,0,3.404818,160.0075,0,0,0,5.447963,3.584019,3.404818,0,0,3.814824,26.16564,1.863944,0,1.863944,37.14931,95.25446,0.1808808,3.7453,4.35837,0,31.6136
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.707611,4.707611,0,-1,0,4.707611,48.0933,0,0,0,2.264046,4.95538,4.707611,0,0,1.95088,27.84319,0,2.691334,-2.691334,34.3124,87.98032,0.1808808,5.178372,1.811237,0,30.10723
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,0,0,0,1.084257,0,0,0,0,4.941251,25.15185,1.084257,0,1.084257,35.34101,90.6178,0.1808599,0,0.8674052,0,26.23611
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.497942,2.497942,0,-1,0,2.497942,0,0,4.440892E-16,0,0,2.629413,2.497942,0,0,3.856995,26.12768,0,2.629413,-2.629413,32.56937,83.51103,0.1808599,2.747736,0,0,26.12768
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,9.418786,8.36,0,-1,0,8.36,0,0,1.058786,2.000664,0,8.8,8.36,0,0,6.778565,23.49827,0,8.8,-8.8,23.29335,59.72643,0.1808599,10.36066,0,0,23.49827
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55634,14.69827,0,0,0,23.29335,59.72643,0.1808599,0,0,0,14.69827
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,14.60857,8.36,0,-1,0,8.36,0,0,6.248574,7.709432,0,8.8,8.36,0,0,16.55634,14.69827,0,8.8,-8.8,14.01734,35.94182,0.1808599,16.06943,0,0,14.69827
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.33412,5.89827,0,0,0,14.01734,35.94182,0.1808599,0,0,0,5.89827
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,2.054322,2.054322,0,-1,0,2.054322,0,0,0,0,0,2.162444,2.054322,0,0,26.33412,5.89827,0,2.162444,-2.162444,11.73792,30.09717,0.1808599,2.259754,0,0,5.89827
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,1.070773,1.070773,0,-1,0,1.070773,0,0,0,0,0,1.127129,1.070773,0,0,28.73684,3.735826,0,1.127129,-1.127129,10.54982,27.05077,0.1808599,1.17785,0,0,3.735826
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,2.290517,2.290517,0,-1,0,2.290517,0,0,0,0.04130732,0,2.411071,2.290517,0,0,29.9892,2.608696,0,2.411071,-2.411071,8.008331,20.53414,0.1808599,2.519569,0,0,2.608696
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.639528,0.1877444,0,-1,0,0.1877444,0,0,4.451783,4.915736,0,0.1976257,0.1877444,0,0,32.66817,0.1976257,0,0.1976257,-0.1976257,7.800015,20,0.1808599,5.10348,0,0,0.1976257
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.420431,0,0,-1,0,0,0,0,2.420431,2.662474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808599,2.662474,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.06156492,0,0,-1,0,0,0,0,0.06156492,0.06772141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808599,0.06772141,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.74091,5.74091,12,0,3.372,5.74091,0,0,0,0,0,0,0,6.25909,5.946136,32.88775,0,5.946136,0,5.946136,13.44102,34.46407,0.1809326,6.315001,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.94162,5.351522,8.642011,0,8.642011,21.63955,55.4859,0.1809397,0,0.2256086,12,5.633533
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,9.680737,9.680737,12,0,3.372,9.680737,18.60631,0,0,0,1.801228,0,0,2.319263,2.2033,18.29961,13.12933,4.004527,0,4.004527,25.43857,65.22698,0.180983,10.64881,1.440982,12,14.93056
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,14.29508,16.73341,11.35279,0,11.35279,36.20878,92.84284,0.180938,0,2.394236,12,19.7262
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,18.15072,8.36,0,-1,0,8.36,82.07195,0,9.790723,11.60579,6.861215,8.8,8.36,0,0,2.942285,26.95092,0,1.938785,-1.938785,34.16512,87.6027,0.180938,19.9658,5.488972,0,33.81214
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.706173,4.706173,0,-1,0,4.706173,170.1351,0,0,0,8.006852,4.953866,4.706173,0,0,5.09649,25.01214,3.052986,0,3.052986,37.06144,95.02914,0.1808796,5.17679,6.405482,0,33.01899
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,16.2845,8.36,0,-1,0,8.36,42.3591,0,7.924499,9.552948,3.541221,8.8,8.36,0,0,2.043504,27.75982,0,5.25878,-5.25878,31.5182,80.81573,0.1808796,17.91295,2.832977,0,31.30104
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,23.75051,8.36,0,-1,0,8.36,84.20586,0,15.39052,17.76557,7.03961,8.8,8.36,0,0,7.886592,22.50105,0,1.76039,-1.76039,29.66259,76.05776,0.1808796,26.12557,5.631688,0,29.54066
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,11.64232,8.36,0,-1,0,8.36,93.62025,0,3.282319,4.446551,7.826653,8.8,8.36,0,0,9.842581,20.74066,0,0.9733468,-0.9733468,28.63659,73.427,0.1808796,12.80655,6.261322,0,28.56731
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,13.91924,8.36,0,-1,0,8.36,58.00272,0,5.559239,6.951163,4.849028,8.8,8.36,0,0,10.92408,19.76731,0,3.950972,-3.950972,24.4719,62.74833,0.1808796,15.31116,3.879222,0,24.61634
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,8.047483,8.047483,0,-1,0,8.047483,48.76973,0,0,0.4922321,3.924736,8.471036,8.047483,0,0,15.31405,15.81634,0,4.546299,-4.546299,19.67968,50.46061,0.1808796,8.852232,3.139789,0,19.74107
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,12.10509,8.36,0,-1,0,8.36,46.80131,0,3.745094,4.955604,3.912589,8.8,8.36,0,0,20.36549,11.27004,0,4.887411,-4.887411,14.52789,37.25093,0.1808796,13.3156,3.130071,0,15.18263
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,25.79595,6.382626,2.035979,0,2.035979,16.45939,42.20349,0.1808406,0,1.628783,0,8.418604
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,12.37719,7.804256,0,-1,0,7.804256,0,0,4.572937,5.810656,0,8.215006,7.804256,0,0,23.75997,8.215006,0,8.215006,-8.215006,7.800015,20,0.1808406,13.61491,0,0,8.215006
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,11.28443,0,0,-1,0,0,0,0,11.28443,12.41288,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1808406,12.41288,0,0,8.426001E-16
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,10.7747,0,0,-1,0,0,0,0,10.7747,11.85217,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1808406,11.85217,0,0,8.426001E-16
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,18.13297,0,0,-1,0,0,0,0,18.13297,19.94626,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1808406,19.94626,0,0,8.426001E-16
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.632687,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.632687,1.795956,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808406,1.795956,0,0,8.426001E-16
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.55137,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.55137,1.706507,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808406,1.706507,0,0,8.426001E-16
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,7.074119,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.074119,7.781531,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808406,7.781531,0,0,8.426001E-16
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1808406,0,0,0,8.426001E-16
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1808406,0,0,0,8.426001E-16
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.4513592,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4513592,0.4964952,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808406,0.4964952,0,0,8.426001E-16
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,4.104327,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.104327,4.51476,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1808406,4.51476,0,0,8.426001E-16
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1808406,0,0,0,8.426001E-16
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,8.426001E-16,0.67236,0,0.67236,8.437872,21.63553,0.1808277,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1807711,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,10.10255,10.10255,12,0,3.372,10.10255,46.62378,0,0,0,4.710192,0,0,1.897447,1.802575,29.25705,3.267633,6.512766,0,6.512766,17.42296,44.67416,0.180836,11.11281,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,11.75092,8.36,0,-1,0,8.36,95.46185,0,3.39092,4.566012,7.98061,8.8,8.36,0,0,22.74428,9.129123,0,0.8193899,-0.8193899,16.55924,42.45951,0.180836,12.92601,6.384488,0,17.10973
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,16.38783,8.36,0,-1,0,8.36,73.69732,0,8.027832,9.666615,6.161096,8.8,8.36,0,0,23.65472,8.309733,0,2.638904,-2.638904,13.77759,35.32709,0.180836,18.02662,4.928876,0,14.47083
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,15.99432,8.36,0,-1,0,8.36,90.09647,0,7.634319,10.77537,7.532065,8.8,8.36,0,0,26.58683,5.670829,0,1.267935,-1.267935,12.44107,31.90012,0.180836,17.59375,6.025652,0,13.20289
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,9.741302,8.36,0,-1,0,8.36,120.056,0,1.381301,4.625713,10.03668,8.8,8.36,0,0,27.99565,4.402894,1.236679,0,1.236679,13.61429,34.90837,0.1808124,10.71543,8.029343,0,14.43957
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,10.74259,8.36,0,-1,0,8.36,112.5506,0,2.38259,4.788986,9.409226,8.8,8.36,0,0,26.75897,5.515905,0.6092264,0,0.6092264,14.19225,36.39032,0.1808007,11.81685,7.527381,0,14.92513
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.735053,4.735053,0,-1,0,4.735053,218.1042,0,0,0,10.32735,4.984267,4.735053,0,0,26.14974,6.064209,5.343085,0,5.343085,19.26115,49.38746,0.1806987,5.208559,8.261881,0,16.39156
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,0,0,0,8.188137,0,0,0,0,20.80666,10.87298,8.188137,0,8.188137,27.0291,69.30524,0.1805425,0,6.550509,0,19.06112
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,13.7002,8.36,0,-1,0,8.36,63.02868,0,5.340204,6.710225,5.269198,8.8,8.36,0,0,12.61852,18.24231,0,3.530802,-3.530802,23.3073,59.7622,0.1805425,15.07022,4.215358,0,23.51151
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,7.51358,7.51358,0,-1,0,7.51358,28.5523,8.881784E-16,0,0,2.1453,7.909031,7.51358,0,0,16.54164,14.71151,0,5.763731,-5.763731,17.2318,44.18401,0.1805425,8.264938,1.71624,0,16.85681
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94578,8.947775,0,0,0,17.2318,44.18401,0.1805425,0,0,0,8.947775
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,3.126001,3.126001,0,-1,0,3.126001,0,0,4.440892E-16,0,0,3.290527,3.126001,0,0,22.94578,8.947775,0,3.290527,-3.290527,13.76328,35.29039,0.1805425,3.438601,0,0,8.947775
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,4.115954,4.115954,0,-1,0,4.115954,0,0,8.881784E-16,0,0,4.332584,4.115954,0,0,26.60192,5.657248,0,4.332584,-4.332584,9.196334,23.5803,0.1805425,4.52755,0,0,5.657248
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,15.40526,1.258431,0,-1,0,1.258431,0,0,14.14682,15.68735,0,1.324664,1.258431,0,0,31.4159,1.324664,0,1.324664,-1.324664,7.800015,20,0.1805425,16.94578,0,0,1.324664
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.627039,0,0,-1,0,0,0,0,4.627039,5.089743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805425,5.089743,0,0,0
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.354087,0,0,-1,0,0,0,0,2.354087,2.589495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805425,2.589495,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,3.048343,0,0,-1,0,0,0,0,3.048343,3.353178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805425,3.353178,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,2.26762,0,0,-1,0,0,0,0,2.26762,2.494382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805425,2.494382,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5982116,0,0,-1,0,0,0,0,0.5982116,0.6580328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805425,0.6580328,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.611445,0,0,-1,0,0,0,0,1.611445,1.77259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805425,1.77259,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.714155,0,0,-1,0,0,0,0,1.714155,1.88557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805425,1.88557,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.636691,1.636691,10.43669,0,2.976483,1.636691,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1806038,1.80036,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,1.105603,1.105603,9.905602,0,2.842118,1.105603,17.36234,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.1806456,1.216163,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.901543,1.901543,10.70154,0,3.04349,1.901543,90.05817,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.180682,2.091697,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,14.44878,14.44878,12,0,3.372,14.44878,31.95748,0,0,0,4.617465,2.577661,2.448778,0,0,5.9033,24.28601,2.039804,0,2.039804,35.33484,90.60198,0.1807005,15.89366,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,9.351674,8.36,0,-1,0,8.36,90.3847,0,0.9916738,1.926841,7.556161,8.8,8.36,0,0,3.863495,26.12183,0,1.243839,-1.243839,34.02372,87.24014,0.1807005,10.28684,6.044929,0,33.67799
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,11.88909,8.36,0,-1,0,8.36,109.2414,0,3.529091,4.718,9.13258,8.8,8.36,0,0,5.245538,24.87799,0.3325794,0,0.3325794,34.33924,88.04915,0.1806942,13.078,7.306064,0,34.01057
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,4.34089,4.34089,0,-1,0,4.34089,250.9508,1.411182,0,0,10.8935,4.569358,4.34089,0,0,4.912959,25.17731,4.912959,0,4.912959,39.00008,100,0.1806008,4.774979,8.714799,0,36.07082
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,4.406638,4.406638,0,-1,0,4.406638,237.749,5.838171,0,0,10.47674,4.638566,4.406638,0,0,0,29.59898,0,0,0,39.00008,100,0.1806008,4.847302,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,-1,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806008,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.528084,1.528084,0,-1,0,1.528084,550.7362,6.807204,0,0,8.415713,1.60851,1.528084,0,0,0,29.59898,0,0,0,39.00008,100,0.1806008,1.680893,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,10.67812,8.36,0,-1,0,8.36,67.38903,0,2.318119,3.385931,5.633723,8.8,8.36,0,0,0,29.59898,0,3.166277,-3.166277,35.66253,91.4422,0.1806008,11.74593,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.970611,4.970611,0,-1,0,4.970611,46.16879,0,0,0,2.294871,5.232222,4.970611,0,0,3.518086,26.4327,0,2.937351,-2.937351,32.56629,83.50314,0.1806008,5.467671,1.835897,0,28.72757
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,5.476998,5.476998,0,-1,0,5.476998,29.06139,0,0,0,1.591692,5.765261,5.476998,0,0,6.781809,23.49535,0,4.17357,-4.17357,28.16696,72.22283,0.1806008,6.024698,1.273353,0,25.08704
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.636918,3.636918,0,-1,0,3.636918,0,0,4.440892E-16,0,0,3.828335,3.636918,0,0,11.41911,19.32178,0,3.828335,-3.828335,24.13154,61.87562,0.1806008,4.00061,0,0,19.32178
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.981078,1.981078,0,-1,0,1.981078,0,0,2.220446E-16,0,0,2.085345,1.981078,0,0,15.67281,15.49345,0,2.085345,-2.085345,21.9334,56.23936,0.1806008,2.179185,0,0,15.49345
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98986,13.4081,0,0,0,21.9334,56.23936,0.1806008,0,0,0,13.4081
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,3.057923,3.057923,0,-1,0,3.057923,0,0,0,0,0,3.218867,3.057923,0,0,17.98986,13.4081,0,3.218867,-3.218867,18.54041,47.53942,0.1806008,3.363716,0,0,13.4081
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,2.014251,2.014251,0,-1,0,2.014251,0,0,4.440892E-16,0,0,2.120265,2.014251,0,0,21.56638,10.18923,0,2.120265,-2.120265,16.30546,41.80878,0.1806008,2.215677,0,0,10.18923
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.14738,1.14738,0,-1,0,1.14738,0,0,2.220446E-16,0,0,1.207768,1.14738,0,0,23.92223,8.06897,0,1.207768,-1.207768,15.03236,38.54443,0.1806008,1.262118,0,0,8.06897
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,3.405077,3.405077,0,-1,0,3.405077,0,0,4.440892E-16,0,0,3.584292,3.405077,0,0,25.2642,6.861202,0,3.584292,-3.584292,11.25418,28.85682,0.1806008,3.745585,0,0,6.861202
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.234498,1.234498,0,-1,0,1.234498,0,0,2.220446E-16,0,0,1.299472,1.234498,0,0,29.24674,3.27691,0,1.299472,-1.299472,9.884418,25.34461,0.1806008,1.357948,0,0,3.27691
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.968135,1.878566,0,-1,0,1.878566,0,0,0.08956849,0.286382,0,1.977438,1.878566,0,0,30.6906,1.977438,0,1.977438,-1.977438,7.800015,20,0.1806008,2.164948,0,0,1.977438
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.5030536,0,0,-1,0,0,0,0,0.5030536,0.553359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806008,0.553359,0,0,0
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.598794,0,0,-1,0,0,0,0,4.598794,5.058673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806008,5.058673,0,0,0
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.948738,1.948738,10.74874,0,3.055431,1.948738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.180671,2.143611,0,12,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.481966,1.481966,10.28197,0,2.937337,1.481966,19.72614,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,24.52775,7.524,8.652334,0,8.652334,23.93933,61.38278,0.1807218,1.630163,0.2338677,12,7.816335
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.936653,5.936653,12,0,3.372,5.936653,39.58648,0,0,0,2.350112,0,0,6.063347,5.76018,15.87542,15.3111,8.110291,0,8.110291,31.63343,81.1112,0.1808127,6.530318,1.880089,12,17.66121
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,11.5617,11.5617,12,0,3.372,11.5617,46.91792,0,0,0,5.424509,0,0,0.4382995,0.4163845,7.765127,22.61036,5.840893,0,5.840893,37.17459,95.31927,0.1808668,12.71787,4.339607,12,28.03487
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,11.3058,8.36,0,-1,0,8.36,90.05621,0,2.945799,4.076379,7.528699,8.8,8.36,0,0,1.924234,27.86717,0,1.271301,-1.271301,35.83452,91.8832,0.1808668,12.43638,6.022959,0,35.39587
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,9.659713,8.36,0,-1,0,8.36,98.74256,0,1.299713,2.265684,8.254878,8.8,8.36,0,0,3.336791,26.59587,0,0.5451219,-0.5451219,35.25991,90.40985,0.1808668,10.62568,6.603902,0,34.85075
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,21.82801,8.36,0,-1,0,8.36,101.5945,0,13.46801,15.65081,8.493301,8.8,8.36,0,0,3.942482,26.05075,0,0.3066987,-0.3066987,34.93662,89.5809,0.1808668,24.01081,6.794641,0,34.54404
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,8.519169,8.36,0,-1,0,8.36,94.03446,0,0.1591687,1.011086,7.861281,8.8,8.36,0,0,4.283258,25.74405,0,0.9387191,-0.9387191,33.94712,87.04374,0.1808668,9.371085,6.289025,0,33.60533
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,-1,0,0,0,1.252854,0,0,6.579133,0,0,0,0,5.326279,24.80533,5.326279,0,5.326279,39.00008,100,0.1807659,0,5.263306,0,31.38446
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807659,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807659,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,16.6222,8.36,0,-1,0,8.36,40.48887,0,8.2622,9.92442,3.384869,8.8,8.36,0,0,0,29.59898,0,5.415131,-5.415131,33.29203,85.36401,0.1807659,18.28442,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,11.08748,8.36,0,-1,0,8.36,22.44098,0,2.727475,3.836223,1.876066,8.8,8.36,0,0,6.016812,24.18385,0,6.923934,-6.923934,25.99356,66.65002,0.1807659,12.19622,1.500853,0,26.05991
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.71007,17.25991,0,0,0,25.99356,66.65002,0.1807659,0,0,0,17.25991
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,3.414869,3.414869,0,-1,0,3.414869,0,0,4.440892E-16,0,0,3.594599,3.414869,0,0,13.71007,17.25991,0,3.594599,-3.594599,22.20452,56.93456,0.1807659,3.756356,0,0,17.25991
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,14.49084,8.36,0,-1,0,8.36,0,0,6.130841,7.579926,0,8.8,8.36,0,0,17.70407,13.66531,0,8.8,-8.8,12.92851,33.14995,0.1807659,15.93993,0,0,13.66531
