Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,9.510121,4.622049,0,-1,0,4.622049,0,0,4.888073,5.839085,0,4.865314,4.622049,0,0,27.48185,4.865314,0,4.865314,-4.865314,7.800015,20,0.1807659,10.46113,0,0,4.865314
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.8328633,0,0,-1,0,0,0,0,0.8328633,0.9161497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807659,0.9161497,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.13912,0,0,-1,0,0,0,0,0.13912,0.153032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807659,0.153032,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.243481,0,0,-1,0,0,0,0,1.243481,1.367829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807659,1.367829,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.563271,0,0,-1,0,0,0,0,2.563271,2.819598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807659,2.819598,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.974695,0,0,-1,0,0,0,0,2.974695,3.272165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807659,3.272165,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.936423,0,0,-1,0,0,0,0,4.936423,5.430066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807659,5.430066,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.859665,0,0,-1,0,0,0,0,1.859665,2.045631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807659,2.045631,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.858835,5.858835,12,0,3.372,5.858835,0,0,0,0,0,0,0,6.141165,5.834107,32.88775,0,5.834107,0,5.834107,13.33473,34.19156,0.1808362,6.444718,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.802907,1.802907,10.60291,0,3.018536,1.802907,15.71322,0,0,0,0.2832948,0,0,8.8,8.36,27.05365,5.250696,8.643295,0,8.643295,21.53448,55.21652,0.1808963,1.983198,0.2266358,12,5.533991
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,3.280495,3.280495,11.41486,0,3.22396,3.280495,86.13899,0,0,0,2.825786,0,0,8.134368,7.727649,18.41035,13.02966,10.55344,0,10.55344,31.54635,80.88792,0.180944,3.608545,2.260628,12,15.85545
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,9.299153,9.299153,12,0,3.372,9.299153,53.53387,0,0,0,4.978197,0,0,2.700847,2.565804,7.856917,22.52775,7.544001,0,7.544001,38.70322,99.23883,0.1810195,10.22907,3.982558,12,27.50595
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.677656,0,0,4.990571,0,0,0,0,0.3129155,29.31735,0.3129155,0,0.3129155,39.00008,100,0.1810136,0,3.992457,0,34.30793
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,-1,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810136,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,8.09125,8.09125,0,-1,0,8.09125,93.76495,0,0,0.5403753,7.586757,8.517105,8.09125,0,0,0,29.59898,0,0.9303487,-0.9303487,38.01941,97.48546,0.1810136,8.900375,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,7.562293,7.562293,0,-1,0,7.562293,158.9059,3.022902,0,0,12.01693,7.960309,7.562293,0,0,1.033721,28.66863,1.033721,0,1.033721,39.00008,100,0.1809941,8.318522,9.613545,0,40.68556
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,8.722138,8.36,0,-1,0,8.36,127.6954,1.875337,0.3621388,1.234353,10.67534,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809941,9.594353,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,8.739999,8.36,0,-1,0,8.36,125.9131,1.726333,0.3799984,1.253998,10.52633,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809941,9.613998,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809941,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,12.18614,8.36,0,-1,0,8.36,45.62921,0,3.826145,5.044759,3.814602,8.8,8.36,0,0,0,29.59898,0,4.985398,-4.985398,33.74501,86.52548,0.1809941,13.40476,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.9392058,0.9392058,0,-1,0,0.9392058,172.2269,0,0,0,1.617565,0.9886377,0.9392058,0,0,5.539331,24.61358,0.6289269,0,0.6289269,34.34166,88.05536,0.1809822,1.033126,1.294052,0,26.23114
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,26.01194,8.36,0,-1,0,8.36,0,0,17.65194,20.25313,0,8.8,8.36,0,0,4.910405,25.17961,0,8.8,-8.8,25.06565,64.27075,0.1809822,28.61313,0,0,25.17961
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,13.09551,8.36,0,-1,0,8.36,0,0,4.735508,6.045059,0,8.8,8.36,0,0,14.68818,16.37961,0,8.8,-8.8,15.78963,40.48615,0.1809822,14.40506,0,0,16.37961
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,24.48218,7.200633,0,-1,0,7.200633,0,0,17.28155,19.72976,0,7.579614,7.200633,0,0,24.46596,7.579614,0,7.579614,-7.579614,7.800015,20,0.1809822,26.9304,0,0,7.579614
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.859388,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.859388,4.245327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809822,4.245327,0,0,8.426001E-16
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1809822,0,0,0,8.426001E-16
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,4.520953,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.520953,4.973048,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809822,4.973048,0,0,8.426001E-16
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,1.0841,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.0841,1.19251,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809822,1.19251,0,0,8.426001E-16
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.898496,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.898496,2.088345,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809822,2.088345,0,0,8.426001E-16
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.2150636,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2150636,0.23657,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809822,0.23657,0,0,8.426001E-16
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.575696,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.575696,2.833265,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809822,2.833265,0,0,8.426001E-16
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,2.225335,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.225335,2.447868,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809822,2.447868,0,0,8.426001E-16
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.547272,1.547272,10.34727,0,2.95386,1.547272,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1810398,1.702,0,12,8.426001E-16
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,3.440548,3.440548,11.73113,0,3.303976,3.440548,3.427696,0,0,0,0.1179315,0,0,8.290584,7.876055,24.52775,7.524,7.993986,0,7.993986,23.31477,59.78134,0.1811352,3.784602,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.08272399,0.08272399,8.882724,0,2.583329,0.08272399,1189.932,0,0,0,0.9843593,0,0,8.8,8.36,16.53377,14.71859,9.344359,0,9.344359,32.17961,82.51165,0.1811311,0.09099638,0.7874874,12,15.70295
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,18.56994,18.56994,12,0,3.372,18.56994,3.979276,0,0,0.06692939,0.7389491,6.915722,6.569936,0,0,7.189408,23.12851,0,6.176773,-6.176773,25.66872,65.81709,0.1811311,20.42693,0.5911593,12,23.86746
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.643337,1.643337,0,-1,0,1.643337,159.2256,0,0,0,2.616614,1.729829,1.643337,0,0,14.05249,16.95174,0.8867853,0,0.8867853,26.50999,67.97421,0.1811144,1.807671,2.093291,0,19.56835
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,-1,0,0,0,0,0,0,1.7389,0,0,0,0,13.1657,17.74985,1.7389,0,1.7389,28.15966,72.20412,0.1810816,0,1.39112,0,19.48874
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,9.964119,8.36,0,-1,0,8.36,35.88063,0,1.604119,2.600531,2.999621,8.8,8.36,0,0,11.4268,19.31486,0,5.800379,-5.800379,22.04552,56.52687,0.1810816,10.96053,2.399697,0,22.31448
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,-1,0,0,0,0,0,0,1.324074,0,0,0,0,17.87167,13.51448,1.324074,0,1.324074,23.30165,59.7477,0.1810567,0,1.059259,0,14.83855
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,2.140355,2.140355,0,-1,0,2.140355,117.3459,0,0,0,2.511619,2.253005,2.140355,0,0,16.54759,14.70614,0.2586136,0,0.2586136,23.54699,60.37679,0.1810518,2.35439,2.009295,0,17.21776
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,16.28898,14.9389,2.43602,0,2.43602,25.85801,66.30244,0.1810059,0,1.948816,0,17.37492
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.178782,1.178782,0,-1,0,1.178782,139.2201,0,0,0,1.641103,1.240824,1.178782,0,0,13.85296,17.13131,0.4002789,0,0.4002789,26.23774,67.27613,0.1809984,1.296661,1.312882,0,18.77242
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,13.26378,8.36,0,-1,0,8.36,23.36434,0,4.90378,6.230159,1.953259,8.8,8.36,0,0,13.45268,17.49156,0,6.846741,-6.846741,19.02065,48.77079,0.1809984,14.59016,1.562607,0,19.44482
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,9.648669,8.36,0,-1,0,8.36,13.87805,0,1.28867,2.253537,1.160205,8.8,8.36,0,0,21.06017,10.64482,0,7.639795,-7.639795,10.96759,28.12198,0.1809984,10.61354,0.928164,0,11.80503
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.54883,3.005028,0,0,0,10.96759,28.12198,0.1809984,0,0,0,3.005028
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.841999,2.854777,0,-1,0,2.854777,0,0,1.987222,2.471422,0,3.005028,2.854777,0,0,29.54883,3.005028,0,3.005028,-3.005028,7.800015,20,0.1809984,5.326199,0,0,3.005028
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,24.26797,0,0,-1,0,0,0,0,24.26797,26.69477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809984,26.69477,0,0,0
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,15.25204,0,0,-1,0,0,0,0,15.25204,16.77724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809984,16.77724,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,2.169708,0,0,-1,0,0,0,0,2.169708,2.386678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809984,2.386678,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.76821,0,0,-1,0,0,0,0,2.76821,3.045031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809984,3.045031,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.786962,0,0,-1,0,0,0,0,5.786962,6.365658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809984,6.365658,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,3.234009,0,0,-1,0,0,0,0,3.234009,3.55741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809984,3.55741,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.923935,0,0,-1,0,0,0,0,3.923935,4.316329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809984,4.316329,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,4.550749,0,0,-1,0,0,0,0,4.550749,5.005824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809984,5.005824,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.622927,0,0,-1,0,0,0,0,3.622927,3.985219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809984,3.985219,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,4.365793,4.365793,12,0,3.372,4.365793,0,0,0,0,0,0,0,7.634207,7.252497,32.88775,0,7.252497,0,7.252497,14.68034,37.64182,0.181085,4.802372,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.708918,2.708918,11.50892,0,3.247756,2.708918,5.909638,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,25.63526,6.527247,8.520087,0,8.520087,22.7632,58.36707,0.1811732,2.979809,0.1280698,12,6.687334
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,8.579895,8.579895,12,0,3.372,8.579895,14.728,0,0,0,1.263647,0,0,3.420105,3.249099,17.11517,14.19533,4.512747,0,4.512747,27.04437,69.3444,0.1812232,9.437885,1.010918,12,15.45897
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.06827845,0.06827845,8.868279,0,2.579674,0.06827845,3000.984,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,12.60242,18.2568,10.40903,0,10.40903,36.91924,94.66453,0.1811986,0.07510629,1.63922,12,20.30582
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,9.817035,8.36,0,-1,0,8.36,54.61677,0,1.457035,2.438738,4.565962,8.8,8.36,0,0,2.193398,27.62492,0,4.234038,-4.234038,32.45617,83.22078,0.1811986,10.79874,3.652769,0,32.19088
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,12.903,8.36,0,-1,0,8.36,72.43332,0,4.543001,5.833301,6.055425,8.8,8.36,0,0,6.897885,23.39088,0,2.744575,-2.744575,29.56314,75.80276,0.1811986,14.1933,4.84434,0,29.44631
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,-1,0,0,0,0,0,0,6.604987,0,0,0,0,9.947412,20.64631,6.604987,0,6.604987,35.82917,91.8695,0.1810746,0,5.283989,0,27.25129
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,-1,0,0,0,7.057137,0,0,10.39956,0,0,0,0,3.342425,26.5908,3.342425,0,3.342425,39.00008,100,0.1810119,0,8.31965,0,36.99036
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,17.13482,8.36,0,-1,0,8.36,95.57114,0,8.774815,10.4883,7.989747,8.8,8.36,0,0,0,29.59898,0,0.810253,-0.810253,38.146,97.81005,0.1810119,18.8483,6.391798,0,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.863936,5.863936,0,-1,0,5.863936,59.75602,0,0,0,3.504055,6.172564,5.863936,0,0,0.9002811,28.78872,0,2.668509,-2.668509,35.33314,90.59762,0.1810119,6.450329,2.803244,0,32.29278
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,0.298821,0,0,4.164112,0,0,0,0,3.865291,26.12022,3.865291,0,3.865291,39.00008,100,0.1809394,0,3.33129,0,30.28433
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809394,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,5.093022,5.093022,0,-1,0,5.093022,39.19719,0,0,0,1.996321,5.361076,5.093022,0,0,0,29.59898,0,3.364755,-3.364755,35.45332,90.90575,0.1809394,5.602325,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,7.003215,7.003215,0,-1,0,7.003215,0,0,0,0,0,7.371805,7.003215,0,0,3.738616,26.23422,0,7.371805,-7.371805,27.68275,70.98127,0.1809394,7.703536,0,0,26.23422
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,21.06189,8.36,0,-1,0,8.36,0,0,12.70189,14.80808,0,8.8,8.36,0,0,11.92951,18.86242,0,8.8,-8.8,18.40674,47.19666,0.1809394,23.16808,0,0,18.86242
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,4.051731,4.051731,0,-1,0,4.051731,0,0,0,0,0,4.26498,4.051731,0,0,21.70729,10.06242,0,4.26498,-4.26498,13.91105,35.66929,0.1809394,4.456904,0,0,10.06242
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44616,5.797438,0,0,0,13.91105,35.66929,0.1809394,0,0,0,5.797438
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.834375,3.834375,0,-1,0,3.834375,0,0,4.440892E-16,0,0,4.036184,3.834375,0,0,26.44616,5.797438,0,4.036184,-4.036184,9.65654,24.76031,0.1809394,4.217813,0,0,5.797438
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.981324,1.673191,0,-1,0,1.673191,0,0,0.3081334,0.5062659,0,1.761254,1.673191,0,0,30.93081,1.761254,0,1.761254,-1.761254,7.800015,20,0.1809394,2.179457,0,0,1.761254
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.750861,0,0,-1,0,0,0,0,1.750861,1.925947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809394,1.925947,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.851905,0,0,-1,0,0,0,0,2.851905,3.137095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809394,3.137095,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.321409,0,0,-1,0,0,0,0,2.321409,2.55355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809394,2.55355,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.285592,0,0,-1,0,0,0,0,1.285592,1.414152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809394,1.414152,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809394,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.840652,2.840652,11.64065,0,3.281085,2.840652,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810342,3.124718,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.6139703,0.6139703,9.41397,0,2.717735,0.6139703,123.62,1.776357E-15,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.18105,0.6753673,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,6.73953,6.73953,12,0,3.372,6.73953,49.69361,0,0,0,3.349116,0,0,5.26047,4.997447,15.40876,15.73109,8.346562,0,8.346562,32.30029,82.82108,0.181139,7.413483,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,8.491348,8.491348,9.365988,0,2.705595,8.491348,72.32689,0,0,0,6.141528,0,0,0.8746393,0.8309073,7.062201,23.243,6.972435,0,6.972435,38.91492,99.78165,0.1811934,9.340484,4.913222,12,29.38453
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,11.57803,8.36,0,-1,0,8.36,111.9949,0.4730105,3.218028,4.375831,9.362776,8.8,8.36,0,0,0.08976562,29.51819,0.08976562,0,0.08976562,39.00008,100,0.1811917,12.73583,7.490221,0,38.88097
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,-1,0,0,0,9.597342,0,0,9.597342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811917,0,7.677874,0,39.19632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,18.88165,8.36,0,-1,0,8.36,140.6146,2.955381,10.52164,12.40981,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811917,20.76981,9.404305,0,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,3.414067,3.414067,0,-1,0,3.414067,357.2315,8.602368,0,0,12.19612,3.593754,3.414067,0,0,0,29.59898,0,0,0,39.00008,100,0.1811917,3.755473,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,11.91594,8.36,0,-1,0,8.36,136.0291,2.572037,3.555942,4.747537,11.37204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811917,13.10754,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,15.47687,8.36,0,-1,0,8.36,102.7705,0,7.116867,8.664554,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.1811917,17.02455,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,7.588106,7.588106,0,-1,0,7.588106,96.18314,0,8.881784E-16,0,7.298478,7.98748,7.588106,0,0,0.2315379,29.39059,0,0.6890012,-0.6890012,38.05415,97.57455,0.1811917,8.346916,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,7.18763,7.18763,0,-1,0,7.18763,70.60933,0,0,0,5.075138,7.565927,7.18763,0,0,0.9970948,28.70159,0,2.490789,-2.490789,35.42863,90.84245,0.1811917,7.906394,4.06011,0,33.77673
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,24.9102,8.36,0,-1,0,8.36,22.18648,0,16.5502,19.04122,1.85479,8.8,8.36,0,0,3.764638,26.2108,0,6.94521,-6.94521,28.10773,72.07097,0.1811917,27.40122,1.483832,0,28.06559
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,11.47424,8.36,0,-1,0,8.36,0,0,3.114236,4.261659,0,8.8,8.36,0,0,11.48154,19.26559,0,8.8,-8.8,18.83172,48.28637,0.1811917,12.62166,0,0,19.26559
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.7425,5.7425,0,-1,0,5.7425,0,0,0,0,0,6.044737,5.7425,0,0,21.25932,10.46559,0,6.044737,-6.044737,12.46001,31.94868,0.1811917,6.31675,0,0,10.46559
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,25.53347,4.199814,0,-1,0,4.199814,0,0,21.33366,23.887,0,4.420857,4.199814,0,0,27.97569,4.420857,0,4.420857,-4.420857,7.800015,20,0.1811917,28.08682,0,0,4.420857
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811917,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.416192,0,0,-1,0,0,0,0,1.416192,1.557811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811917,1.557811,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.616328,0,0,-1,0,0,0,0,3.616328,3.977961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811917,3.977961,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,2.274493,0,0,-1,0,0,0,0,2.274493,2.501942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811917,2.501942,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.173687,0,0,-1,0,0,0,0,1.173687,1.291056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811917,1.291056,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.868504,0,0,-1,0,0,0,0,2.868504,3.155354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811917,3.155354,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.757925,0,0,-1,0,0,0,0,3.757925,4.133718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811917,4.133718,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.455631,0,0,-1,0,0,0,0,2.455631,2.701194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811917,2.701194,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,3.138505,3.138505,11.9385,0,3.356442,3.138505,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812906,3.452355,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,3.019907,3.019907,11.36112,0,3.210363,3.019907,19.27805,0,0,0,0.5821791,0,0,8.341209,7.924149,24.52775,7.524,8.506329,0,8.506329,23.80082,61.02762,0.1813738,3.321898,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,16.02143,15.1797,10.79035,0,10.79035,34.03744,87.27531,0.1813402,0,1.944276,12,17.61004
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,2.07625,2.07625,0,0,0,2.07625,147.9376,0,0,0,3.071555,2.185526,2.07625,0,0,5.231081,24.89101,0.8860289,0,0.8860289,34.878,89.43059,0.1813237,2.283875,2.457244,0,27.96256
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0,0,0,3.794832,0,0,0,0,4.345051,25.68843,3.794832,0,3.794832,38.47809,98.66158,0.1812529,0,3.035866,0,29.48326
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,9.525504,8.36,0,-1,0,8.36,66.5015,0,1.165504,2.118055,5.559525,8.8,8.36,0,0,0.5502194,29.10378,0,3.240475,-3.240475,35.06233,89.90324,0.1812529,10.47806,4.44762,0,34.66331
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,12.76541,8.36,0,-1,0,8.36,45.77135,0,4.405412,5.681953,3.826485,8.8,8.36,0,0,4.150747,25.86331,0,4.973515,-4.973515,29.81979,76.46085,0.1812529,14.04195,3.061188,0,29.68979
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,-1,0,0,0,0,0,0,3.849509,0,0,0,0,9.676875,20.88979,3.849509,0,3.849509,33.47175,85.82484,0.1811812,0,3.079607,0,24.7393
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.857116,5.857116,0,-1,0,5.857116,68.79904,0,0,0,4.02964,6.165385,5.857116,0,0,5.827365,24.35435,0,2.135746,-2.135746,31.22048,80.05235,0.1811812,6.442827,3.223711,0,28.38399
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,9.751597,8.36,0,-1,0,8.36,62.42499,0,1.391597,2.366757,5.218729,8.8,8.36,0,0,8.200417,22.2186,0,3.581271,-3.581271,27.44549,70.37291,0.1811812,10.72676,4.174984,0,27.43733
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.570083,3.570083,0,-1,0,3.570083,134.8447,0,0,0,4.814066,3.757982,3.570083,0,0,12.17961,18.63733,1.056084,0,1.056084,28.44738,72.94185,0.1811615,3.927091,3.851253,0,23.4514
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,0,0,0,1.90557,0,0,0,0,11.12352,19.58781,1.90557,0,1.90557,30.25516,77.57718,0.181126,0,1.524456,0,21.49338
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0,0,0,0.5610988,0,0,0,0,9.217953,21.30282,0.5610988,0,0.5610988,30.78747,78.94206,0.1811156,0,0.448879,0,21.86392
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,16.10277,8.36,0,-1,0,8.36,0,0,7.742769,9.353045,0,8.8,8.36,0,0,8.656854,21.80781,0,8.8,-8.8,21.51145,55.15746,0.1811156,17.71305,0,0,21.80781
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,17.20117,8.36,0,-1,0,8.36,0,0,8.841166,10.56128,0,8.8,8.36,0,0,18.43463,13.00781,0,8.8,-8.8,12.23544,31.37285,0.1811156,18.92128,0,0,13.00781
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.21241,4.20781,0,0,0,12.23544,31.37285,0.1811156,0,0,0,4.20781
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.21241,4.20781,0,0,0,12.23544,31.37285,0.1811156,0,0,0,4.20781
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,4.369067,3.997419,0,-1,0,3.997419,0,0,0.3716472,0.8085539,0,4.20781,3.997419,0,0,28.21241,4.20781,0,4.20781,-4.20781,7.800015,20,0.1811156,4.805973,0,0,4.20781
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,4.116437,0,0,-1,0,0,0,0,4.116437,4.528081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811156,4.528081,0,0,0
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.24436,0,0,-1,0,0,0,0,1.24436,1.368796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811156,1.368796,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.7562882,0,0,-1,0,0,0,0,0.7562882,0.831917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811156,0.831917,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.983074,0,0,-1,0,0,0,0,4.983074,5.481381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811156,5.481381,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02859405,0,0,-1,0,0,0,0,0.02859405,0.03145345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811156,0.03145345,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5934224,0,0,-1,0,0,0,0,0.5934224,0.6527646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811156,0.6527646,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.908872,1.908872,10.70887,0,3.045345,1.908872,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811826,2.099759,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,3.009247,3.009247,11.36857,0,3.212249,3.009247,8.958972,0,0,0,0.2695976,0,0,8.359324,7.941358,24.52775,7.524,8.210956,0,8.210956,23.52061,60.30912,0.1812714,3.310172,0.2156781,12,7.793598
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,3.126727,3.126727,11.36398,0,3.211087,3.126727,44.19776,0,0,0,1.381943,0,0,8.237251,7.825389,16.3168,14.91386,9.207332,0,9.207332,32.25545,82.70611,0.1813413,3.4394,1.105555,12,16.2958
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,10.36307,10.36307,12,0,3.372,10.36307,26.01619,0,0,0,2.696076,0,0,1.63693,1.555083,7.109466,23.20046,4.251159,0,4.251159,36.28845,93.04712,0.1813832,11.39938,2.156861,12,25.89653
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,3.158835,3.158835,0,-1,0,3.158835,152.1631,0,0,0,4.806582,3.325089,3.158835,0,0,2.858307,27.0265,1.481493,0,1.481493,37.69392,96.65088,0.1813557,3.474718,3.845266,0,31.83308
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,12.45528,8.36,0,-1,0,8.36,66.51129,0,4.095284,5.340813,5.560344,8.8,8.36,0,0,1.376814,28.35985,0,3.239656,-3.239656,34.27902,87.89475,0.1813557,13.70081,4.448275,0,33.92019
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,11.68537,8.36,0,-1,0,8.36,84.85259,0,3.325373,4.493911,7.093677,8.8,8.36,0,0,4.976431,25.12019,0,1.706323,-1.706323,32.4804,83.28291,0.1813557,12.85391,5.674942,0,32.21387
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,-1,0,0,0,0,0,0,5.348619,0,0,0,0,6.872346,23.41387,5.348619,0,5.348619,37.55454,96.29351,0.1812564,0,4.278895,0,28.76249
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,13.95895,8.36,0,-1,0,8.36,82.94588,0,5.598953,6.994849,6.934276,8.8,8.36,0,0,1.523727,28.22762,0,1.865724,-1.865724,35.5879,91.25084,0.1812564,15.35485,5.547421,0,35.1619
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,11.4878,8.36,0,-1,0,8.36,71.36146,0,3.127798,4.276578,5.965817,8.8,8.36,0,0,3.596754,26.3619,0,2.834183,-2.834183,32.60041,83.59062,0.1812564,12.63658,4.772654,0,32.32772
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,10.47167,8.36,0,-1,0,8.36,82.49863,0,2.111675,3.158842,6.896885,8.8,8.36,0,0,6.745845,23.52772,0,1.903115,-1.903115,30.59435,78.44689,0.1812564,11.51884,5.517509,0,30.4246
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,0,0,0,5.198322,0,0,0,0,8.860417,21.6246,5.198322,0,5.198322,35.52591,91.0919,0.1811599,0,4.158658,0,26.82292
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,0,0,0,1.155993,0,0,0,0,3.662095,26.30309,1.155993,0,1.155993,36.62258,93.90386,0.1811385,0,0.9247941,0,27.45909
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506103,27.34348,0,0,0,36.62258,93.90386,0.1811385,0,0,0,27.34348
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,8.263423,8.263423,0,-1,0,8.263423,0,0,1.776357E-15,0.7297648,0,8.698339,8.263423,0,0,2.506103,27.34348,0,8.698339,-8.698339,27.45373,70.39403,0.1811385,9.089765,0,0,27.34348
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.973901,5.973901,0,-1,0,5.973901,0,0,8.881784E-16,0,0,6.288316,5.973901,0,0,12.17092,18.64515,0,6.288316,-6.288316,20.82526,53.39799,0.1811385,6.57129,0,0,18.64515
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,8.32073,8.32073,0,-1,0,8.32073,0,0,0,0.7928032,0,8.758663,8.32073,0,0,19.15794,12.35683,0,8.758663,-8.758663,11.59282,29.72511,0.1811385,9.152803,0,0,12.35683
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,3.122159,3.122159,0,-1,0,3.122159,0,0,4.440892E-16,0.01611625,0,3.286483,3.122159,0,0,28.88979,3.598166,0,3.286483,-3.286483,8.128559,20.84242,0.1811385,3.434375,0,0,3.598166
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.850369,0.2960996,0,-1,0,0.2960996,0,0,2.554269,2.839306,0,0.3116838,0.2960996,0,0,32.54144,0.3116838,0,0.3116838,-0.3116838,7.800015,20,0.1811385,3.135406,0,0,0.3116838
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,5.044133,0,0,-1,0,0,0,0,5.044133,5.548546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811385,5.548546,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3862938,0,0,-1,0,0,0,0,0.3862938,0.4249232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811385,0.4249232,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.566578,0,0,-1,0,0,0,0,2.566578,2.823236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811385,2.823236,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,5.723717,0,0,-1,0,0,0,0,5.723717,6.296088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811385,6.296088,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,2.221688,0,0,-1,0,0,0,0,2.221688,2.443857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811385,2.443857,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.814043,1.814043,10.61404,0,3.021353,1.814043,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812025,1.995448,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.400153,2.400153,11.20015,0,3.169639,2.400153,29.4473,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.1812702,2.640168,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,6.643248,6.643248,12,0,3.372,6.643248,46.354,0,0,0,3.079411,0,0,5.356752,5.088915,15.46097,15.6841,8.168326,0,8.168326,32.08167,82.26051,0.1813567,7.307572,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,10.71297,10.71297,12,0,3.372,10.71297,55.17534,0,0,0,5.910916,0,0,1.287032,1.222681,7.292647,23.03559,7.133597,0,7.133597,38.84919,99.61311,0.1814226,11.78426,4.728733,12,28.94651
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,11.58667,8.36,0,-1,0,8.36,104.0264,0,3.226671,4.385338,8.69661,8.8,8.36,0,0,0.1590506,29.45583,0,0.1033894,-0.1033894,38.74021,99.33366,0.1814226,12.74534,6.957288,0,38.15244
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,12.14199,8.36,0,-1,0,8.36,118.1764,0.8056192,3.781993,4.996193,9.879547,8.8,8.36,0,0,0.2739277,29.35244,0.2739277,0,0.2739277,39.00008,100,0.1814176,13.35619,7.903637,0,39.23199
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.715611,4.715611,0,-1,0,4.715611,251.4883,6.895407,0,0,11.85921,4.963801,4.715611,0,0,0,29.59898,0,0,0,39.00008,100,0.1814176,5.187172,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,8.112518,8.112518,0,-1,0,8.112518,145.2811,3.246461,0,0.5637704,11.78595,8.539494,8.112518,0,0,0,29.59898,0,0,0,39.00008,100,0.1814176,8.92377,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,-1,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814176,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,14.7377,8.36,0,-1,0,8.36,88.63846,0,6.377698,7.851468,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.1814176,16.21147,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.375868,2.375868,0,-1,0,2.375868,300.3397,3.090511,0,0,7.135675,2.500914,2.375868,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.181389,2.613455,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,7.689636,7.689636,0,-1,0,7.689636,62.7688,0,8.881784E-16,0.09859926,4.826692,8.094354,7.689636,0,0,0,29.59898,0,3.267662,-3.267662,35.55566,91.16817,0.181389,8.458599,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,15.46031,8.36,0,-1,0,8.36,24.23774,0,7.100309,8.64634,2.026275,8.8,8.36,0,0,3.630735,26.33132,0,6.773725,-6.773725,28.41553,72.86018,0.181389,17.00634,1.62102,0,28.35759
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,16.54108,8.36,0,-1,0,8.36,0,0,8.181078,9.835185,0,8.8,8.36,0,0,11.1571,19.55759,0,8.8,-8.8,19.13951,49.07558,0.181389,18.19518,0,0,19.55759
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,20.19465,8.36,0,-1,0,8.36,0,0,11.83465,13.85412,0,8.8,8.36,0,0,20.93487,10.75759,0,8.8,-8.8,9.863498,25.29097,0.181389,22.21412,0,0,10.75759
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,6.674494,1.859712,0,-1,0,1.859712,0,0,4.814782,5.482232,0,1.957591,1.859712,0,0,30.71265,1.957591,0,1.957591,-1.957591,7.800015,20,0.181389,7.341943,0,0,1.957591
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181389,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181389,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.312503,0,0,-1,0,0,0,0,2.312503,2.543754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181389,2.543754,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.827805,0,0,-1,0,0,0,0,1.827805,2.010585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181389,2.010585,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,2.134791,0,0,-1,0,0,0,0,2.134791,2.34827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181389,2.34827,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.637263,0,0,-1,0,0,0,0,1.637263,1.80099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181389,1.80099,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.868506,0,0,-1,0,0,0,0,1.868506,2.055357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181389,2.055357,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,4.558248,0,0,-1,0,0,0,0,4.558248,5.014072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181389,5.014072,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.931728,1.931728,10.73173,0,3.051127,1.931728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1814559,2.124901,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.957822,2.957822,11.75782,0,3.310729,2.957822,7.44523,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.1815481,3.253604,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,10.61526,10.61526,12,0,3.372,10.61526,9.126039,0,0,0,0.9687524,0,0,1.384743,1.315506,15.94754,15.24619,2.284259,0,2.284259,26.03795,66.76385,0.1815718,11.67678,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,8.825861,8.825861,12,0,3.372,8.825861,8.344888,0,0,0,0.7365081,0,0,3.174139,3.015432,13.66328,17.30203,3.75194,0,3.75194,29.59736,75.89051,0.1816133,9.708447,0.5892065,12,18.03854
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,13.81962,8.36,0,-1,0,8.36,37.31235,0,5.459624,6.841587,3.119313,8.8,8.36,0,0,9.911338,20.67877,0,5.680687,-5.680687,23.60939,60.53677,0.1816133,15.20159,2.49545,0,23.79809
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.963803,3.963803,0,-1,0,3.963803,55.35516,0,0,0,2.19417,4.172424,3.963803,0,0,16.22321,14.99809,0,1.978255,-1.978255,21.52412,55.18995,0.1816133,4.360184,1.755336,0,17.19226
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,-1,0,0,0,0,0,0,1.664832,0,0,0,0,18.42127,13.01983,1.664832,0,1.664832,23.10352,59.23968,0.1815825,0,1.331866,0,14.68466
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,14.26539,8.36,0,-1,0,8.36,73.74648,0,5.90539,7.33193,6.165205,8.8,8.36,0,0,16.75644,14.51818,0,2.634794,-2.634794,20.3262,52.11837,0.1815825,15.69193,4.932164,0,20.68339
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,3.079083,3.079083,0,-1,0,3.079083,271.6592,0,0,0,8.364612,3.24114,3.079083,0,0,19.68399,11.88339,5.123472,0,5.123472,25.18676,64.5813,0.1814879,3.386991,6.691689,0,20.248
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,13.66665,8.36,0,-1,0,8.36,62.67955,0,5.30665,6.673315,5.24001,8.8,8.36,0,0,14.56052,16.49451,0,3.55999,-3.55999,21.4342,54.95937,0.1814879,15.03331,4.192008,0,21.73452
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,26.83156,8.36,0,-1,0,8.36,63.94695,0,18.47156,21.15471,5.345965,8.8,8.36,0,0,18.51606,12.93452,0,3.454035,-3.454035,17.79333,45.62383,0.1814879,29.51471,4.276772,0,18.28049
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,11.6821,8.36,0,-1,0,8.36,45.3985,0,3.322099,4.49031,3.795315,8.8,8.36,0,0,22.35388,9.480487,0,5.004685,-5.004685,12.51793,32.09718,0.1814879,12.85031,3.036252,0,13.2758
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,15.33018,5.906936,0,-1,0,5.906936,29.49119,0,9.42324,12.2802,1.742026,6.217828,5.906936,0,0,27.91464,4.475802,0,4.475802,-4.475802,7.800015,20,0.1814879,16.86319,1.39362,0,6.217828
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,7.237926,0,0,-1,0,0,0,0,7.237926,7.961718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,7.961718,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,16.64741,0,0,-1,0,0,0,0,16.64741,18.31215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,18.31215,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.9101936,0,0,-1,0,0,0,0,0.9101936,1.001213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,1.001213,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,3.217582,0,0,-1,0,0,0,0,3.217582,3.53934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,3.53934,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.9146199,0,0,-1,0,0,0,0,0.9146199,1.006082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,1.006082,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.615493,0,0,-1,0,0,0,0,3.615493,3.977042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,3.977042,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,1.084567,0,0,-1,0,0,0,0,1.084567,1.193023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,1.193023,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.5080998,0,0,-1,0,0,0,0,0.5080998,0.5589098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,0.5589098,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,5.41944,0,0,-1,0,0,0,0,5.41944,5.961384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814879,5.961384,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.439433,1.439433,10.23943,0,2.926576,1.439433,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1815406,1.583376,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.325403,1.325403,10.1254,0,2.897727,1.325403,60.38309,1.776357E-15,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.1815751,1.457944,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,7.930085,7.930085,12,0,3.372,7.930085,26.06812,0,0,0,2.067224,0,0,4.069915,3.866419,15.36743,15.76829,5.933643,0,5.933643,30.0504,77.05215,0.1816378,8.723094,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,12.64811,12.64811,12,0,3.372,12.64811,17.58009,0,0,0,2.223549,0.6822248,0.6481135,0,0,9.43379,21.10857,1.541324,0,1.541324,31.51263,80.80145,0.1816512,13.91292,1.778839,12,23.33212
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,11.14885,8.36,0,-1,0,8.36,55.97795,0,2.788846,3.903731,4.679757,8.8,8.36,0,0,7.892466,22.49576,0,4.120244,-4.120244,27.16951,69.66527,0.1816512,12.26373,3.743805,0,27.17551
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,4.115534,4.115534,0,-1,0,4.115534,174.0628,0,0,0,7.163615,4.332141,4.115534,0,0,12.47051,18.37551,2.831474,0,2.831474,29.85568,76.55287,0.181599,4.527088,5.730892,0,25.53913
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,7.37078,7.37078,0,-1,0,7.37078,131.9612,0,0,0,9.726571,7.758717,7.37078,0,0,9.639041,20.92384,1.967855,0,1.967855,31.72255,81.33971,0.1815628,8.107859,7.781257,0,30.65041
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.36987,1.36987,0,-1,0,1.36987,705.9294,0.5571618,0,0,9.670317,1.441969,1.36987,0,0,7.671186,22.69491,7.671186,0,7.671186,39.00008,100,0.1814217,1.506857,7.736253,0,32.36523
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.712288,3.712288,0,-1,0,3.712288,199.4147,3.495178,0,0,7.40285,3.907672,3.712288,0,0,0,29.59898,0,0,0,39.00008,100,0.1814217,4.083517,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.77703,1.77703,0,-1,0,1.77703,453.4361,6.187138,0,0,8.057695,1.870558,1.77703,0,0,0,29.59898,0,0,0,39.00008,100,0.1814217,1.954733,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,4.524015,4.524015,0,-1,0,4.524015,115.2798,0.4531555,0,0,5.215277,4.762121,4.524015,0,0,0,29.59898,0,0,0,39.00008,100,0.1814217,4.976417,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.641348,1.641348,0,-1,0,1.641348,248.9391,2.358223,0,0,4.085958,1.727735,1.641348,0,0,0,29.59898,0,0,0,39.00008,100,0.1814217,1.805483,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,5.751732,5.751732,0,-1,0,5.751732,23.85922,8.881784E-16,0,0,1.372319,6.054454,5.751732,0,0,0,29.59898,0,4.682136,-4.682136,34.06467,87.34514,0.1814217,6.326905,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.202374,24.91684,0,0,0,34.06467,87.34514,0.1814217,0,0,0,24.91684
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,11.38503,8.36,0,-1,0,8.36,0,0,3.025027,4.163529,0,8.8,8.36,0,0,5.202374,24.91684,0,8.8,-8.8,24.78866,63.56054,0.1814217,12.52353,0,0,24.91684
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98015,16.11684,0,0,0,24.78866,63.56054,0.1814217,0,0,0,16.11684
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,28.36418,8.36,0,-1,0,8.36,0,0,20.00418,22.84059,0,8.8,8.36,0,0,14.98015,16.11684,0,8.8,-8.8,15.51264,39.77593,0.1814217,31.20059,0,0,16.11684
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.6182933,0.6182933,0,-1,0,0.6182933,0,0,0,0,0,0.650835,0.6182933,0,0,24.75793,7.316842,0,0.650835,-0.650835,14.8266,38.01686,0.1814217,0.6801226,0,0,7.316842
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.640383,3.640383,0,-1,0,3.640383,0,0,4.440892E-16,0,0,3.831982,3.640383,0,0,25.48108,6.666007,0,3.831982,-3.831982,10.78734,27.65979,0.1814217,4.004421,0,0,6.666007
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,4.542582,2.692324,0,-1,0,2.692324,0,0,1.850258,2.304516,0,2.834025,2.692324,0,0,29.73884,2.834025,0,2.834025,-2.834025,7.800015,20,0.1814217,4.99684,0,0,2.834025
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.371287,0,0,-1,0,0,0,0,2.371287,2.608415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814217,2.608415,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,6.03248,0,0,-1,0,0,0,0,6.03248,6.635728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814217,6.635728,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,3.131499,0,0,-1,0,0,0,0,3.131499,3.444649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814217,3.444649,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,5.439454,0,0,-1,0,0,0,0,5.439454,5.983399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814217,5.983399,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1276662,0.1276662,8.927667,0,2.5947,0.1276662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1814369,0.1404329,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.989589,2.989589,11.78959,0,3.318766,2.989589,19.26608,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.1815228,3.288548,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.1814716,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,11.8792,11.8792,9.742898,0,2.800953,11.8792,51.05133,0,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.1815045,13.06712,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,11.6447,8.36,0,-1,0,8.36,99.06588,0,3.284704,4.449175,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.1815045,12.80917,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,19.19958,8.36,0,-1,0,8.36,109.8602,0,10.83958,12.75953,9.184313,8.8,8.36,0,0,0.5756584,29.08088,0.384313,0,0.384313,38.81855,99.53455,0.1814975,21.11954,7.34745,0,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,17.42694,8.36,0,-1,0,8.36,128.2892,1.733634,9.066936,10.80963,10.72498,8.8,8.36,0,0,0.1913453,29.42677,0.1913453,0,0.1913453,39.00008,100,0.181494,19.16963,8.579983,0,40.15174
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,-1,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181494,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,3.47769,3.47769,0,-1,0,3.47769,239.5652,4.67061,0,0,8.331338,3.660727,3.47769,0,0,0,29.59898,0,0,0,39.00008,100,0.181494,3.82546,6.66507,0,37.93032
