Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,17.80212,8.36,0,-1,0,8.36,87.4894,0,9.442119,11.22233,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.181494,19.58233,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2423758,0.2423758,0,-1,0,0.2423758,2514.438,4.188272,0,0,6.09439,0.2551324,0.2423758,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.1814637,0.2666134,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814637,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,14.68114,8.36,0,-1,0,8.36,12.97473,0,6.321137,7.78925,1.084687,8.8,8.36,0,0,0,29.59898,0,7.715312,-7.715312,30.86742,79.14709,0.1814637,16.14925,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,14.4854,8.36,0,-1,0,8.36,0,0,6.125397,7.573936,0,8.8,8.36,0,0,8.57257,21.88367,0,8.8,-8.8,21.59141,55.36248,0.1814637,15.93394,0,0,21.88367
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,13.89969,8.36,0,-1,0,8.36,0,0,5.539695,6.929664,0,8.8,8.36,0,0,18.35035,13.08367,0,8.8,-8.8,12.3154,31.57787,0.1814637,15.28966,0,0,13.08367
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,5.085329,4.069482,0,-1,0,4.069482,0,0,1.015846,1.524379,0,4.283666,4.069482,0,0,28.12812,4.283666,0,4.283666,-4.283666,7.800015,20,0.1814637,5.593861,0,0,4.283666
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,7.769928,0,0,-1,0,0,0,0,7.769928,8.546921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814637,8.546921,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814637,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814637,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.773667,0,0,-1,0,0,0,0,2.773667,3.051034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814637,3.051034,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.991108,0,0,-1,0,0,0,0,1.991108,2.190219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814637,2.190219,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.522658,0,0,-1,0,0,0,0,1.522658,1.674924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814637,1.674924,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,1.161111,0,0,-1,0,0,0,0,1.161111,1.277222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814637,1.277222,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,1.111453,0,0,-1,0,0,0,0,1.111453,1.222598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814637,1.222598,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.5729414,0.5729414,9.372941,0,2.707354,0.5729414,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1814914,0.6302356,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.9975643,0.9975643,9.797565,0,2.814784,0.9975643,52.49292,1.776357E-15,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.1815215,1.097321,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,13.98496,13.98496,12,0,3.372,13.98496,20.66838,0,0,0,2.890464,2.089431,1.984959,0,0,15.6441,15.51929,0.8010334,0,0.8010334,24.91871,63.89399,0.1815284,15.38346,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,14.84307,16.24022,14.16948,0,14.16948,38.36106,98.36149,0.1814337,0,4.647585,12,22.0497
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.860277,3.860277,0,-1,0,3.860277,228.6402,4.089109,0,0,8.826147,4.06345,3.860277,0,0,0.6735876,28.99275,0.6735876,0,0.6735876,39.00008,100,0.1814214,4.246305,7.060917,0,37.8189
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,14.8274,8.36,0,-1,0,8.36,123.2507,1.503755,6.467395,7.950135,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814214,16.31013,8.243004,0,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,11.85937,8.36,0,-1,0,8.36,126.3325,1.761395,3.499366,4.685303,10.56139,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814214,13.0453,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,3.32491,3.32491,0,-1,0,3.32491,322.1531,7.211395,0,0,10.7113,3.499905,3.32491,0,0,0,29.59898,0,0,0,39.00008,100,0.1814214,3.657401,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,24.92019,8.36,0,-1,0,8.36,118.581,1.11337,16.56019,19.05221,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814214,27.41221,7.930696,0,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,10.46709,8.36,0,-1,0,8.36,107.547,0.1909281,2.107087,3.153796,8.990928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814214,11.5138,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,9.074794,8.36,0,-1,0,8.36,93.23074,0,0.7147941,1.622274,7.79409,8.8,8.36,0,0,0,29.59898,0,1.00591,-1.00591,37.93975,97.28123,0.1814214,9.982273,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,16.527,8.36,0,-1,0,8.36,63.0619,0,8.167004,9.819704,5.271975,8.8,8.36,0,0,1.117678,28.59307,0,3.528025,-3.528025,34.22089,87.7457,0.1814214,18.1797,4.21758,0,33.86504
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,0,0,0,2.396571,0,0,0,0,5.037706,25.06504,2.396571,0,2.396571,36.49448,93.57539,0.1813776,0,1.917257,0,27.46161
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641135,27.22196,0,0,0,36.49448,93.57539,0.1813776,0,0,0,27.22196
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,4.257434,4.257434,0,-1,0,4.257434,0,0,0,0,0,4.481509,4.257434,0,0,2.641135,27.22196,0,4.481509,-4.481509,31.77055,81.46279,0.1813776,4.683177,0,0,27.22196
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,4.513441,4.513441,0,-1,0,4.513441,0,0,0,0,0,4.75099,4.513441,0,0,7.620589,22.74045,0,4.75099,-4.75099,26.76257,68.62183,0.1813776,4.964785,0,0,22.74045
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,7.208105,7.208105,0,-1,0,7.208105,0,0,8.881784E-16,0,0,7.587479,7.208105,0,0,12.89947,17.98946,0,7.587479,-7.587479,18.76466,48.11443,0.1813776,7.928915,0,0,17.98946
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.262891,1.262891,0,-1,0,1.262891,0,0,2.220446E-16,0,0,1.329359,1.262891,0,0,21.33,10.40198,0,1.329359,-1.329359,17.3634,44.52144,0.1813776,1.38918,0,0,10.40198
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80706,9.07262,0,0,0,17.3634,44.52144,0.1813776,0,0,0,9.07262
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.09778706,0.09778706,0,-1,0,0.09778706,0,0,0,0,0,0.1029337,0.09778706,0,0,22.80706,9.07262,0,0.1029337,-0.1029337,17.2549,44.24323,0.1813776,0.1075658,0,0,9.07262
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,2.219378,2.219378,0,-1,0,2.219378,0,0,0,0,0,2.336188,2.219378,0,0,22.92143,8.969687,0,2.336188,-2.336188,14.79234,37.92899,0.1813776,2.441316,0,0,8.969687
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.585889,1.585889,0,-1,0,1.585889,0,0,0,0,0,1.669357,1.585889,0,0,25.5172,6.633499,0,1.669357,-1.669357,13.03268,33.41706,0.1813776,1.744478,0,0,6.633499
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,4.23359,4.23359,0,-1,0,4.23359,0,0,8.881784E-16,0,0,4.45641,4.23359,0,0,27.37204,4.964142,0,4.45641,-4.45641,8.335212,21.3723,0.1813776,4.656949,0,0,4.964142
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1569691,0.1569691,0,-1,0,0.1569691,0,0,2.775558E-17,0,0,0.1652306,0.1569691,0,0,32.32361,0.5077316,0,0.1652306,-0.1652306,8.161043,20.92571,0.1813776,0.172666,0,0,0.5077316
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0744978,0.0744978,0,0,0,0.0744978,0,0,1.387779E-17,0,0,0.07841874,0.0744978,0,0,32.5072,0.3425009,0,0.07841874,-0.07841874,8.078382,20.71376,0.1813776,0.08194759,0,0,0.3425009
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.561024,3.561024,11.41536,0,3.224087,3.561024,16.83745,-8.881784E-16,0,0,0.5995856,0,0,7.854338,7.461621,32.59433,0.2640822,8.061207,0,8.061207,15.72591,40.32278,0.1814684,3.917126,0.4796685,12,0.8636678
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,9.838798,9.838798,12,0,3.372,9.838798,29.78926,0,0,0,2.930905,0,0,2.161202,2.053142,24.53312,7.519168,4.984047,0,4.984047,20.4542,52.44656,0.1815172,10.82268,2.344724,12,10.45007
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,19.54907,12.00481,13.14682,0,13.14682,32.92636,84.4264,0.1814414,0,3.829454,12,16.79163
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,8.272444,8.272444,0,-1,0,8.272444,81.48217,0,0,0.7396881,6.740567,8.707835,8.272444,0,0,6.402258,23.83695,0,1.967269,-1.967269,30.85268,79.10928,0.1814414,9.099689,5.392454,0,30.57751
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,9.991224,8.36,0,-1,0,8.36,101.7107,0,1.631224,2.630347,8.503017,8.8,8.36,0,0,8.588112,21.86968,0,0.2969826,-0.2969826,30.53963,78.30659,0.1814414,10.99035,6.802414,0,30.37269
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,4.539186,4.539186,0,-1,0,4.539186,218.4528,0,0,0,9.915978,4.77809,4.539186,0,0,8.918093,21.57269,5.137888,0,5.137888,35.41386,90.80459,0.181348,4.993104,7.932783,0,31.48867
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,7.302461,7.302461,0,-1,0,7.302461,102.3453,0,0,0,7.473722,7.686801,7.302461,0,0,3.780204,26.19679,0,0.2130788,-0.2130788,35.18925,90.22868,0.181348,8.032707,5.978978,0,33.67052
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.02360488,0.02360488,0,-1,0,0.02360488,28101.65,2.591555,0,0,6.633361,0.02484724,0.02360488,0,0,4.016959,25.98372,4.016959,0,4.016959,39.00008,100,0.181275,0.02596537,5.306689,0,32.61708
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,15.79533,8.36,0,-1,0,8.36,86.7226,0,7.435334,9.014867,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.181275,17.37487,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.789672,3.789672,0,-1,0,3.789672,156.86,0.2331407,0,0,5.94448,3.989128,3.789672,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.1812437,4.168639,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,10.28091,8.36,0,-1,0,8.36,39.52462,0,1.920914,2.949005,3.304258,8.8,8.36,0,0,0,29.59898,0,5.495742,-5.495742,33.20706,85.14613,0.1812437,11.30901,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,7.720192,7.720192,0,-1,0,7.720192,15.97418,0,1.776357E-15,0.1322116,1.233237,8.126518,7.720192,0,0,6.10638,24.10324,0,6.893281,-6.893281,25.9409,66.515,0.1812437,8.492211,0.9865897,0,25.33647
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.76558,17.20996,0,0,0,25.9409,66.515,0.1812437,0,0,0,17.20996
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,5.388116,5.388116,0,-1,0,5.388116,0,0,8.881784E-16,0,0,5.671701,5.388116,0,0,13.76558,17.20996,0,5.671701,-5.671701,19.9624,51.18555,0.1812437,5.926928,0,0,17.20996
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,14.48208,8.36,0,-1,0,8.36,0,0,6.122077,7.570284,0,8.8,8.36,0,0,20.06747,11.53825,0,8.8,-8.8,10.68639,27.40094,0.1812437,15.93028,0,0,11.53825
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,6.822455,2.601341,0,-1,0,2.601341,0,0,4.221114,4.903359,0,2.738254,2.601341,0,0,29.84525,2.738254,0,2.738254,-2.738254,7.800015,20,0.1812437,7.504701,0,0,2.738254
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.821966,0,0,-1,0,0,0,0,3.821966,4.204163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812437,4.204163,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,4.366848,0,0,-1,0,0,0,0,4.366848,4.803533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812437,4.803533,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.9096576,0,0,-1,0,0,0,0,0.9096576,1.000623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812437,1.000623,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,3.149984,0,0,-1,0,0,0,0,3.149984,3.464982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812437,3.464982,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.909528,0,0,-1,0,0,0,0,5.909528,6.500481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812437,6.500481,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,3.229069,0,0,-1,0,0,0,0,3.229069,3.551976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812437,3.551976,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.813241,0,0,-1,0,0,0,0,4.813241,5.294566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812437,5.294566,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.700797,2.700797,11.5008,0,3.245702,2.700797,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813312,2.970877,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.853884,0.853884,9.653884,0,2.778433,0.853884,86.54244,0,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1813533,0.9392724,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1813254,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,18.99429,18.99429,12,0,3.372,18.99429,20.62238,8.881784E-16,0,0.5337223,3.917076,7.362414,6.994293,0,0,4.902101,25.18709,0,3.445338,-3.445338,30.71783,78.76351,0.1813254,20.89372,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,17.0165,8.36,0,-1,0,8.36,84.02493,0,8.656498,10.35815,7.024484,8.8,8.36,0,0,8.730254,21.74175,0,1.775516,-1.775516,28.84627,73.96466,0.1813254,18.71815,5.619587,0,28.76623
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,14.57447,8.36,0,-1,0,8.36,116.886,0,6.214473,7.67192,9.771673,8.8,8.36,0,0,10.70305,19.96623,0.9716735,0,0.9716735,29.76808,76.32827,0.1813078,16.03192,7.817339,0,29.73791
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,9.892216,8.36,0,-1,0,8.36,122.9806,0,1.532216,2.521438,10.28118,8.8,8.36,0,0,9.731376,20.84074,1.481177,0,1.481177,31.17325,79.93126,0.181281,10.88144,8.224941,0,31.12192
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.437619,1.437619,0,-1,0,1.437619,503.0415,0,0,0,7.231819,1.513283,1.437619,0,0,8.250198,22.1738,5.718536,0,5.718536,36.59833,93.84169,0.1811775,1.581381,5.785455,0,29.40562
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.676501,1.676501,0,-1,0,1.676501,624.1996,6.168312,0,0,10.46471,1.764738,1.676501,0,0,2.531663,27.32048,2.531663,0,2.531663,39.00008,100,0.1811318,1.844151,8.37177,0,37.78519
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811318,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,15.15643,8.36,0,-1,0,8.36,95.18167,0,6.796429,8.312072,7.957188,8.8,8.36,0,0,0,29.59898,0,0.8428124,-0.8428124,38.11168,97.72205,0.1811318,16.67207,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,20.9778,8.36,0,-1,0,8.36,58.89053,0,12.6178,14.71558,4.923248,8.8,8.36,0,0,0.9364583,28.75617,0,3.876752,-3.876752,34.02522,87.24398,0.1811318,23.07558,3.938599,0,33.67941
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0,0,0,1.787573,0,0,0,0,5.24396,24.87941,1.787573,0,1.787573,35.72106,91.59228,0.1810994,0,1.430058,0,26.66699
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,15.53501,8.36,0,-1,0,8.36,0,0,7.175008,8.728509,0,8.8,8.36,0,0,3.456388,26.48823,0,8.8,-8.8,26.44505,67.80768,0.1810994,17.08851,0,0,26.48823
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.311797,1.311797,0,-1,0,1.311797,0,0,2.220446E-16,0,0,1.380839,1.311797,0,0,13.23417,17.68823,0,1.380839,-1.380839,24.98952,64.07555,0.1810994,1.442976,0,0,17.68823
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,8.73843,8.36,0,-1,0,8.36,0,0,0.3784299,1.252273,0,8.8,8.36,0,0,14.76843,16.30739,0,8.8,-8.8,15.7135,40.29095,0.1810994,9.612273,0,0,16.30739
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,9.666812,7.132021,0,-1,0,7.132021,0,0,2.534791,3.501472,0,7.50739,7.132021,0,0,24.54621,7.50739,0,7.50739,-7.50739,7.800015,20,0.1810994,10.63349,0,0,7.50739
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.4534282,0,0,-1,0,0,0,0,0.4534282,0.498771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810994,0.498771,0,0,0
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,2.057047,0,0,-1,0,0,0,0,2.057047,2.262751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810994,2.262751,0,0,0
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.565737,0,0,-1,0,0,0,0,1.565737,1.72231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810994,1.72231,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810994,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,2.357458,0,0,-1,0,0,0,0,2.357458,2.593204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810994,2.593204,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.1004788,0,0,-1,0,0,0,0,0.1004788,0.1105267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810994,0.1105267,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.954413,0,0,-1,0,0,0,0,2.954413,3.249854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810994,3.249854,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810994,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.932597,2.932597,11.7326,0,3.304347,2.932597,18.21383,1.776357E-15,0,0,0.5341382,0,0,8.8,8.36,32.88775,0,8.894138,0,8.894138,16.23774,41.63514,0.1811836,3.225857,0.4273106,12,0.5341382
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,7.401928,7.401928,12,0,3.372,7.401928,33.41494,0,0,0,2.47335,0,0,4.598072,4.368168,23.99362,8.004725,6.841518,0,6.841518,22.72817,58.27724,0.1812547,8.14212,1.97868,12,10.47807
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,11.30183,11.30183,12,0,3.372,11.30183,47.81179,0,0,0,5.403606,0,0,0.6981729,0.6632642,17.1521,14.16209,6.06687,0,6.06687,28.48371,73.035,0.1813084,12.43201,4.322885,12,19.5657
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,11.08523,19.62227,8.910561,0,8.910561,36.93701,94.71009,0.1811477,0,7.128448,0,28.53284
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,-1,0,0,0,7.587075,0,0,9.761741,0,0,0,0,2.174666,27.64178,2.174666,0,2.174666,39.00008,100,0.1811085,0,7.809393,0,37.40352
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,-1,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811085,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,13.70583,8.36,0,-1,0,8.36,129.2225,2.003,5.345832,6.716415,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811085,15.07642,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,14.73762,8.36,0,-1,0,8.36,128.3551,1.930484,6.377618,7.85138,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811085,16.21138,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,9.917109,8.36,0,-1,0,8.36,89.26543,0,1.55711,2.548821,7.46259,8.8,8.36,0,0,0,29.59898,0,1.33741,-1.33741,37.59032,96.38525,0.1811085,10.90882,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,9.671535,8.36,0,-1,0,8.36,67.58636,0,1.311535,2.278688,5.650219,8.8,8.36,0,0,1.486011,28.26157,0,3.149781,-3.149781,34.27016,87.87204,0.1811085,10.63869,4.520175,0,33.91179
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,0,0,0,3.044152,0,0,0,0,4.985767,25.11179,3.044152,0,3.044152,37.1581,95.27699,0.1810537,0,2.435322,0,28.15594
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,5.29208,5.29208,0,-1,0,5.29208,30.46774,0,8.881784E-16,0,1.612377,5.570611,5.29208,0,0,1.941615,27.85152,0,3.958233,-3.958233,32.98576,84.57869,0.1810537,5.821288,1.289902,0,29.4639
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,12.46351,8.36,0,-1,0,8.36,0,0,4.103508,5.349859,0,8.8,8.36,0,0,6.339652,23.89329,0,8.8,-8.8,23.70974,60.79409,0.1810537,13.70986,0,0,23.89329
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.423245,1.423245,0,-1,0,1.423245,0,0,2.220446E-16,0,0,1.498152,1.423245,0,0,16.11743,15.09329,0,1.498152,-1.498152,22.13055,56.74489,0.1810537,1.565569,0,0,15.09329
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.78204,13.59514,0,0,0,22.13055,56.74489,0.1810537,0,0,0,13.59514
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,6.719713,6.719713,0,-1,0,6.719713,0,0,8.881784E-16,0,0,7.073382,6.719713,0,0,17.78204,13.59514,0,7.073382,-7.073382,14.67455,37.62698,0.1810537,7.391685,0,0,13.59514
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.99918,3.99918,0,-1,0,3.99918,0,0,4.440892E-16,0,0,4.209663,3.99918,0,0,25.64136,6.521756,0,4.209663,-4.209663,10.23718,26.24911,0.1810537,4.399098,0,0,6.521756
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.31876,2.312093,0,0,0,10.23718,26.24911,0.1810537,0,0,0,2.312093
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,5.46777,2.196488,0,-1,0,2.196488,0,0,3.271281,3.818058,0,2.312093,2.196488,0,0,30.31876,2.312093,0,2.312093,-2.312093,7.800015,20,0.1810537,6.014547,0,0,2.312093
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.882891,0,0,-1,0,0,0,0,1.882891,2.07118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810537,2.07118,0,0,0
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.939441,0,0,-1,0,0,0,0,2.939441,3.233385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810537,3.233385,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,2.183599,0,0,-1,0,0,0,0,2.183599,2.401959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810537,2.401959,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810537,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.773371,3.773371,12,0,3.372,3.773371,0,0,0,0,0,0,0,8.226629,7.815298,32.88775,0,7.815298,0,7.815298,15.21426,39.01084,0.1811429,4.150708,0,12,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,3.401776,3.401776,11.43729,0,3.229635,3.401776,23.2142,0,0,0,0.789695,0,0,8.035517,7.633741,25.07246,7.033768,8.423436,0,8.423436,23.20543,59.50098,0.1812269,3.741953,0.631756,12,7.823463
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,4.720805,4.720805,11.60402,0,3.271818,4.720805,59.19947,0,0,0,2.794692,0,0,6.88322,6.539059,16.64902,14.61486,9.333751,0,9.333751,32.0602,82.20549,0.181299,5.192885,2.235753,12,17.40955
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,7.556845,7.556845,0,0,0,7.556845,85.11883,0,0,0,6.432298,7.954574,7.556845,0,0,7.315269,23.01524,0,1.522276,-1.522276,30.45558,78.09109,0.181299,8.31253,5.145838,0,29.44753
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,9.01147,8.36,0,-1,0,8.36,108.5684,0,0.6514699,1.552617,9.076321,8.8,8.36,0,0,9.006687,21.49296,0.2763209,0,0.2763209,30.71773,78.76324,0.181294,9.912617,7.261057,0,30.56928
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.773241,3.773241,0,-1,0,3.773241,233.3738,0,0,0,8.805757,3.971833,3.773241,0,0,8.730367,21.74165,4.833924,0,4.833924,35.30359,90.52184,0.1812071,4.150566,7.044606,0,30.54741
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,4.480754,4.480754,0,-1,0,4.480754,172.3338,0,0,0,7.721855,4.716584,4.480754,0,0,3.896443,26.09218,3.005271,0,3.005271,38.15464,97.83221,0.1811532,4.92883,6.177484,0,33.81403
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,15.46813,8.36,0,-1,0,8.36,90.22004,0,7.108133,8.654946,7.542396,8.8,8.36,0,0,0.8911719,28.79692,0,1.257605,-1.257605,36.82901,94.43316,0.1811532,17.01495,6.033916,0,36.33932
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,6.884294,6.884294,0,-1,0,6.884294,126.4163,0,0,0,8.702871,7.246624,6.884294,0,0,2.28851,27.53932,1.456247,0,1.456247,38.21053,97.9755,0.181127,7.572723,6.962297,0,36.24219
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,14.20876,8.36,0,-1,0,8.36,103.3328,0,5.848756,7.269632,8.63862,8.8,8.36,0,0,0.8322634,28.84994,0,0.1613795,-0.1613795,38.04041,97.53933,0.181127,15.62963,6.910896,0,37.48856
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,14.26,8.36,0,-1,0,8.36,83.78775,0,5.900005,7.326006,7.004656,8.8,8.36,0,0,1.011574,28.68856,0,1.795344,-1.795344,36.14796,92.68688,0.181127,15.68601,5.603724,0,35.69322
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,6.511675,6.511675,0,-1,0,6.511675,60.06261,8.881784E-16,0,0,3.911082,6.854395,6.511675,0,0,3.006401,26.89322,0,2.943313,-2.943313,33.04543,84.7317,0.181127,7.162843,3.128866,0,30.8043
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,0,0,0,1.36952,0,0,0,0,6.276749,23.94991,1.36952,0,1.36952,34.34467,88.06309,0.1811025,0,1.095616,0,25.31943
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,7.04438,7.04438,0,-1,0,7.04438,0,0,8.881784E-16,0,0,7.415137,7.04438,0,0,4.907228,25.18247,0,7.415137,-7.415137,26.52843,68.02148,0.1811025,7.748818,0,0,25.18247
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,15.68547,8.36,0,-1,0,8.36,0,0,7.325473,8.894021,0,8.8,8.36,0,0,13.14627,17.76734,0,8.8,-8.8,17.25242,44.23688,0.1811025,17.25402,0,0,17.76734
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,4.68449,4.68449,0,-1,0,4.68449,0,0,8.881784E-16,0,0,4.931042,4.68449,0,0,22.92405,8.967336,0,4.931042,-4.931042,12.05464,30.90928,0.1811025,5.152939,0,0,8.967336
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.826248,3.826248,0,-1,0,3.826248,0,0,4.440892E-16,0.3743933,0,4.027629,3.826248,0,0,28.40298,4.036294,0,4.027629,-4.027629,7.809149,20.02342,0.1811025,4.208872,0,0,4.036294
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.87812,0.008664672,0,0,0,7.809149,20.02342,0.1811025,0,0,0,0.008664672
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.87812,0.008664672,0,0,0,7.809149,20.02342,0.1811025,0,0,0,0.008664672
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.87812,0.008664672,0,0,0,7.809149,20.02342,0.1811025,0,0,0,0.008664672
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.87812,0.008664672,0,0,0,7.809149,20.02342,0.1811025,0,0,0,0.008664672
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.5317799,0.008231439,0,-1,0,0.008231439,0,0,0.5235484,0.5767264,0,0.008664672,0.008231439,0,0,32.87812,0.008664672,0,0.008664672,-0.008664672,7.800015,20,0.1811025,0.5849578,0,0,0.008664672
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.4184453,0,0,-1,0,0,0,0,0.4184453,0.4602898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811025,0.4602898,0,0,0
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.873997,0,0,-1,0,0,0,0,2.873997,3.161397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811025,3.161397,0,0,0
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.8706609,0.8706609,9.670661,0,2.782677,0.8706609,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811382,0.957727,0,12,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4012376,0,0,8.8,8.36,24.52775,7.524,8.761237,0,8.761237,24.04265,61.64769,0.1811425,0,0.3209901,12,7.925238
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.23387,0,0,8.8,8.36,15.76652,15.40911,10.59387,0,10.59387,34.09288,87.41746,0.181114,0,1.787096,12,17.64298
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,7.086264,7.086264,0,0,0,7.086264,62.06439,0,8.881784E-16,0,4.398046,7.459225,7.086264,0,0,5.172646,24.9436,0,3.061179,-3.061179,30.86611,79.14371,0.181114,7.79489,3.518437,0,29.34164
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,7.50767,7.50767,0,-1,0,7.50767,115.4616,0,0,0,8.668479,7.902811,7.50767,0,0,8.573956,21.88242,0.7656678,0,0.7656678,31.59249,81.00621,0.1811003,8.258437,6.934783,0,30.5509
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,-1,0,0,0,2.891431,0,0,10.69972,0,0,0,0,7.808288,22.57152,7.808288,0,7.808288,39.00008,100,0.1809607,0,8.559775,0,33.27124
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,11.4043,8.36,0,-1,0,8.36,94.48032,0,3.044305,4.184735,7.898555,8.8,8.36,0,0,0,29.59898,0,0.9014452,-0.9014452,38.04987,97.56358,0.1809607,12.54473,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,10.3406,8.36,0,-1,0,8.36,95.03148,0,1.980601,3.014661,7.944632,8.8,8.36,0,0,1.001606,28.69753,0,0.8553683,-0.8553683,37.14824,95.25169,0.1809607,11.37466,6.355705,0,36.64217
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,4.203729,4.203729,0,-1,0,4.203729,214.099,2.623147,0,0,9.000139,4.424977,4.203729,0,0,1.952015,27.84216,1.952015,0,1.952015,39.00008,100,0.1809258,4.624101,7.200112,0,36.8423
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,4.608998,4.608998,0,-1,0,4.608998,148.2967,1.983413,0,0,6.83499,4.851577,4.608998,0,0,0,29.59898,0,0,0,39.00008,100,0.1809258,5.069898,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,2.064246,2.064246,0,-1,0,2.064246,328.3823,4.605727,0,0,6.778617,2.17289,2.064246,0,0,0,29.59898,0,0,0,39.00008,100,0.1809258,2.27067,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809258,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,10.92967,8.36,0,-1,0,8.36,19.83498,0,2.569672,3.662639,1.658204,8.8,8.36,0,0,0,29.59898,0,7.141796,-7.141796,31.47196,80.69718,0.1809258,12.02264,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,5.615694,5.615694,0,-1,0,5.615694,0,0,8.881784E-16,0,0,5.911256,5.615694,0,0,7.935328,22.45718,0,5.911256,-5.911256,25.24095,64.72026,0.1809258,6.177263,0,0,22.45718
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,13.39235,8.36,0,-1,0,8.36,0,0,5.032352,6.371587,0,8.8,8.36,0,0,14.50339,16.54593,0,8.8,-8.8,15.96494,40.93566,0.1809258,14.73159,0,0,16.54593
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,9.722991,7.35863,0,-1,0,7.35863,0,0,2.364361,3.33666,0,7.745926,7.35863,0,0,24.28117,7.745926,0,7.745926,-7.745926,7.800015,20,0.1809258,10.69529,0,0,7.745926
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.850837,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.850837,3.13592,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809258,3.13592,0,0,8.426001E-16
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.3389303,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3389303,0.3728234,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809258,0.3728234,0,0,8.426001E-16
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,1.132088,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.132088,1.245296,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809258,1.245296,0,0,8.426001E-16
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.65419,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.65419,2.919608,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809258,2.919608,0,0,8.426001E-16
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.586889,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.586889,1.745578,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809258,1.745578,0,0,8.426001E-16
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3777112,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3777112,0.4154823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809258,0.4154823,0,0,8.426001E-16
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1809258,0,0,0,8.426001E-16
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,3.516546,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.516546,3.868201,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1809258,3.868201,0,0,8.426001E-16
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.9232,2.9232,11.7232,0,3.30197,2.9232,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1810185,3.21552,0,12,8.426001E-16
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.1810134,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,9.267446,9.267446,12,0,3.372,9.267446,38.43339,0,0,0,3.561794,0,0,2.732554,2.595927,15.23365,15.8887,6.157721,0,6.157721,30.3899,77.92266,0.1810729,10.19419,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,11.57849,11.57849,12,0,3.372,11.57849,55.28671,0,0,0,6.401367,0,0,0.4215091,0.4004337,9.075927,21.43064,6.8018,0,6.8018,36.84265,94.46815,0.1811316,12.73634,5.121093,12,27.83201
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,8.596513,8.36,0,-1,0,8.36,96.73848,0,0.2365127,1.096164,8.087337,8.8,8.36,0,0,2.274127,27.55226,0,0.7126634,-0.7126634,36.09144,92.54197,0.1811316,9.456164,6.469869,0,35.6396
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.688786,1.688786,0,-1,0,1.688786,611.0204,5.475181,0,0,10.31882,1.777669,1.688786,0,0,3.065975,26.8396,3.065975,0,3.065975,39.00008,100,0.181077,1.857664,8.25506,0,37.15842
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,18.50662,8.36,0,-1,0,8.36,142.4821,3.111504,10.14662,11.99729,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181077,20.35729,9.529202,0,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,6.074735,6.074735,0,-1,0,6.074735,193.7233,5.373721,0,0,11.76818,6.394458,6.074735,0,0,0,29.59898,0,0,0,39.00008,100,0.181077,6.682208,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.909728,5.909728,0,-1,0,5.909728,183.6193,4.630636,0,0,10.8514,6.220766,5.909728,0,0,0,29.59898,0,0,0,39.00008,100,0.181077,6.5007,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,9.756105,8.36,0,-1,0,8.36,101.8891,0,1.396105,2.371716,8.517932,8.8,8.36,0,0,0,29.59898,0,0.2820678,-0.2820678,38.70275,99.23763,0.181077,10.73172,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,7.509667,7.509667,0,-1,0,7.509667,97.4035,0,0,0,7.314679,7.904913,7.509667,0,0,0.3134087,29.31691,0,0.5902337,-0.5902337,38.08059,97.64235,0.181077,8.260634,5.851744,0,36.63159
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,12.52816,8.36,0,-1,0,8.36,57.18683,0,4.168164,5.42098,4.780819,8.8,8.36,0,0,0.9692239,28.72668,0,4.019181,-4.019181,33.844,86.77932,0.181077,13.78098,3.824655,0,33.5075
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.18796,1.18796,0,-1,0,1.18796,174.5732,0,0,0,2.073859,1.250484,1.18796,0,0,5.43498,24.70749,0.8233751,0,0.8233751,34.62513,88.7822,0.1810623,1.306756,1.659087,0,26.78135
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,20.396,8.36,0,-1,0,8.36,0,0,12.036,14.07559,0,8.8,8.36,0,0,4.611606,25.44853,0,8.8,-8.8,25.34911,64.99759,0.1810623,22.43559,0,0,25.44853
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,10.5223,8.36,0,-1,0,8.36,0,0,2.162298,3.214528,0,8.8,8.36,0,0,14.38938,16.64853,0,8.8,-8.8,16.0731,41.21298,0.1810623,11.57453,0,0,16.64853
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,9.163644,7.456107,0,-1,0,7.456107,0,0,1.707538,2.623902,0,7.848533,7.456107,0,0,24.16716,7.848533,0,7.848533,-7.848533,7.800015,20,0.1810623,10.08001,0,0,7.848533
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,9.647017,0,0,-1,0,0,0,0,9.647017,10.61172,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1810623,10.61172,0,0,8.426001E-16
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.449249,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.449249,2.694174,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810623,2.694174,0,0,8.426001E-16
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1810623,0,0,0,8.426001E-16
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.924631,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.924631,3.217094,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810623,3.217094,0,0,8.426001E-16
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.9274846,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9274846,1.020233,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810623,1.020233,0,0,8.426001E-16
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,4.373933,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.373933,4.811326,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810623,4.811326,0,0,8.426001E-16
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,2.275228,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.275228,2.50275,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810623,2.50275,0,0,8.426001E-16
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.807046,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.807046,3.08775,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810623,3.08775,0,0,8.426001E-16
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,3.29973,3.29973,12,0,3.372,3.29973,0,1.776357E-15,0,0,0,0,0,8.70027,8.265257,32.88775,8.426001E-16,8.265257,0,8.265257,15.64113,40.10537,0.1811556,3.629703,0,12,8.426001E-16
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.866411,3.866411,12,0,3.372,3.866411,3.127676,0,0,0,0.1209288,0,0,8.133589,7.72691,24.6225,7.438731,7.847838,0,7.847838,23.08624,59.19537,0.1812437,4.253052,0.09674303,12,7.559659
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.77466,14.50179,9.799973,0,9.799973,32.38331,83.03397,0.1812294,0,1.151978,12,15.94176
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,15.51991,15.51991,12,0,3.372,15.51991,23.04939,0,0,0,3.577245,3.705168,3.519909,0,0,6.974686,23.32176,0,0.127923,-0.127923,32.24847,82.68821,0.1812294,17.0719,2.861796,12,26.89901
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,13.02756,8.36,0,-1,0,8.36,77.02869,0,4.667557,5.970313,6.439598,8.8,8.36,0,0,7.116822,23.19384,0,2.360402,-2.360402,29.76039,76.30853,0.1812294,14.33031,5.151679,0,29.63344
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,-1,0,0,0,0,0,0,9.71941,0,0,0,0,9.739491,20.83344,9.71941,0,9.71941,38.98103,99.95115,0.1810568,0,7.775528,0,30.55285
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.4456543,0.4456543,0,-1,0,0.4456543,2432.966,10.35343,0,0,10.84262,0.4691098,0.4456543,0,0,0.02008141,29.5809,0.02008141,0,0.02008141,39.00008,100,0.1810564,0.4902198,8.674094,0,40.42352
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,15.15251,8.36,0,-1,0,8.36,99.06297,0,6.79251,8.307761,8.281664,8.8,8.36,0,0,0,29.59898,0,0.5183361,-0.5183361,38.4537,98.59904,0.1810564,16.66776,6.625331,0,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,2.064064,2.064064,0,-1,0,2.064064,567.3715,8.962283,0,0,11.71091,2.172699,2.064064,0,0,0.575929,29.08064,0.575929,0,0.575929,39.00008,100,0.1810462,2.27047,9.368729,0,40.79155
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,2.087198,2.087198,0,-1,0,2.087198,395.2205,6.051983,0,0,8.249034,2.197051,2.087198,0,0,0,29.59898,0,0,0,39.00008,100,0.1810462,2.295918,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,11.49276,8.36,0,-1,0,8.36,46.42021,0,3.132763,4.282039,3.880729,8.8,8.36,0,0,0,29.59898,0,4.919271,-4.919271,33.81471,86.70422,0.1810462,12.64204,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,12.58697,8.36,0,-1,0,8.36,15.56724,0,4.226967,5.485664,1.301422,8.8,8.36,0,0,5.465856,24.67971,0,7.498579,-7.498579,25.91052,66.43709,0.1810462,13.84566,1.041137,0,25.98113
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,13.79761,17.18113,0.855449,0,0.855449,26.72207,68.51798,0.181031,0,0.6843592,0,18.03658
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,8.237892,8.237892,0,-1,0,8.237892,0,0,1.776357E-15,0.7016814,0,8.671466,8.237892,0,0,12.94216,17.95103,0,8.671466,-8.671466,17.58154,45.08078,0.181031,9.061682,0,0,17.95103
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.4339549,0.4339549,0,-1,0,0.4339549,0,0,0,0,0,0.4567946,0.4339549,0,0,22.57712,9.279568,0,0.4567946,-0.4567946,17.10003,43.84616,0.181031,0.4773504,0,0,9.279568
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.953042,6.953042,0,-1,0,6.953042,0,0,8.881784E-16,0,0,7.318991,6.953042,0,0,23.08467,8.822773,0,7.318991,-7.318991,9.38514,24.06441,0.181031,7.648346,0,0,8.822773
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,7.845675,1.428593,0,-1,0,1.428593,0,0,6.417082,7.201649,0,1.503782,1.428593,0,0,31.21688,1.503782,0,1.503782,-1.503782,7.800015,20,0.181031,8.630242,0,0,1.503782
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.681109,0,0,-1,0,0,0,0,3.681109,4.04922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181031,4.04922,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.785416,0,0,-1,0,0,0,0,3.785416,4.163957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181031,4.163957,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.399376,0,0,-1,0,0,0,0,2.399376,2.639314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181031,2.639314,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181031,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.0543571,0,0,-1,0,0,0,0,0.0543571,0.05979281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181031,0.05979281,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.85774,0,0,-1,0,0,0,0,1.85774,2.043514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181031,2.043514,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181031,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181031,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.6396107,0.6396107,9.43961,0,2.724221,0.6396107,174.6763,1.776357E-15,0,0,1.117248,0,0,8.8,8.36,32.88775,0,9.477248,0,9.477248,16.79092,43.05356,0.1810403,0.7035718,0.8937984,12,1.117248
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.41051,8.529523,10.86743,0,10.86743,27.10067,69.48876,0.1810073,0,2.005943,12,11.03695
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,6.272258,6.272258,12,0,3.372,6.272258,69.32547,0,0,0,4.348272,0,0,5.727742,5.441355,12.54308,18.31021,9.789627,0,9.789627,36.38793,93.30219,0.1810814,6.899484,3.478618,12,22.65848
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,2.060534,2.060534,0,-1,0,2.060534,317.475,1.619248,0,0,6.541681,2.168983,2.060534,0,0,2.753449,27.12087,2.753449,0,2.753449,39.00008,100,0.1810327,2.266588,5.233345,0,33.66256
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,2.103058,2.103058,0,-1,0,2.103058,381.8412,5.816597,0,0,8.030342,2.213745,2.103058,0,0,0,29.59898,0,0,0,39.00008,100,0.1810327,2.313364,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,2.207139,2.207139,0,-1,0,2.207139,424.8474,7.05367,0,0,9.376975,2.323305,2.207139,0,0,0,29.59898,0,0,0,39.00008,100,0.1810327,2.427854,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,7.240418,7.240418,0,-1,0,7.240418,117.3925,0.8782158,0,0,8.499709,7.621493,7.240418,0,0,0,29.59898,0,0,0,39.00008,100,0.1810327,7.96446,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,-1,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810327,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,12.61408,8.36,0,-1,0,8.36,74.15609,0,4.254084,5.515492,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.1810327,13.87549,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.1809816,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,7.846756,7.846756,0,-1,0,7.846756,34.64624,0,0,0.2714316,2.718606,8.259743,7.846756,0,0,0,29.59898,0,5.541137,-5.541137,33.15921,85.02344,0.1809816,8.631432,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,7.09495,7.09495,0,-1,0,7.09495,21.10623,0,8.881784E-16,0,1.497477,7.468369,7.09495,0,0,6.156819,24.05784,0,5.970892,-5.970892,26.86533,68.88533,0.1809816,7.804445,1.197981,0,25.55532
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,5.178986,5.178986,0,-1,0,5.178986,0,0,8.881784E-16,0,0,5.451564,5.178986,0,0,12.79114,18.08695,0,5.451564,-5.451564,21.11888,54.15087,0.1809816,5.696885,0,0,18.08695
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84844,12.63538,0,0,0,21.11888,54.15087,0.1809816,0,0,0,12.63538
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84844,12.63538,0,0,0,21.11888,54.15087,0.1809816,0,0,0,12.63538
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.84844,12.63538,0,0,0,21.11888,54.15087,0.1809816,0,0,0,12.63538
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.8642564,0.8642564,0,-1,0,0.8642564,0,0,1.110223E-16,0,0,0.9097435,0.8642564,0,0,18.84844,12.63538,0,0.9097435,-0.9097435,20.15993,51.69202,0.1809816,0.950682,0,0,12.63538
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.854702,2.854702,0,-1,0,2.854702,0,0,0,0,0,3.004949,2.854702,0,0,19.85926,11.72564,0,3.004949,-3.004949,16.99243,43.57025,0.1809816,3.140172,0,0,11.72564
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.780949,4.780949,0,-1,0,4.780949,0,0,8.881784E-16,0,0,5.032578,4.780949,0,0,23.1981,8.720693,0,5.032578,-5.032578,11.68763,29.96822,0.1809816,5.259044,0,0,8.720693
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.760682,0.760682,0,-1,0,0.760682,0,0,0,0,0,0.8007179,0.760682,0,0,28.78985,3.688114,0,0.8007179,-0.8007179,10.8436,27.80404,0.1809816,0.8367503,0,0,3.688114
