Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.998729,2.743026,0,-1,0,2.743026,0,0,4.255703,4.955575,0,2.887396,2.743026,0,0,29.67953,2.887396,0,2.887396,-2.887396,7.800015,20,0.1809816,7.698602,0,0,2.887396
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.752806,0,0,-1,0,0,0,0,2.752806,3.028087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809816,3.028087,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,3.24498,0,0,-1,0,0,0,0,3.24498,3.569478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809816,3.569478,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,3.421595,3.421595,12,0,3.372,3.421595,0,0,0,0,0,0,0,8.578404,8.149485,32.88775,0,8.149485,0,8.149485,15.5313,39.82375,0.181073,3.763755,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.872298,4.872298,12,0,3.372,4.872298,0.02557957,0,0,0,0.001246313,0,0,7.127702,6.771317,24.73827,7.334536,6.772563,0,6.772563,21.95631,56.29813,0.1811488,5.359529,0.0009970502,12,7.335782
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,8.730675,8.730675,12,0,3.372,8.730675,4.574186,0,0,0,0.3993573,0,0,3.269325,3.105859,17.96571,13.42984,3.505216,0,3.505216,25.28165,64.82462,0.1811869,9.603743,0.3194858,12,13.8292
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.603329,3.603329,11.44661,0,3.231992,3.603329,22.36913,0,0,0,0.8060336,0,0,7.843281,7.451117,14.46049,16.58454,8.257151,0,8.257151,33.11507,84.91027,0.1812725,3.963662,0.6448268,12,17.39057
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.801459,4.801459,0,-1,0,4.801459,66.43407,0,8.881784E-16,0,3.189805,5.054168,4.801459,0,0,6.20334,24.01597,0,1.864363,-1.864363,31.14986,79.87128,0.1812725,5.281606,2.551844,0,27.20578
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,8.200411,8.200411,0,-1,0,8.200411,71.58466,0,0,0.6604524,5.870236,8.632012,8.200411,0,0,8.274854,22.15161,0,2.761775,-2.761775,28.2387,72.40677,0.1812725,9.020452,4.696189,0,28.02185
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,-1,0,0,0,0,0,0,4.710573,0,0,0,0,11.34349,19.38983,4.710573,0,4.710573,32.70754,83.86531,0.1811893,0,3.768458,0,24.10041
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,3.403725,3.403725,0,-1,0,3.403725,131.2639,0,0,0,4.467861,3.582868,3.403725,0,0,6.63292,23.62935,0.884993,0,0.884993,33.54712,86.01807,0.1811737,3.744097,3.574289,0,28.09721
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,9.444126,8.36,0,-1,0,8.36,35.47655,0,1.084126,2.028538,2.96584,8.8,8.36,0,0,5.747927,24.42584,0,5.83416,-5.83416,27.39737,70.24953,0.1811737,10.38854,2.372672,0,27.39168
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,4.453677,4.453677,0,-1,0,4.453677,102.1492,0,0,0,4.549394,4.688081,4.453677,0,0,12.23033,18.59168,0,0.138687,-0.138687,27.25118,69.87469,0.1811737,4.899045,3.639515,0,23.14108
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,11.47001,8.36,0,-1,0,8.36,28.85191,0,3.110009,4.25701,2.412019,8.8,8.36,0,0,12.38442,18.453,0,6.38798,-6.38798,20.51766,52.60928,0.1811737,12.61701,1.929616,0,20.86502
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.7272041,0.7272041,0,-1,0,0.7272041,57.7463,0,0,0,0.4199334,0.765478,0.7272041,0,0,19.48218,12.06502,0,0.3455446,-0.3455446,20.15342,51.67534,0.1811737,0.7999246,0.3359467,0,12.48495
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,6.459824,6.459824,0,-1,0,6.459824,6.39141,0,8.881784E-16,0,0.4128738,6.799814,6.459824,0,0,19.86612,11.71947,0,6.38694,-6.38694,13.421,34.41274,0.1811737,7.105806,0.3302991,0,12.13235
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,8.143913,5.065904,0,-1,0,5.065904,0,0,3.078009,3.892401,0,5.33253,5.065904,0,0,26.96272,5.33253,0,5.33253,-5.33253,7.800015,20,0.1811737,8.958304,0,0,5.33253
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.763973,0,0,-1,0,0,0,0,4.763973,5.240371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,5.240371,0,0,0
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,12.8847,0,0,-1,0,0,0,0,12.8847,14.17317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,14.17317,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,22.69841,0,0,-1,0,0,0,0,22.69841,24.96825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,24.96825,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,6.172288,0,0,-1,0,0,0,0,6.172288,6.789517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,6.789517,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.3055705,0,0,-1,0,0,0,0,0.3055705,0.3361275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,0.3361275,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,6.874947,0,0,-1,0,0,0,0,6.874947,7.562441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,7.562441,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.9428564,0,0,-1,0,0,0,0,0.9428564,1.037142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,1.037142,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.93637,0,0,-1,0,0,0,0,6.93637,7.630007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,7.630007,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.762189,0,0,-1,0,0,0,0,0.762189,0.8384079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,0.8384079,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.30474,0,0,-1,0,0,0,0,1.30474,1.435214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,1.435214,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811737,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,4.417594,4.417594,12,0,3.372,4.417594,2.958593,0,0,0,0.1306986,0,0,7.582406,7.203286,32.88775,0,7.333984,0,7.333984,14.75764,37.84004,0.1812552,4.859353,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,14.95066,14.95066,12,0,3.372,14.95066,7.995175,0,1.776357E-15,0,1.195331,3.105954,2.950657,0,0,25.55377,6.600586,0,1.910623,-1.910623,12.74367,32.67601,0.1812552,16.44572,0.9562649,12,7.795917
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,6.251033,6.251033,12,0,3.372,6.251033,56.09346,0,0,0,3.506421,0,0,5.748967,5.461518,27.67668,4.689963,8.967939,0,8.967939,21.2514,54.49067,0.1813431,6.876137,2.805137,12,8.196383
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.7400395,0.7400395,0,-1,0,0.7400395,925.8193,0,0,0,6.851429,0.778989,0.7400395,0,0,18.70874,12.76111,6.07244,0,6.07244,27.01223,69.26198,0.1812361,0.8140435,5.481143,0,19.61254
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,12.65563,8.36,0,-1,0,8.36,78.4062,0,4.295633,5.561196,6.554758,8.8,8.36,0,0,12.6363,18.2263,0,2.245242,-2.245242,24.64553,63.19355,0.1812361,13.9212,5.243806,0,24.78106
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.839273,5.839273,0,-1,0,5.839273,135.0206,0,0,0,7.884224,6.146604,5.839273,0,0,15.13102,15.98106,1.73762,0,1.73762,26.29399,67.42034,0.1812056,6.423201,6.307379,0,23.86529
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.791597,5.791597,0,-1,0,5.791597,137.6756,0,0,0,7.973614,6.096418,5.791597,0,0,13.3934,17.54492,1.877197,0,1.877197,28.07485,71.98665,0.1811725,6.370757,6.378891,0,25.51853
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,12.67917,8.36,0,-1,0,8.36,64.91016,0,4.319173,5.58709,5.42649,8.8,8.36,0,0,11.5162,19.2344,0,3.37351,-3.37351,24.51886,62.86874,0.1811725,13.94709,4.341192,0,24.66089
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,9.544105,8.36,0,-1,0,8.36,41.9233,0,1.184105,2.138515,3.504788,8.8,8.36,0,0,15.26455,15.86089,0,5.295212,-5.295212,18.93721,48.55686,0.1811725,10.49852,2.80383,0,19.36567
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,8.679545,8.36,0,-1,0,8.36,52.74731,0,0.319545,1.1875,4.409675,8.8,8.36,0,0,21.14812,10.56567,0,4.390325,-4.390325,14.30941,36.69071,0.1811725,9.5475,3.52774,0,14.97535
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.666367,3.666367,0,-1,0,3.666367,41.01851,0,0,0,1.503889,3.859334,3.666367,0,0,26.02625,6.17535,0,2.355445,-2.355445,11.82655,30.32442,0.1811725,4.033004,1.203111,0,7.679239
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.831749,1.831749,0,-1,0,1.831749,22.4923,0,2.220446E-16,0,0.4120025,1.928157,1.831749,0,0,28.64342,3.819905,0,1.516154,-1.516154,10.22838,26.22657,0.1811725,2.014924,0.329602,0,4.231907
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32803,2.303751,0,0,0,10.22838,26.22657,0.1811725,0,0,0,2.303751
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.32803,2.303751,0,0,0,10.22838,26.22657,0.1811725,0,0,0,2.303751
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.912194,2.188563,0,-1,0,2.188563,0,0,2.723631,3.214851,0,2.303751,2.188563,0,0,30.32803,2.303751,0,2.303751,-2.303751,7.800015,20,0.1811725,5.403414,0,0,2.303751
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,15.34565,0,0,-1,0,0,0,0,15.34565,16.88022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811725,16.88022,0,0,0
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,4.104467,0,0,-1,0,0,0,0,4.104467,4.514914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811725,4.514914,0,0,0
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811725,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.797932,0,0,-1,0,0,0,0,3.797932,4.177725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811725,4.177725,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.704821,0,0,-1,0,0,0,0,2.704821,2.975304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811725,2.975304,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.640816,0,0,-1,0,0,0,0,1.640816,1.804898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811725,1.804898,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.5484595,0,0,-1,0,0,0,0,0.5484595,0.6033055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811725,0.6033055,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.726124,0,0,-1,0,0,0,0,1.726124,1.898736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811725,1.898736,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.529572,1.529572,10.32957,0,2.949382,1.529572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812255,1.682529,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,2.083683,2.083683,10.88368,0,3.089572,2.083683,4.986748,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.1812916,2.292051,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,10.92229,10.92229,12,0,3.372,10.92229,3.663889,0,0,0,0.4001805,0,0,1.077713,1.023827,16.06384,15.14152,1.424008,0,1.424008,25.11151,64.38835,0.1813063,12.01452,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,14.63984,16.42312,11.62797,0,11.62797,36.14277,92.67359,0.1812601,0,2.614378,12,19.6911
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,6.239956,6.239956,0,-1,0,6.239956,45.04873,0,0,0,2.811021,6.568376,6.239956,0,0,3.011864,26.8883,0,3.757354,-3.757354,32.18217,82.51823,0.1812601,6.863952,2.248817,0,29.69932
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,10.72057,8.36,0,-1,0,8.36,37.56178,0,2.360574,3.432631,3.140164,8.8,8.36,0,0,7.186702,23.13095,0,5.659836,-5.659836,26.21618,67.22085,0.1812601,11.79263,2.512131,0,26.27111
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,-1,0,0,0,0,0,0,1.317082,0,0,0,0,13.47541,17.47111,1.317082,0,1.317082,27.46568,70.42467,0.181237,0,1.053666,0,18.78819
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,6.574202,6.574202,0,-1,0,6.574202,53.46575,0,0,0,3.514946,6.920212,6.574202,0,0,12.15833,18.65648,0,3.405266,-3.405266,23.87621,61.22093,0.181237,7.231622,2.811957,0,22.17143
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,22.62788,8.36,0,-1,0,8.36,48.17928,0,14.26788,16.53067,4.027788,8.8,8.36,0,0,15.94195,15.25122,0,4.772213,-4.772213,18.84586,48.32262,0.181237,24.89067,3.22223,0,19.27901
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,12.6854,8.36,0,-1,0,8.36,22.33924,0,4.325402,5.593943,1.867561,8.8,8.36,0,0,21.24441,10.47901,0,6.932439,-6.932439,11.53843,29.58565,0.181237,13.95394,1.494048,0,12.34657
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,12.32425,4.50948,0,-1,0,4.50948,26.61623,0,7.814768,9.959386,1.200253,4.74682,4.50948,0,0,28.94712,3.546567,0,3.546567,-3.546567,7.800015,20,0.181237,13.55667,0.9602028,0,4.74682
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,14.29027,1.551582,0,-1,0,1.551582,105.2632,0,12.73869,15.40898,1.633244,1.633244,1.551582,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,15.7193,1.306595,0,1.633244
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,9.866238,0.4249166,0,-1,0,0.4249166,105.2632,0,9.441321,10.76788,0.4472806,0.4472806,0.4249166,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,10.85286,0.3578245,0,0.4472806
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.9339592,0,0,-1,0,0,0,0,0.9339592,1.027355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,1.027355,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,9.691647,0,0,-1,0,0,0,0,9.691647,10.66081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,10.66081,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,7.969944,0,0,-1,0,0,0,0,7.969944,8.766938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,8.766938,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.980622,0,0,-1,0,0,0,0,1.980622,2.178684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,2.178684,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.303589,0,0,-1,0,0,0,0,2.303589,2.533948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,2.533948,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.735964,0,0,-1,0,0,0,0,2.735964,3.009561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,3.009561,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.503033,0,0,-1,0,0,0,0,3.503033,3.853337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,3.853337,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,1.081205,0,0,-1,0,0,0,0,1.081205,1.189326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,1.189326,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.62485,0,0,-1,0,0,0,0,3.62485,3.987335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,3.987335,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,5.055694,0,0,-1,0,0,0,0,5.055694,5.561263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,5.561263,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181237,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.6612626,0.6612626,9.461263,0,2.729699,0.6612626,256.8943,1.776357E-15,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.1812363,0.7273889,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,20.36487,20.36,12,0,3.372,20.36,17.3584,0,0.004869485,2.041356,3.534169,8.8,8.36,0,0,22.82901,9.052871,0,5.265831,-5.265831,11.79191,30.2356,0.1812363,22.40136,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,10.72231,10.72231,12,0,3.372,10.72231,57.32196,0,0,0,6.146235,0,0,1.277695,1.21381,28.67993,3.78704,7.360045,0,7.360045,18.77426,48.13903,0.1813008,11.79454,4.916988,12,9.933276
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,12.11421,8.36,0,-1,0,8.36,118.2938,0,3.754213,4.965634,9.88936,8.8,8.36,0,0,21.31989,10.41108,1.08936,0,1.08936,19.80772,50.78892,0.1812817,13.32563,7.911488,0,20.30044
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,16.76645,8.36,0,-1,0,8.36,134.1018,0,8.406449,10.08309,11.21091,8.8,8.36,0,0,20.23053,11.39151,2.410911,0,2.410911,22.09491,56.6535,0.1812394,18.44309,8.968728,0,22.60242
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,-1,0,0,0,0,0,0,9.066338,0,0,0,0,17.81961,13.56133,9.066338,0,9.066338,30.69599,78.70751,0.1810808,0,7.25307,0,22.62766
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,7.833214,7.833214,0,-1,0,7.833214,129.1443,0,0,0.2565352,10.11615,8.245488,7.833214,0,0,8.753277,21.72103,1.870659,0,1.870659,32.47065,83.25792,0.1810481,8.616535,8.092918,0,31.83718
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.533256,0.533256,0,-1,0,0.533256,1762.689,1.955706,0,0,9.399646,0.5613221,0.533256,0,0,6.882617,23.40462,6.882617,0,6.882617,39.00008,100,0.1809279,0.5865816,7.519717,0,32.80427
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,5.177669,5.177669,0,-1,0,5.177669,172.9153,3.502801,0,0,8.952979,5.450177,5.177669,0,0,0,29.59898,0,0,0,39.00008,100,0.1809279,5.695436,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809279,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.8389,1.8389,0,-1,0,1.8389,232.7279,2.343949,0,0,4.279633,1.935684,1.8389,0,0,0,29.59898,0,0,0,39.00008,100,0.1809279,2.02279,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,7.753207,7.753207,0,-1,0,7.753207,27.02838,0,0,0.1685278,2.095566,8.161271,7.753207,0,0,0,29.59898,0,6.065705,-6.065705,32.60626,83.60564,0.1809279,8.528528,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,21.57658,8.36,0,-1,0,8.36,0,0,13.21658,15.37424,0,8.8,8.36,0,0,6.739672,23.53327,0,8.8,-8.8,23.33025,59.82103,0.1809279,23.73424,0,0,23.53327
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,22.93719,8.36,0,-1,0,8.36,0,0,14.57719,16.8709,0,8.8,8.36,0,0,16.51745,14.73327,0,8.8,-8.8,14.05423,36.03643,0.1809279,25.2309,0,0,14.73327
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,10.91878,5.63661,0,-1,0,5.63661,0,0,5.282167,6.374045,0,5.933273,5.63661,0,0,26.29523,5.933273,0,5.933273,-5.933273,7.800015,20,0.1809279,12.01066,0,0,5.933273
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,16.60422,0,0,-1,0,0,0,0,16.60422,18.26464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809279,18.26464,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.695576,0,0,-1,0,0,0,0,1.695576,1.865134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809279,1.865134,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.806273,0,0,-1,0,0,0,0,4.806273,5.2869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809279,5.2869,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.9002458,0,0,-1,0,0,0,0,0.9002458,0.9902704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809279,0.9902704,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.457531,0,0,-1,0,0,0,0,3.457531,3.803284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809279,3.803284,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.268758,0,0,-1,0,0,0,0,1.268758,1.395634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809279,1.395634,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.960773,0,0,-1,0,0,0,0,5.960773,6.556849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809279,6.556849,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,3.27865,0,0,-1,0,0,0,0,3.27865,3.606515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809279,3.606515,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.923552,2.923552,11.72355,0,3.302059,2.923552,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810185,3.215907,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.663481,1.663481,10.46348,0,2.983261,1.663481,28.74574,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1810665,1.829829,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,7.945247,7.945247,12,0,3.372,7.945247,34.31484,0,0,0,2.726399,0,0,4.054753,3.852015,15.68957,15.47836,6.578414,0,6.578414,30.35647,77.83696,0.1811316,8.739772,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,3.470551,0,1.214049,0,0,-4.440892E-16,0,0,5.814136,0,0,3.470551,3.297023,9.111159,21.39894,9.111159,0,9.111159,39.00008,100,0.1809856,0,4.651309,12,27.21307
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,2.254989,2.254989,0,-1,0,2.254989,371.0821,5.994188,0,0,8.367861,2.373673,2.254989,0,0,0,29.59898,0,0,0,39.00008,100,0.1809856,2.480488,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,8.111236,8.111236,0,-1,0,8.111236,137.242,2.593878,0,0.5623591,11.13202,8.538143,8.111236,0,0,0,29.59898,0,0,0,39.00008,100,0.1809856,8.922359,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,1.021384,1.021384,0,-1,0,1.021384,955.1646,8.680753,0,0,9.755894,1.075141,1.021384,0,0,0,29.59898,0,0,0,39.00008,100,0.1809856,1.123522,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.9016925,0.9016925,0,-1,0,0.9016925,947.8053,7.597139,0,0,8.546289,0.94915,0.9016925,0,0,0,29.59898,0,0,0,39.00008,100,0.1809856,0.9918617,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,8.692476,8.36,0,-1,0,8.36,116.9102,0.9736894,0.3324767,1.201724,9.773689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809856,9.561725,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,16.75735,8.36,0,-1,0,8.36,133.3079,2.344542,8.397346,10.07308,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809856,18.43308,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,12.83861,8.36,0,-1,0,8.36,105.5135,0.0209277,4.478614,5.762475,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809856,14.12248,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,10.35858,8.36,0,-1,0,8.36,59.68744,0,1.998582,3.03444,4.98987,8.8,8.36,0,0,0,29.59898,0,3.81013,-3.81013,34.98385,89.702,0.1809856,11.39444,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,10.51672,8.36,0,-1,0,8.36,25.83705,0,2.156724,3.208396,2.159977,8.8,8.36,0,0,4.233478,25.78885,0,6.640023,-6.640023,27.98465,71.75537,0.1809856,11.5684,1.727982,0,27.94883
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,4.515261,4.515261,0,-1,0,4.515261,0,0,0,0,0,4.752906,4.515261,0,0,11.61128,19.14882,0,4.752906,-4.752906,22.97465,58.90923,0.1809856,4.966787,0,0,19.14882
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,12.96829,8.36,0,-1,0,8.36,0,0,4.608286,5.905114,0,8.8,8.36,0,0,16.89229,14.39592,0,8.8,-8.8,13.69863,35.12463,0.1809856,14.26511,0,0,14.39592
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,12.49492,5.316123,0,-1,0,5.316123,0,0,7.178796,8.428288,0,5.595919,5.316123,0,0,26.67006,5.595919,0,5.595919,-5.595919,7.800015,20,0.1809856,13.74441,0,0,5.595919
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,22.57509,0,0,-1,0,0,0,0,22.57509,24.8326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809856,24.8326,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.9858568,0,0,-1,0,0,0,0,0.9858568,1.084442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809856,1.084442,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.170134,0,0,-1,0,0,0,0,1.170134,1.287147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809856,1.287147,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,1.075776,0,0,-1,0,0,0,0,1.075776,1.183353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809856,1.183353,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.992515,0,0,-1,0,0,0,0,5.992515,6.591766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809856,6.591766,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.363162,0,0,-1,0,0,0,0,1.363162,1.499478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809856,1.499478,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4808514,0,0,-1,0,0,0,0,0.4808514,0.5289366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809856,0.5289366,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809856,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.9265034,0.9265034,9.726503,0,2.796805,0.9265034,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810219,1.019154,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.439703,1.439703,10.2397,0,2.926645,1.439703,122.263,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1810414,1.583673,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.1809962,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1809477,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.362002,2.362002,0,-1,0,2.362002,400.5229,6.974041,0,0,9.46036,2.486318,2.362002,0,0,0,29.59898,0,0,0,39.00008,100,0.1809477,2.598202,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,3.327759,3.327759,0,-1,0,3.327759,362.4954,8.560069,0,0,12.06297,3.502904,3.327759,0,0,0,29.59898,0,0,0,39.00008,100,0.1809477,3.660535,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,19.5971,8.36,0,-1,0,8.36,148.6317,3.625609,11.2371,13.19681,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809477,21.5568,9.940488,0,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,-1,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809477,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.8777143,0.8777143,0,-1,0,0.8777143,1478.251,12.05091,0,0,12.97482,0.9239098,0.8777143,0,0,0,29.59898,0,0,0,39.00008,100,0.1809477,0.9654858,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,18.33833,8.36,0,-1,0,8.36,125.4648,1.688855,9.978328,11.81216,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809477,20.17216,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.9930084,0.9930084,0,-1,0,0.9930084,869.5479,7.589412,0,0,8.634684,1.045272,0.9930084,0,0,0,29.59898,0,0,0,39.00008,100,0.1809477,1.092309,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,10.40894,8.36,0,-1,0,8.36,69.21517,0,2.048943,3.089838,5.786388,8.8,8.36,0,0,0,29.59898,0,3.013611,-3.013611,35.82345,91.85482,0.1809477,11.44984,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.821083,2.821083,0,-1,0,2.821083,81.4723,0,0,0,2.298401,2.969561,2.821083,0,0,3.348457,26.58537,0,0.6711599,-0.6711599,35.11599,90.04082,0.1809477,3.103191,1.838721,0,28.88377
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.09419,25.91421,0,0,0,35.11599,90.04082,0.1809477,0,0,0,25.91421
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.09419,25.91421,0,0,0,35.11599,90.04082,0.1809477,0,0,0,25.91421
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,8.474273,8.36,0,-1,0,8.36,0,0,0.1142731,0.9617004,0,8.8,8.36,0,0,4.09419,25.91421,0,8.8,-8.8,25.83997,66.25621,0.1809477,9.3217,0,0,25.91421
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,15.0928,8.36,0,-1,0,8.36,0,0,6.732799,8.242079,0,8.8,8.36,0,0,13.87197,17.11421,0,8.8,-8.8,16.56396,42.4716,0.1809477,16.60208,0,0,17.11421
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.9343697,0.9343697,0,-1,0,0.9343697,0,0,1.110223E-16,0,0,0.9835471,0.9343697,0,0,23.64975,8.314207,0,0.9835471,-0.9835471,15.52721,39.81328,0.1809477,1.027807,0,0,8.314207
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.649429,2.649429,0,-1,0,2.649429,0,0,4.440892E-16,0,0,2.788872,2.649429,0,0,24.74258,7.33066,0,2.788872,-2.788872,12.58748,32.27552,0.1809477,2.914371,0,0,7.33066
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84132,4.541788,0,0,0,12.58748,32.27552,0.1809477,0,0,0,4.541788
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.705541,2.705541,0,-1,0,2.705541,0,0,4.440892E-16,0,0,2.847938,2.705541,0,0,27.84132,4.541788,0,2.847938,-2.847938,9.58549,24.57813,0.1809477,2.976095,0,0,4.541788
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.771453,1.609157,0,-1,0,1.609157,0,0,0.1622961,0.3394414,0,1.69385,1.609157,0,0,31.0057,1.69385,0,1.69385,-1.69385,7.800015,20,0.1809477,1.948599,0,0,1.69385
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,7.913538,0,0,-1,0,0,0,0,7.913538,8.704891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809477,8.704891,0,0,0
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,8.373919,0,0,-1,0,0,0,0,8.373919,9.211311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809477,9.211311,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.279448,1.279448,10.07945,0,2.886101,1.279448,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809934,1.407393,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,3.170997,3.170997,11.37884,0,3.214846,3.170997,48.15795,0,0,0,1.527087,0,0,8.207843,7.797451,24.52775,7.524,9.324537,0,9.324537,24.57704,63.01793,0.1810573,3.488096,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,10.4289,10.4289,12,0,3.372,10.4289,26.3809,0,0,0,2.751238,0,0,1.5711,1.492545,15.20322,15.91608,4.243783,0,4.243783,28.60305,73.341,0.1810963,11.47179,2.20099,12,18.66732
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,6.558393,0,1.995274,0,0,0,0,0,4.72896,0,0,6.558393,6.230474,10.95943,19.73549,10.95943,0,10.95943,39.00008,100,0.1810023,0,3.783168,12,24.46445
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,8.323471,8.323471,0,-1,0,8.323471,98.53971,0,0,0.7958182,8.201924,8.761548,8.323471,0,0,0,29.59898,0,0.5596243,-0.5596243,38.41018,98.48745,0.1810023,9.155818,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.8533336,0.8533336,0,-1,0,0.8533336,1217.334,8.867866,0,0,10.38792,0.8982459,0.8533336,0,0,0.6218048,29.03935,0.6218048,0,0.6218048,39.00008,100,0.1809915,0.9386669,8.310333,0,39.42727
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.4237135,0.4237135,0,-1,0,0.4237135,1954.958,7.837404,0,0,8.283419,0.4460142,0.4237135,0,0,0,29.59898,0,0,0,39.00008,100,0.1809915,0.4660848,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.4624342,0.4624342,0,-1,0,0.4624342,2732.529,12.14938,0,0,12.63615,0.4867729,0.4624342,0,0,0,29.59898,0,0,0,39.00008,100,0.1809915,0.5086777,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,-1,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809915,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,13.78952,8.36,0,-1,0,8.36,126.1048,1.742365,5.429524,6.808476,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809915,15.16848,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,14.88646,8.36,0,-1,0,8.36,95.86175,0,6.52646,8.015106,8.014043,8.8,8.36,0,0,0,29.59898,0,0.7859576,-0.7859576,38.1716,97.87572,0.1809915,16.37511,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.593749,3.593749,0,-1,0,3.593749,142.0088,0.4472612,0,0,5.103441,3.782894,3.593749,0,0,0.8732862,28.81302,0.8732862,0,0.8732862,39.00008,100,0.1809764,3.953124,4.082753,0,33.91646
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,14.11216,8.36,0,-1,0,8.36,13.74899,0,5.752162,7.163378,1.149415,8.8,8.36,0,0,0,29.59898,0,7.650585,-7.650585,30.93565,79.32203,0.1809764,15.52338,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,11.33785,8.36,0,-1,0,8.36,0,0,2.977848,4.111632,0,8.8,8.36,0,0,8.500649,21.94839,0,8.8,-8.8,21.65964,55.53743,0.1809764,12.47163,0,0,21.94839
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,14.67739,8.36,0,-1,0,8.36,0,0,6.317392,7.785131,0,8.8,8.36,0,0,18.27843,13.14839,0,8.8,-8.8,12.38363,31.75282,0.1809764,16.14513,0,0,13.14839
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,10.46928,4.130974,0,-1,0,4.130974,0,0,6.338307,7.385235,0,4.348393,4.130974,0,0,28.05621,4.348393,0,4.348393,-4.348393,7.800015,20,0.1809764,11.51621,0,0,4.348393
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,22.74072,0,0,-1,0,0,0,0,22.74072,25.0148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809764,25.0148,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.56588,0,0,-1,0,0,0,0,1.56588,1.722468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809764,1.722468,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1621431,0,0,-1,0,0,0,0,0.1621431,0.1783573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809764,0.1783573,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.778491,0,0,-1,0,0,0,0,3.778491,4.15634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809764,4.15634,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.39777,0,0,-1,0,0,0,0,2.39777,2.637547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809764,2.637547,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.608252,0,0,-1,0,0,0,0,2.608252,2.869077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809764,2.869077,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,3.05361,0,0,-1,0,0,0,0,3.05361,3.358971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809764,3.358971,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,4.248033,0,0,-1,0,0,0,0,4.248033,4.672836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809764,4.672836,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809764,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.5486273,0.5486273,9.348627,0,2.701203,0.5486273,306.4553,0,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.1809733,0.60349,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,6.721912,6.721912,12,0,3.372,6.721912,38.40423,0,0,0,2.581499,0,0,5.278088,5.014183,22.84646,9.037168,7.595682,0,7.595682,24.53192,62.90224,0.1810495,7.394104,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,12.36277,12.36277,12,0,3.372,12.36277,20.70761,0,0,0,2.560033,0.3818587,0.3627658,0,0,15.25077,15.87328,2.178174,0,2.178174,26.59832,68.20068,0.1810673,13.59904,2.048026,12,18.43331
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,2.239922,2.239922,0,-1,0,2.239922,200.0307,0,0,0,4.480533,2.357813,2.239922,0,0,13.0726,17.83364,2.12272,0,2.12272,28.61211,73.36423,0.1810307,2.463914,3.584426,0,22.31417
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4720986,0.4720986,0,-1,0,0.4720986,1588.454,0,0,0,7.499073,0.4969459,0.4720986,0,0,10.94988,19.74409,7.002126,0,7.002126,35.25491,90.39703,0.1809099,0.5193085,5.999258,0,27.24316
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.892461,6.892461,0,-1,0,6.892461,72.43061,0,0,0,4.992252,7.255222,6.892461,0,0,3.947754,26.046,0,2.26297,-2.26297,32.86953,84.28068,0.1809099,7.581707,3.993802,0,31.03825
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,5.036734,5.036734,0,-1,0,5.036734,161.7712,0,0,0,8.147985,5.301826,5.036734,0,0,6.462165,23.78303,2.84616,0,2.84616,35.56963,91.20401,0.1808609,5.540408,6.518389,0,31.93102
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,12.96648,8.36,0,-1,0,8.36,95.73611,0,4.606483,5.903132,8.003539,8.8,8.36,0,0,3.616005,26.34457,0,0.7964613,-0.7964613,34.73009,89.05134,0.1808609,14.26313,6.402831,0,34.34811
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.9017609,0.9017609,0,-1,0,0.9017609,1123.967,4.68531,0,0,10.13549,0.949222,0.9017609,0,0,4.500962,25.54811,4.500962,0,4.500962,39.00008,100,0.1807834,0.991937,8.108395,0,35.68361
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,9.313001,8.36,0,-1,0,8.36,66.04227,0,0.9530005,1.884301,5.521134,8.8,8.36,0,0,0,29.59898,0,3.278866,-3.278866,35.54385,91.13789,0.1807834,10.2443,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.705247,1.705247,0,-1,0,1.705247,198.5197,0,0,0,3.385251,1.794997,1.705247,0,0,3.643184,26.32011,1.590254,0,1.590254,37.0525,95.00622,0.180756,1.875771,2.708201,0,29.70536
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,0.2435937,0,0,2.296524,0,0,0,0,2.05293,27.75134,2.05293,0,2.05293,39.00008,100,0.1807207,0,1.837219,0,30.04786
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,20.32237,8.36,0,-1,0,8.36,0,0,11.96237,13.9946,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1807207,22.3546,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,18.7593,8.36,0,-1,0,8.36,0,0,10.3993,12.27523,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1807207,20.63523,0,0,20.79898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,16.0812,8.36,0,-1,0,8.36,0,0,7.721198,9.329317,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1807207,17.68932,0,0,11.99898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.955136,1.955136,0,-1,0,1.955136,0,0,0,0,0,2.058038,1.955136,0,0,29.33333,3.198978,0,2.058038,-2.058038,9.002672,23.08373,0.1807207,2.15065,0,0,3.198978
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.741841,1.083893,0,-1,0,1.083893,0,0,0.6579476,0.8321316,0,1.14094,1.083893,0,0,31.62004,1.14094,0,1.14094,-1.14094,7.800015,20,0.1807207,1.916025,0,0,1.14094
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807207,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.595174,0,0,-1,0,0,0,0,1.595174,1.754692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807207,1.754692,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.835709,0,0,-1,0,0,0,0,2.835709,3.11928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807207,3.11928,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807207,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807207,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.479005,0,0,-1,0,0,0,0,1.479005,1.626906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807207,1.626906,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,5.648617,5.648617,12,0,3.372,5.648617,0,0,0,0,0,0,0,6.351383,6.033813,32.88775,0,6.033813,0,6.033813,13.52419,34.67735,0.1807868,6.213479,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.507716,3.507716,11.63118,0,3.278688,3.507716,40.58296,0,0,0,1.423535,0,0,8.123462,7.717288,26.85394,5.430432,9.140823,0,9.140823,22.19594,56.91256,0.1808604,3.858488,1.138828,12,6.853967
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,7.836377,7.836377,12,0,3.372,7.836377,28.15762,0,0,0,2.206537,0,0,4.163623,3.955442,17.71312,13.65717,6.161979,0,6.161979,28.04171,71.90167,0.1809216,8.620014,1.76523,12,15.86371
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,10.55179,10.55179,12,0,3.372,10.55179,37.45936,-2.220446E-16,0,0,3.952632,0,0,1.448213,1.375802,11.55114,19.20296,5.328434,0,5.328434,33.0967,84.86317,0.180969,11.60697,3.162106,12,23.15559
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,8.9473,8.36,0,-1,0,8.36,61.93582,0,0.5872996,1.48203,5.177835,8.8,8.36,0,0,6.222703,23.99854,0,3.622165,-3.622165,29.27861,75.0732,0.180969,9.84203,4.142268,0,29.17638
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,21.33791,8.36,0,-1,0,8.36,120.3803,0,12.97791,15.1117,10.06379,8.8,8.36,0,0,10.24733,20.37638,1.263793,0,1.263793,30.47755,78.1474,0.1809473,23.4717,8.051035,0,30.44017
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,17.27326,8.36,0,-1,0,8.36,139.4601,0,8.913258,10.64058,11.65886,8.8,8.36,0,0,8.983538,21.51379,2.85886,0,2.85886,33.1897,85.10162,0.1808982,19.00058,9.327088,0,33.17265
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,16.68671,8.36,0,-1,0,8.36,151.9732,0,8.326711,9.995382,12.70496,8.8,8.36,0,0,6.124678,24.08677,3.904963,0,3.904963,36.89427,94.60051,0.1808312,18.35538,10.16397,0,36.79173
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,7.088054,7.088054,0,-1,0,7.088054,173.3047,2.603108,0,0,12.28393,7.46111,7.088054,0,0,2.219715,27.60123,2.219715,0,2.219715,39.00008,100,0.1807931,7.79686,9.827146,0,39.88517
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.544004,1.544004,0,-1,0,1.544004,453.3669,5.374737,0,0,7.000005,1.625268,1.544004,0,0,0,29.59898,0,0,0,39.00008,100,0.1807931,1.698405,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,14.02207,8.36,0,-1,0,8.36,77.53386,0,5.662065,7.064271,6.481831,8.8,8.36,0,0,0,29.59898,0,2.318169,-2.318169,36.55651,93.73446,0.1807931,15.42427,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,5.346624,5.346624,0,-1,0,5.346624,85.43941,8.881784E-16,0,0,4.568124,5.628025,5.346624,0,0,2.575743,27.28081,0,1.059901,-1.059901,35.43928,90.86977,0.1807931,5.881286,3.654499,0,31.84893
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,11.36147,8.36,0,-1,0,8.36,18.95854,0,3.001474,4.137622,1.584934,8.8,8.36,0,0,3.753412,26.22091,0,7.215066,-7.215066,27.83393,71.36891,0.1807931,12.49762,1.267947,0,27.80584
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,20.44623,8.36,0,-1,0,8.36,0,0,12.08623,14.13085,0,8.8,8.36,0,0,11.77015,19.00584,0,8.8,-8.8,18.55792,47.58431,0.1807931,22.49085,0,0,19.00584
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,4.49214,4.49214,0,-1,0,4.49214,0,0,8.881784E-16,0,0,4.728568,4.49214,0,0,21.54793,10.20584,0,4.728568,-4.728568,13.57357,34.80395,0.1807931,4.941354,0,0,10.20584
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,13.84407,5.20341,0,-1,0,5.20341,0,0,8.640664,10.02507,0,5.477273,5.20341,0,0,26.80189,5.477273,0,5.477273,-5.477273,7.800015,20,0.1807931,15.22848,0,0,5.477273
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,6.618185,0,0,-1,0,0,0,0,6.618185,7.280004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807931,7.280004,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.881676,0,0,-1,0,0,0,0,3.881676,4.269843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807931,4.269843,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.366364,0,0,-1,0,0,0,0,1.366364,1.503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807931,1.503,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.686656,0,0,-1,0,0,0,0,2.686656,2.955322,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807931,2.955322,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.983538,0,0,-1,0,0,0,0,1.983538,2.181892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807931,2.181892,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807931,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.88747,0,0,-1,0,0,0,0,1.88747,2.076217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807931,2.076217,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807931,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.480853,1.480853,10.28085,0,2.937056,1.480853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1808438,1.628938,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.781059,1.781059,10.58106,0,3.013008,1.781059,13.00009,1.776357E-15,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.1808985,1.959165,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.561345,3.561345,11.42017,0,3.225302,3.561345,42.88016,0,0,0,1.52711,0,0,7.858823,7.465882,15.93621,15.25639,8.992992,0,8.992992,32.41316,83.1105,0.1809685,3.917479,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,11.48804,11.48804,12,0,3.372,11.48804,25.44545,0,0,0,2.923182,0,0,0.5119639,0.4863657,6.943222,23.35008,3.409548,0,3.409548,35.64774,91.40428,0.1809976,12.63684,2.338546,12,26.27326
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.902243,6.902243,0,-1,0,6.902243,82.28964,0,0,0,5.679832,7.265519,6.902243,0,0,3.533674,26.41867,0,1.585688,-1.585688,33.97628,87.11849,0.1809976,7.592468,4.543865,0,32.0985
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.902582,6.902582,0,-1,0,6.902582,146.1647,0,0,0,10.08914,7.265876,6.902582,0,0,5.295549,24.83298,2.823265,0,2.823265,36.65466,93.98613,0.1809493,7.59284,8.071313,0,34.92213
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,3.101744,3.101744,0,-1,0,3.101744,400.3084,6.679265,0,0,12.41654,3.264994,3.101744,0,0,2.472284,27.37392,2.472284,0,2.472284,39.00008,100,0.180907,3.411918,9.933234,0,39.79047
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,2.235097,2.235097,0,-1,0,2.235097,377.2067,6.078203,0,0,8.430937,2.352734,2.235097,0,0,0,29.59898,0,0,0,39.00008,100,0.180907,2.458607,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,6.190039,6.190039,0,-1,0,6.190039,101.8729,0,8.881784E-16,0,6.305972,6.515831,6.190039,0,0,0,29.59898,0,0.2098587,-0.2098587,38.77887,99.43279,0.180907,6.809043,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.289149,0,0,7.522325,0,0,0,0,0.2331764,29.38912,0.2331764,0,0.2331764,39.00008,100,0.180903,0,6.01786,0,36.91145
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,12.16067,8.36,0,-1,0,8.36,74.1487,0,3.800665,5.016732,6.198832,8.8,8.36,0,0,0,29.59898,0,2.601168,-2.601168,36.25821,92.96957,0.180903,13.37673,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,14.54902,8.36,0,-1,0,8.36,42.4471,0,6.189025,7.643928,3.548577,8.8,8.36,0,0,2.890187,26.99781,0,5.251422,-5.251422,30.72272,78.77605,0.180903,16.00393,2.838862,0,30.54639
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.464294,3.464294,0,-1,0,3.464294,26.35339,0,0,0,0.9129589,3.646625,3.464294,0,0,8.725101,21.74639,0,2.733666,-2.733666,27.84118,71.3875,0.180903,3.810723,0.7303671,0,22.65935
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,9.491568,8.36,0,-1,0,8.36,0,0,1.131567,2.080724,0,8.8,8.36,0,0,11.76251,19.01272,0,8.8,-8.8,18.56517,47.6029,0.180903,10.44072,0,0,19.01272
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,11.44444,8.36,0,-1,0,8.36,0,0,3.084441,4.228885,0,8.8,8.36,0,0,21.54029,10.21272,0,8.8,-8.8,9.289154,23.8183,0.180903,12.58888,0,0,10.21272
