Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,23.49611,1.342085,0,-1,0,1.342085,0,0,22.15402,24.50364,0,1.412721,1.342085,0,0,31.31806,1.412721,0,1.412721,-1.412721,7.800015,20,0.180903,25.84572,0,0,1.412721
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,13.09993,0,0,-1,0,0,0,0,13.09993,14.40992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180903,14.40992,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,4.15481,0,0,-1,0,0,0,0,4.15481,4.570292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180903,4.570292,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,1.055733,0,0,-1,0,0,0,0,1.055733,1.161306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180903,1.161306,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180903,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180903,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.758774,0,0,-1,0,0,0,0,1.758774,1.934652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180903,1.934652,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.693826,0,0,-1,0,0,0,0,1.693826,1.863208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180903,1.863208,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.74352,0,0,-1,0,0,0,0,1.74352,1.917871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180903,1.917871,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.746118,2.746118,11.54612,0,3.257168,2.746118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809871,3.02073,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1809928,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.594967,3.594967,11.92451,0,3.352901,3.594967,38.82393,0,0,0,1.395708,0,0,8.329541,7.913064,15.85064,15.3334,9.308771,0,9.308771,32.79391,84.08679,0.1810704,3.954464,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,3.150564,3.150564,0,0,0,3.150564,115.3449,0,0,0,3.634013,3.316383,3.150564,0,0,6.541871,23.71129,0.3176304,0,0.3176304,33.09525,84.85943,0.181065,3.46562,2.907211,0,27.34531
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,7.888693,7.888693,0,-1,0,7.888693,27.27289,0,1.776357E-15,0.3175626,2.151475,8.303887,7.888693,0,0,6.224241,23.99716,0,6.152413,-6.152413,26.61003,68.23071,0.181065,8.677563,1.72118,0,26.14864
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.656489,2.656489,0,-1,0,2.656489,60.94413,0,4.440892E-16,0,1.618974,2.796304,2.656489,0,0,13.06026,17.84475,0,1.17733,-1.17733,25.36902,65.04863,0.181065,2.922137,1.295179,0,19.46372
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,20.01481,8.36,0,-1,0,8.36,17.28086,0,11.65481,13.65629,1.44468,8.8,8.36,0,0,14.3684,16.66742,0,7.35532,-7.35532,17.61583,45.1687,0.181065,22.01629,1.155744,0,18.1121
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.705385,3.705385,0,-1,0,3.705385,71.98563,0,0,0,2.667345,3.900405,3.705385,0,0,22.54098,9.312099,0,1.23306,-1.23306,16.31607,41.83599,0.181065,4.075923,2.133876,0,11.97944
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,9.006071,8.36,0,-1,0,8.36,62.03534,0,0.646071,1.546678,5.186154,8.8,8.36,0,0,23.91105,8.079038,0,3.613846,-3.613846,12.50674,32.0685,0.181065,9.906678,4.148923,0,13.26519
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.94737,1.94737,0,-1,0,1.94737,102.4738,0,0,0,1.995544,2.049864,1.94737,0,0,27.92643,4.465192,0,0.0543193,-0.0543193,12.44948,31.92169,0.181065,2.142107,1.596435,0,6.460736
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.505146,1.505146,0,-1,0,1.505146,21.32361,0,0,0,0.3209515,1.584364,1.505146,0,0,27.98678,4.410872,0,1.263413,-1.263413,11.11773,28.50694,0.181065,1.655661,0.2567612,0,4.731824
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,11.9828,3.11354,0,-1,0,3.11354,4.173729,0,8.869256,10.1663,0.1299507,3.277411,3.11354,0,0,29.39058,3.14746,0,3.14746,-3.14746,7.800015,20,0.181065,13.18108,0.1039606,0,3.277411
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,32.88775,0,0.4285949,0,0.4285949,8.206616,21.04256,0.1810577,0,0.3428759,0,0.4285949
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,37.88523,0.3664486,0,-1,0,0.3664486,0,0,37.51878,41.3073,0,0.3857354,0.3664486,0,0,32.45916,0.3857354,0,0.3857354,-0.3857354,7.800015,20,0.1810577,41.67375,0,0,0.3857354
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.435158,0,0,-1,0,0,0,0,1.435158,1.578674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,1.578674,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2822154,0,0,-1,0,0,0,0,0.2822154,0.310437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,0.310437,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,6.74484,0,0,-1,0,0,0,0,6.74484,7.419324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,7.419324,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,5.322328,0,0,-1,0,0,0,0,5.322328,5.854561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,5.854561,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,7.036182,0,0,-1,0,0,0,0,7.036182,7.7398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,7.7398,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.967247,0,0,-1,0,0,0,0,2.967247,3.263972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,3.263972,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.251142,0,0,-1,0,0,0,0,1.251142,1.376256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,1.376256,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.03094518,0,0,-1,0,0,0,0,0.03094518,0.03403969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,0.03403969,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,2.233494,0,0,-1,0,0,0,0,2.233494,2.456843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810577,2.456843,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.355543,1.355543,10.15554,0,2.905352,1.355543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811046,1.491097,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,4.225265,4.225265,12,0,3.372,4.225265,13.45642,0,0,0,0.5685693,0,0,7.774735,7.385998,24.52775,7.524,7.954568,0,7.954568,23.27737,59.68546,0.181189,4.647791,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,9.049923,9.049923,12,0,3.372,9.049923,20.65327,0,0,0,1.869105,0,0,2.950077,2.802573,16.57318,14.68311,4.671678,0,4.671678,27.70932,71.04939,0.1812344,9.954916,1.495284,12,16.55222
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,7.68493,0,2.280288,0,0,-8.881784E-16,0,0,4.600824,0,0,7.68493,7.300684,11.90151,18.88762,11.90151,0,11.90151,39.00008,100,0.1811554,0,3.680659,12,23.48845
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,13.48556,8.36,0,-1,0,8.36,57.83862,0,5.12556,6.474115,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.1811554,14.83412,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.884999,2.884999,0,-1,0,2.884999,237.6873,0,0,0,6.857278,3.036841,2.884999,0,0,4.405212,25.63429,3.820436,0,3.820436,38.44531,98.57752,0.1810904,3.173499,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,17.96038,8.36,0,-1,0,8.36,96.38277,0,9.600385,11.39642,8.0576,8.8,8.36,0,0,0.584776,29.07268,0,0.7424002,-0.7424002,37.66275,96.57097,0.1810904,19.75642,6.44608,0,37.13028
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,13.71942,8.36,0,-1,0,8.36,77.44167,0,5.35942,6.731362,6.474123,8.8,8.36,0,0,1.409665,28.33028,0,2.325877,-2.325877,35.21106,90.2846,0.1810904,15.09136,5.179299,0,34.8044
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,4.025033,4.025033,0,-1,0,4.025033,125.2589,0,0,0,5.041711,4.236877,4.025033,0,0,3.993973,26.0044,0.8048344,0,0.8048344,35.97459,92.24237,0.1810767,4.427536,4.033369,0,31.04611
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,6.779752,6.779752,0,-1,0,6.779752,34.90475,0,0,0,2.366456,7.136581,6.779752,0,0,3.189138,26.72875,0,4.770125,-4.770125,30.94644,79.34969,0.1810767,7.457727,1.893165,0,29.09521
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,16.95105,8.36,0,-1,0,8.36,25.21573,0,8.591047,10.28615,2.108035,8.8,8.36,0,0,8.489277,21.95863,0,6.691965,-6.691965,23.89249,61.26268,0.1810767,18.64615,1.686428,0,24.06666
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.841537,4.841537,0,-1,0,4.841537,50.04155,0,8.881784E-16,0,2.42278,5.096354,4.841537,0,0,15.92479,15.26666,0,2.673574,-2.673574,21.0743,54.03655,0.1810767,5.32569,1.938224,0,17.68944
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,13.06443,8.36,0,-1,0,8.36,12.56102,0,4.704432,6.010875,1.050101,8.8,8.36,0,0,18.89543,12.59309,0,7.749899,-7.749899,12.90519,33.09016,0.1810767,14.37088,0.840081,0,13.64319
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,6.773275,4.601031,0,-1,0,4.601031,0,0,2.172244,2.849572,0,4.843191,4.601031,0,0,27.50643,4.843191,0,4.843191,-4.843191,7.800015,20,0.1810767,7.450603,0,0,4.843191
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,15.05184,0,0,-1,0,0,0,0,15.05184,16.55703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,16.55703,0,0,0
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.2225849,0,0,-1,0,0,0,0,0.2225849,0.2448433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,0.2448433,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.660202,0,0,-1,0,0,0,0,2.660202,2.926223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,2.926223,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.550083,0,0,-1,0,0,0,0,1.550083,1.705091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,1.705091,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.510214,0,0,-1,0,0,0,0,3.510214,3.861235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,3.861235,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810767,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.6383019,0.6383019,9.438302,0,2.72389,0.6383019,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811045,0.7021321,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.54811,3.54811,11.76976,0,3.313751,3.54811,31.48201,0,0,0,1.117016,0,0,8.221655,7.810572,24.52775,7.524,8.927588,0,8.927588,24.20046,62.05234,0.1811841,3.902921,0.893613,12,8.641016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,7.702102,7.702102,12,0,3.372,7.702102,37.0069,0,0,0,2.850309,0,0,4.297898,4.083003,15.60017,15.55883,6.933312,0,6.933312,30.77798,78.91774,0.1812509,8.472312,2.280247,12,18.40914
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,2.244631,2.244631,5.145247,0,1.637748,2.244631,263.3514,0,0,0,5.911268,0,0,2.900616,2.755585,8.666853,21.79881,8.666853,0,8.666853,39.00008,100,0.1811603,2.469094,4.729014,12,27.71008
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,11.74389,8.36,0,-1,0,8.36,96.83957,0,3.383887,4.558275,8.095788,8.8,8.36,0,0,0,29.59898,0,0.7042121,-0.7042121,38.25777,98.09666,0.1811603,12.91828,6.47663,0,37.69477
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.837396,2.837396,0,-1,0,2.837396,377.7088,6.947904,0,0,10.71709,2.986732,2.837396,0,0,0.7824579,28.89477,0.7824579,0,0.7824579,39.00008,100,0.181147,3.121135,8.573676,0,39.61186
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.890986,6.890986,0,-1,0,6.890986,194.6838,6.161964,0,0,13.41563,7.25367,6.890986,0,0,0,29.59898,0,0,0,39.00008,100,0.181147,7.580085,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,11.46748,8.36,0,-1,0,8.36,165.3887,5.026495,3.107482,4.254231,13.8265,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181147,12.61423,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,10.76238,8.36,0,-1,0,8.36,145.7372,3.383631,2.40238,3.478618,12.18363,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181147,11.83862,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181147,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,8.190131,8.190131,0,-1,0,8.190131,102.9786,0,0,0.6491441,8.434079,8.62119,8.190131,0,0,0,29.59898,0,0.1871112,-0.1871112,38.80285,99.49428,0.181147,9.009144,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,14.192,8.36,0,-1,0,8.36,58.37657,0,5.832003,7.251203,4.880281,8.8,8.36,0,0,0.2079013,29.41187,0,3.919719,-3.919719,34.6711,88.90008,0.181147,15.6112,3.904225,0,34.29215
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,9.264354,8.36,0,-1,0,8.36,28.33313,0,0.9043539,1.830789,2.368649,8.8,8.36,0,0,4.563145,25.49215,0,6.431351,-6.431351,27.89186,71.51745,0.181147,10.19079,1.89492,0,27.8608
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,40.12658,8.36,0,-1,0,8.36,0,0,31.76658,35.77923,0,8.8,8.36,0,0,11.70909,19.0608,0,8.8,-8.8,18.61585,47.73284,0.181147,44.13923,0,0,19.0608
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,12.75096,8.36,0,-1,0,8.36,0,0,4.390965,5.666061,0,8.8,8.36,0,0,21.48687,10.2608,0,8.8,-8.8,9.339831,23.94824,0.181147,14.02606,0,0,10.2608
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.77024,1.387758,0,-1,0,1.387758,0,0,28.38249,31.35951,0,1.460797,1.387758,0,0,31.26464,1.460797,0,1.460797,-1.460797,7.800015,20,0.181147,32.74727,0,0,1.460797
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,4.013072,0,0,-1,0,0,0,0,4.013072,4.41438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181147,4.41438,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,3.140444,0,0,-1,0,0,0,0,3.140444,3.454488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181147,3.454488,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.286946,0,0,-1,0,0,0,0,1.286946,1.41564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181147,1.41564,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,4.383678,0,0,-1,0,0,0,0,4.383678,4.822046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181147,4.822046,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.553402,0,0,-1,0,0,0,0,2.553402,2.808742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181147,2.808742,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.778138,0,0,-1,0,0,0,0,1.778138,1.955952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181147,1.955952,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.6247893,0,0,-1,0,0,0,0,0.6247893,0.6872682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181147,0.6872682,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,4.070971,0,0,-1,0,0,0,0,4.070971,4.478068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181147,4.478068,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.971195,0.971195,9.771195,0,2.808112,0.971195,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811834,1.068315,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.513719,3.513719,12,0,3.372,3.513719,0,0,0,0,0,0,0,8.486281,8.061968,24.52775,7.524,8.061968,0,8.061968,23.37926,59.9467,0.1812699,3.86509,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.46579,14.77977,11.77167,0,11.77167,34.54684,88.58147,0.1812229,0,2.729332,12,18.19144
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,12.30694,12.30694,10.11027,0,2.893897,12.30694,56.93057,0,0,0,7.006413,2.312293,2.196678,0,0,4.69412,25.37427,4.69412,0,4.69412,39.00008,100,0.1812605,13.53764,5.605131,12,32.38068
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,13.47461,8.36,0,-1,0,8.36,102.7694,0,5.114613,6.462074,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.1812605,14.82207,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,11.66536,8.36,0,-1,0,8.36,123.3471,1.280176,3.305356,4.471892,10.31182,8.8,8.36,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.1812566,12.83189,8.249455,0,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,2.181264,2.181264,0,-1,0,2.181264,579.423,10.34268,0,0,12.63874,2.296067,2.181264,0,0,0,29.59898,0,0,0,39.00008,100,0.1812566,2.39939,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,8.283306,8.283306,0,-1,0,8.283306,129.4749,2.005533,0,0.751637,10.7248,8.71927,8.283306,0,0,0,29.59898,0,0,0,39.00008,100,0.1812566,9.111637,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,-1,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812566,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,4.488483,4.488483,0,-1,0,4.488483,212.844,4.828748,0,0,9.553468,4.72472,4.488483,0,0,0,29.59898,0,0,0,39.00008,100,0.1812566,4.937332,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,6.695353,6.695353,0,-1,0,6.695353,122.3766,1.145807,0,0,8.193547,7.04774,6.695353,0,0,0,29.59898,0,0,0,39.00008,100,0.1812566,7.364889,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,9.9387,8.36,0,-1,0,8.36,53.78594,0,1.5787,2.57257,4.496504,8.8,8.36,0,0,0,29.59898,0,4.303495,-4.303495,34.46379,88.36853,0.1812566,10.93257,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,8.983096,8.36,0,-1,0,8.36,21.28279,0,0.6230962,1.521406,1.779241,8.8,8.36,0,0,4.781662,25.29548,0,7.020759,-7.020759,27.06326,69.39285,0.1812566,9.881406,1.423393,0,27.07472
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,4.478679,4.478679,0,-1,0,4.478679,0,0,8.881784E-16,0,0,4.714399,4.478679,0,0,12.58251,18.27472,0,4.714399,-4.714399,22.09385,56.65079,0.1812566,4.926547,0,0,18.27472
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.18415,1.18415,0,-1,0,1.18415,0,0,0,0,0,1.246473,1.18415,0,0,17.82073,13.56032,0,1.246473,-1.246473,20.77995,53.28183,0.1812566,1.302565,0,0,13.56032
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,13.68052,8.36,0,-1,0,8.36,0,0,5.320525,6.688578,0,8.8,8.36,0,0,19.2057,12.31385,0,8.8,-8.8,11.50394,29.49722,0.1812566,15.04858,0,0,12.31385
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,15.61535,3.338159,0,-1,0,3.338159,0,0,12.27719,13.83872,0,3.513851,3.338159,0,0,28.98347,3.513851,0,3.513851,-3.513851,7.800015,20,0.1812566,17.17688,0,0,3.513851
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.798779,0,0,-1,0,0,0,0,2.798779,3.078657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812566,3.078657,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.95932,0,0,-1,0,0,0,0,1.95932,2.155252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812566,2.155252,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,2.164355,0,0,-1,0,0,0,0,2.164355,2.38079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812566,2.38079,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.543789,0,0,-1,0,0,0,0,2.543789,2.798168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812566,2.798168,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,1.121127,0,0,-1,0,0,0,0,1.121127,1.23324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812566,1.23324,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812566,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812566,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.900556,1.900556,10.70056,0,3.043241,1.900556,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813172,2.090612,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.408336,1.408336,10.20834,0,2.918709,1.408336,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1813648,1.549169,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.1813484,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.512864,3.512864,0,0,0,3.512864,99.03034,0,0,0,3.478801,3.697752,3.512864,0,0,6.211112,24.00898,0,0.2189504,-0.2189504,32.87691,84.29959,0.1813484,3.864151,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,16.79711,8.36,0,-1,0,8.36,33.71268,0,8.437106,10.11682,2.81838,8.8,8.36,0,0,6.45439,23.79003,0,5.98162,-5.98162,26.57173,68.13249,0.1813484,18.47682,2.254704,0,26.60841
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,18.88766,8.36,0,-1,0,8.36,39.98362,0,10.52765,12.41642,3.34263,8.8,8.36,0,0,13.10063,17.80841,0,5.457369,-5.457369,20.81915,53.38234,0.1813484,20.77642,2.674104,0,21.15104
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1813077,0.1813077,0,-1,0,0.1813077,3767.024,0,0,0,6.829902,0.1908502,0.1813077,0,0,19.16438,12.35104,6.639052,0,6.639052,27.11751,69.53194,0.1812364,0.1994384,5.463922,0,19.18094
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,23.68295,8.36,0,-1,0,8.36,127.3879,0,15.32295,17.69125,10.64963,8.8,8.36,0,0,12.52533,18.32619,1.849626,0,1.849626,28.87222,74.03118,0.1812052,26.05125,8.519701,0,28.97581
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,8.843122,8.36,0,-1,0,8.36,127.0942,0,0.4831218,1.367434,10.62508,8.8,8.36,0,0,10.6757,19.99085,1.825079,0,1.825079,30.60364,78.47072,0.1811744,9.727434,8.500063,0,30.61593
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,6.105384,6.105384,0,-1,0,6.105384,125.9875,0,0,0,7.692021,6.426721,6.105384,0,0,8.850621,21.63342,1.265301,0,1.265301,31.80401,81.54858,0.1811531,6.715923,6.153617,0,29.32544
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.776018,4.776018,0,-1,0,4.776018,126.1641,0,0,0,6.02562,5.027388,4.776018,0,0,7.585321,22.77219,0.998232,0,0.998232,32.75102,83.9768,0.1811363,5.25362,4.820496,0,28.79781
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,13.67644,8.36,0,-1,0,8.36,59.37946,0,5.316437,6.684081,4.964123,8.8,8.36,0,0,6.587089,23.6706,0,3.835877,-3.835877,28.70765,73.60921,0.1811363,15.04408,3.971298,0,28.63472
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,0,0,0,1.32436,0,0,0,0,10.84917,19.83472,1.32436,0,1.32436,29.96405,76.83073,0.181114,0,1.059488,0,21.15908
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,3.290351,3.290351,0,-1,0,3.290351,0,0,4.440892E-16,0,0,3.463528,3.290351,0,0,9.524815,21.02665,0,3.463528,-3.463528,26.31317,67.46953,0.181114,3.619386,0,0,21.02665
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,7.667454,7.667454,0,-1,0,7.667454,0,0,0,0.07419974,0,8.071005,7.667454,0,0,13.37318,17.56312,0,8.071005,-8.071005,17.80558,45.65525,0.181114,8.434199,0,0,17.56312
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,6.60199,6.60199,0,-1,0,6.60199,0,0,8.881784E-16,0,0,6.949463,6.60199,0,0,22.34096,9.492113,0,6.949463,-6.949463,10.4802,26.87226,0.181114,7.262189,0,0,9.492113
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,14.01412,2.415517,0,-1,0,2.415517,0,0,11.5986,13.00002,0,2.54265,2.415517,0,0,30.06259,2.54265,0,2.54265,-2.54265,7.800015,20,0.181114,15.41553,0,0,2.54265
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,2.14623,0,0,-1,0,0,0,0,2.14623,2.360853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181114,2.360853,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.422936,0,0,-1,0,0,0,0,1.422936,1.56523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181114,1.56523,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.04462882,0,0,-1,0,0,0,0,0.04462882,0.0490917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181114,0.0490917,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.694091,0,0,-1,0,0,0,0,2.694091,2.9635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181114,2.9635,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.510819,0,0,-1,0,0,0,0,1.510819,1.661901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181114,1.661901,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181114,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181114,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.5902594,0.5902594,9.39026,0,2.711736,0.5902594,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811402,0.6492854,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.443681,2.443681,11.24368,0,3.180651,2.443681,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1812148,2.688049,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.648702,4.648702,12,0,3.372,4.648702,73.63703,0,0,0,3.423166,0,0,7.351298,6.983733,16.16775,15.048,10.4069,0,10.4069,33.53485,85.98663,0.1812745,5.113572,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,12.11626,12.11626,11.42687,0,3.226998,12.11626,53.53575,0,0,0,6.486532,0.7256783,0.6893944,0,0,5.760854,24.41421,5.760854,0,5.760854,39.00008,100,0.1813203,13.32789,5.189226,12,30.90074
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813203,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,-1,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813203,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,10.40299,8.36,0,-1,0,8.36,156.6755,4.298074,2.042988,3.083287,13.09807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813203,11.44329,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,-1,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813203,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,9.131896,8.36,0,-1,0,8.36,157.1271,4.335825,0.7718959,1.685086,13.13583,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813203,10.04509,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,13.86116,8.36,0,-1,0,8.36,134.7834,2.467893,5.501159,6.887275,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813203,15.24728,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813203,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,13.72698,8.36,0,-1,0,8.36,65.0351,0,5.366975,6.739673,5.436934,8.8,8.36,0,0,0,29.59898,0,3.363066,-3.363066,35.45509,90.91032,0.1813203,15.09967,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.725299,1.725299,0,-1,0,1.725299,108.9337,0,0,0,1.879431,1.816104,1.725299,0,0,3.73674,26.23591,0.06332749,0,0.06332749,35.51517,91.06436,0.1813193,1.897828,1.503545,0,28.11534
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,17.80149,8.36,0,-1,0,8.36,0,0,9.441492,11.22164,0,8.8,8.36,0,0,3.673413,26.29291,0,8.8,-8.8,26.23916,67.27975,0.1813193,19.58164,0,0,26.29291
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,21.69479,8.36,0,-1,0,8.36,0,0,13.33479,15.50427,0,8.8,8.36,0,0,13.45119,17.49291,0,8.8,-8.8,16.96314,43.49515,0.1813193,23.86427,0,0,17.49291
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,16.6867,8.258261,0,-1,0,8.258261,0,0,8.428434,10.0971,0,8.692906,8.258261,0,0,23.22897,8.692906,0,8.692906,-8.692906,7.800015,20,0.1813193,18.35537,0,0,8.692906
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1813193,0,0,0,8.426001E-16
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.860428,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.860428,4.24647,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813193,4.24647,0,0,8.426001E-16
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,1.024552,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.024552,1.127007,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813193,1.127007,0,0,8.426001E-16
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1813193,0,0,0,8.426001E-16
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.449828,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.449828,2.694811,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813193,2.694811,0,0,8.426001E-16
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.160042,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.160042,1.276046,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813193,1.276046,0,0,8.426001E-16
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.194667,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.194667,1.314133,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813193,1.314133,0,0,8.426001E-16
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,1.031759,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.031759,1.134935,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813193,1.134935,0,0,8.426001E-16
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1813193,0,0,0,8.426001E-16
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.956759,3.956759,12,0,3.372,3.956759,0,0,0,0,0,0,0,8.043242,7.641079,32.88775,8.426001E-16,7.641079,0,7.641079,15.04898,38.58705,0.1814004,4.352435,0,12,8.426001E-16
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,25.24667,6.876971,11.69888,0,11.69888,26.14752,67.04478,0.1813549,0,2.671108,12,10.21586
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,13.63854,13.63854,12,0,3.372,13.63854,49.10444,0,0,0,6.697127,1.724777,1.638538,0,0,13.54779,17.40597,4.972351,0,4.972351,30.8647,79.14011,0.1813943,15.00239,5.357702,12,24.1031
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,10.18119,8.36,0,-1,0,8.36,113.6004,0,1.821193,2.839313,9.49699,8.8,8.36,0,0,8.575438,21.88108,0.6969901,0,0.6969901,31.52592,80.83555,0.1813826,11.19931,7.597592,0,31.37807
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.447938,1.447938,0,-1,0,1.447938,682.9879,0.4866463,0,0,9.889239,1.524145,1.447938,0,0,7.878448,22.50838,7.878448,0,7.878448,39.00008,100,0.1812505,1.592731,7.911392,0,32.39761
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,9.451316,8.36,0,-1,0,8.36,159.5329,4.536952,1.091316,2.036447,13.33695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812505,10.39645,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,8.365145,8.36,0,-1,0,8.36,164.659,4.965491,0.005144318,0.8416588,13.76549,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812505,9.201659,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,14.21415,8.36,0,-1,0,8.36,156.8657,4.313975,5.854147,7.275561,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812505,15.63556,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.875103,2.875103,0,-1,0,2.875103,397.3345,8.39735,0,0,11.42377,3.026424,2.875103,0,0,0,29.59898,0,0,0,39.00008,100,0.1812505,3.162613,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,7.752274,7.752274,0,-1,0,7.752274,106.6642,0.1086151,0,0.1675013,8.268904,8.160289,7.752274,0,0,0,29.59898,0,0,0,39.00008,100,0.1812505,8.527501,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,9.759802,8.36,0,-1,0,8.36,63.21865,0,1.399802,2.375782,5.285079,8.8,8.36,0,0,0,29.59898,0,3.514921,-3.514921,35.29502,90.49989,0.1812505,10.73578,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.468513,2.468513,0,-1,0,2.468513,82.24981,0,4.440892E-16,0,2.030347,2.598435,2.468513,0,0,3.905468,26.08406,0,0.5680875,-0.5680875,34.69621,88.96446,0.1812505,2.715364,1.624278,0,28.1144
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.536676,25.51597,0,0,0,34.69621,88.96446,0.1812505,0,0,0,25.51597
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,10.07096,8.36,0,-1,0,8.36,0,0,1.710955,2.71805,0,8.8,8.36,0,0,4.536676,25.51597,0,8.8,-8.8,25.42019,65.17986,0.1812505,11.07805,0,0,25.51597
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,7.76919,7.76919,0,-1,0,7.76919,0,0,1.776357E-15,0.1861087,0,8.178095,7.76919,0,0,14.31445,16.71597,0,8.178095,-8.178095,16.79973,43.07613,0.1812505,8.546108,0,0,16.71597
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40123,8.537875,0,0,0,16.79973,43.07613,0.1812505,0,0,0,8.537875
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,3.117805,3.117805,0,-1,0,3.117805,0,0,4.440892E-16,0,0,3.281899,3.117805,0,0,23.40123,8.537875,0,3.281899,-3.281899,13.3403,34.20583,0.1812505,3.429585,0,0,8.537875
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.62447,0.62447,0,-1,0,0.62447,0,0,1.110223E-16,0,0,0.6573368,0.62447,0,0,27.04778,5.255976,0,0.6573368,-0.6573368,12.64741,32.42918,0.1812505,0.686917,0,0,5.255976
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.786439,1.786439,0,-1,0,1.786439,0,0,2.220446E-16,0,0,1.880462,1.786439,0,0,27.77815,4.598639,0,1.880462,-1.880462,10.66523,27.34668,0.1812505,1.965083,0,0,4.598639
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.86756,2.718177,0,0,0,10.66523,27.34668,0.1812505,0,0,0,2.718177
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,7.899217,2.582268,0,-1,0,2.582268,0,0,5.316949,6.106871,0,2.718177,2.582268,0,0,29.86756,2.718177,0,2.718177,-2.718177,7.800015,20,0.1812505,8.689138,0,0,2.718177
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,4.117168,0,0,-1,0,0,0,0,4.117168,4.528885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812505,4.528885,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.778616,0,0,-1,0,0,0,0,1.778616,1.956478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812505,1.956478,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,3.197738,3.197738,11.99774,0,3.371428,3.197738,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813391,3.517511,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1297896,0.1297896,8.92979,0,2.595237,0.1297896,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181353,0.1427686,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,19.44955,19.44955,12,0,3.372,19.44955,18.28832,0,0,1.03451,3.556996,7.841636,7.449554,0,0,16.16775,15.048,0,4.28464,-4.28464,19.14559,49.09117,0.181353,21.39451,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,13.86158,13.86158,12,0,3.372,13.86158,49.46511,0,0,0,6.856643,1.959554,1.861576,0,0,20.92846,10.76336,4.897089,0,4.897089,23.79138,61.00342,0.1813917,15.24773,5.485314,12,17.62
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,4.147024,4.147024,0,-1,0,4.147024,206.3465,0,0,0,8.55724,4.365289,4.147024,0,0,16.03138,15.17074,4.191952,0,4.191952,27.76822,71.20041,0.1813216,4.561727,6.845792,0,23.72798
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,6.609478,6.609478,0,-1,0,6.609478,157.5792,0,0,0,10.41516,6.957345,6.609478,0,0,11.83942,18.9435,3.457819,0,3.457819,31.04859,79.61161,0.1812638,7.270426,8.33213,0,29.35866
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.8673093,0.8673093,0,-1,0,0.8673093,1296.672,1.951597,0,0,11.24616,0.9129572,0.8673093,0,0,8.381604,22.05553,8.381604,0,8.381604,39.00008,100,0.1811238,0.9540402,8.996927,0,33.30169
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.693258,4.693258,0,-1,0,4.693258,249.7442,6.780868,0,0,11.72114,4.940272,4.693258,0,0,0,29.59898,0,0,0,39.00008,100,0.1811238,5.162584,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,-1,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811238,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.533049,3.533049,0,-1,0,3.533049,273.7769,5.953676,0,0,9.672675,3.718999,3.533049,0,0,0,29.59898,0,0,0,39.00008,100,0.1811238,3.886354,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811238,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,8.050373,8.050373,0,-1,0,8.050373,66.43063,0,1.776357E-15,0.4954104,5.347913,8.474077,8.050373,0,0,0,29.59898,0,3.126164,-3.126164,35.70481,91.55062,0.1811238,8.855411,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,16.60587,8.36,0,-1,0,8.36,28.27161,0,8.245869,9.906455,2.363507,8.8,8.36,0,0,3.473515,26.47281,0,6.436493,-6.436493,28.92015,74.15409,0.1811238,18.26645,1.890805,0,28.83632
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,17.76332,8.36,0,-1,0,8.36,0,0,9.403321,11.17965,0,8.8,8.36,0,0,10.62517,20.03632,0,8.8,-8.8,19.64414,50.36948,0.1811238,19.53965,0,0,20.03632
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,11.79647,8.36,0,-1,0,8.36,0,0,3.436472,4.616119,0,8.8,8.36,0,0,20.40295,11.23632,0,8.8,-8.8,10.36812,26.58488,0.1811238,12.97612,0,0,11.23632
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,4.173315,2.314505,0,-1,0,2.314505,0,0,1.85881,2.276141,0,2.436321,2.314505,0,0,30.18073,2.436321,0,2.436321,-2.436321,7.800015,20,0.1811238,4.590647,0,0,2.436321
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,10.08494,0,0,-1,0,0,0,0,10.08494,11.09344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811238,11.09344,0,0,0
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.952046,0,0,-1,0,0,0,0,1.952046,2.147251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811238,2.147251,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811238,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811238,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.797341,0,0,-1,0,0,0,0,1.797341,1.977075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811238,1.977075,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,4.098149,0,0,-1,0,0,0,0,4.098149,4.507964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811238,4.507964,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.945252,0,0,-1,0,0,0,0,2.945252,3.239777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811238,3.239777,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.974203,0,0,-1,0,0,0,0,2.974203,3.271624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811238,3.271624,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,4.15239,4.15239,12,0,3.372,4.15239,0,0,0,0,0,0,0,7.84761,7.45523,32.88775,0,7.45523,0,7.45523,14.87267,38.13497,0.1812026,4.567629,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.43252,6.709707,8.36,0,8.36,22.80366,58.47081,0.1812132,0,0,12,6.709707
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,16.46829,16.46829,12,0,3.372,16.46829,17.63457,0,0,0,2.904112,4.703461,4.468287,0,0,17.07252,14.23371,0,1.799349,-1.799349,20.90698,53.60753,0.1812132,18.11512,2.32329,12,17.13782
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,9.595644,9.595644,12,0,3.372,9.595644,50.4287,0,0,0,4.838958,0,0,2.404356,2.284138,19.0718,12.43436,7.123096,0,7.123096,27.66454,70.93459,0.1812755,10.55521,3.871167,12,17.27332
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,4.196589,4.196589,0,-1,0,4.196589,141.7889,0,0,0,5.950298,4.417462,4.196589,0,0,11.9487,18.84514,1.532836,0,1.532836,29.11872,74.66323,0.18125,4.616248,4.760239,0,24.79544
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,-1,0,0,0,0,0,0,7.460624,0,0,0,0,10.41587,20.2247,7.460624,0,7.460624,36.19649,92.81132,0.1811258,0,5.968499,0,27.68532
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,14.75678,8.36,0,-1,0,8.36,133.363,0,6.396779,7.872457,11.14914,8.8,8.36,0,0,2.955244,26.93926,2.349144,0,2.349144,38.42508,98.52565,0.1810867,16.23246,8.919315,0,38.0884
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,6.173925,6.173925,0,-1,0,6.173925,183.8542,4.246052,0,0,11.35102,6.498868,6.173925,0,0,0.6061002,29.05349,0.6061002,0,0.6061002,39.00008,100,0.1810766,6.791317,9.080816,0,40.40451
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,7.553654,7.553654,0,-1,0,7.553654,120.8993,1.181098,0,0,9.132312,7.951214,7.553654,0,0,0,29.59898,0,0,0,39.00008,100,0.1810766,8.309019,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.9506201,0.9506201,0,-1,0,0.9506201,819.5412,6.790071,0,0,7.790723,1.000653,0.9506201,0,0,0,29.59898,0,0,0,39.00008,100,0.1810766,1.045682,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,16.26336,8.36,0,-1,0,8.36,81.85595,0,7.903358,9.529694,6.843157,8.8,8.36,0,0,0,29.59898,0,1.956843,-1.956843,36.93739,94.71105,0.1810766,17.88969,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,2.450147,0,0,4.624417,0,0,0,0,2.17427,27.64214,2.17427,0,2.17427,39.00008,100,0.1810405,0,3.699533,0,32.26655
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,7.170939,7.170939,0,-1,0,7.170939,25.93046,0,8.881784E-16,0,1.859457,7.548357,7.170939,0,0,0,29.59898,0,5.688899,-5.688899,33.00345,84.62407,0.1810405,7.888033,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.761655,2.761655,0,-1,0,2.761655,0,0,4.440892E-16,0,0,2.907005,2.761655,0,0,6.320999,23.91008,0,2.907005,-2.907005,29.9392,76.76702,0.1810405,3.03782,0,0,23.91008
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,7.469923,7.469923,0,-1,0,7.469923,0,0,0,0,0,7.863077,7.469923,0,0,9.551004,21.00307,0,7.863077,-7.863077,21.65079,55.51473,0.1810405,8.216915,0,0,21.00307
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.28776,13.14,0,0,0,21.65079,55.51473,0.1810405,0,0,0,13.14
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.28776,13.14,0,0,0,21.65079,55.51473,0.1810405,0,0,0,13.14
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.662962,2.662962,0,-1,0,2.662962,0,0,0,0,0,2.803118,2.662962,0,0,18.28776,13.14,0,2.803118,-2.803118,18.69604,47.93848,0.1810405,2.929258,0,0,13.14
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.40233,10.33688,0,0,0,18.69604,47.93848,0.1810405,0,0,0,10.33688
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.7939056,0.7939056,0,-1,0,0.7939056,0,0,0,0,0,0.8356901,0.7939056,0,0,21.40233,10.33688,0,0.8356901,-0.8356901,17.81515,45.67978,0.1810405,0.8732961,0,0,10.33688
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,4.155207,4.155207,0,-1,0,4.155207,0,0,0,0,0,4.373902,4.155207,0,0,22.33088,9.501189,0,4.373902,-4.373902,13.20465,33.85801,0.1810405,4.570728,0,0,9.501189
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.971362,3.971362,0,-1,0,3.971362,0,0,4.440892E-16,0,0,4.180381,3.971362,0,0,27.19077,5.127286,0,4.180381,-4.180381,8.798141,22.55929,0.1810405,4.368498,0,0,5.127286
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.700504,0.89956,0,-1,0,0.89956,0,0,1.800944,2.070995,0,0.9469053,0.89956,0,0,31.83564,0.9469053,0,0.9469053,-0.9469053,7.800015,20,0.1810405,2.970555,0,0,0.9469053
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.769005,0,0,-1,0,0,0,0,2.769005,3.045906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810405,3.045906,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810405,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.298684,1.298684,10.09868,0,2.890967,1.298684,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810847,1.428553,0,12,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,18.29377,18.29377,12,0,3.372,18.29377,15.72882,0,0,0.4286449,2.877394,6.625024,6.293772,0,0,24.52775,7.524,0,3.74763,-3.74763,11.78066,30.20676,0.1810847,20.12315,2.301915,12,10.40139
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,5.38078,5.38078,12,0,3.372,5.38078,89.89588,0,0,0,4.8371,0,0,6.61922,6.288259,28.69179,3.77637,11.12536,0,11.12536,22.3351,57.26937,0.1811319,5.918858,3.86968,12,8.61347
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,10.91839,8.36,0,-1,0,8.36,101.7179,0,2.55839,3.650229,8.503618,8.8,8.36,0,0,17.56643,13.78919,0,0.2963817,-0.2963817,22.02269,56.46832,0.1811319,12.01023,6.802895,0,22.29281
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.87389,3.87389,0,-1,0,3.87389,273.8416,0,0,0,10.60832,4.077779,3.87389,0,0,17.89574,13.49281,6.530544,0,6.530544,28.21811,72.35397,0.1810236,4.261279,8.486658,0,24.10113
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,5.303401,5.303401,0,-1,0,5.303401,208.9505,0,0,0,11.08148,5.582527,5.303401,0,0,11.3652,19.3703,5.498956,0,5.498956,33.43487,85.73027,0.1809324,5.833741,8.865187,0,30.45178
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,18.25227,8.36,0,-1,0,8.36,127.5187,0,9.892268,11.71749,10.66056,8.8,8.36,0,0,5.866241,24.31936,1.860561,0,1.860561,35.19995,90.25612,0.1809016,20.0775,8.528449,0,34.97992
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,-1,0,0,0,4.360738,0,0,8.366418,0,0,0,0,4.005681,25.99387,4.005681,0,4.005681,39.00008,100,0.1808353,0,6.693134,0,34.36028
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,10.48525,8.36,0,-1,0,8.36,95.55245,0,2.125253,3.173778,7.988185,8.8,8.36,0,0,0,29.59898,0,0.8118147,-0.8118147,38.14435,97.80583,0.1808353,11.53378,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.375141,1.375141,0,-1,0,1.375141,491.6188,4.410916,0,0,6.760449,1.447516,1.375141,0,0,0.9020164,28.78716,0.9020164,0,0.9020164,39.00008,100,0.1808204,1.512655,5.40836,0,35.54761
