Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,3.459119,3.459119,0,-1,0,3.459119,118.3399,0.4523408,0,0,4.093518,3.641178,3.459119,0,0,0,29.59898,0,0,0,39.00008,100,0.1808204,3.805031,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.854603,1.854603,0,-1,0,1.854603,76.04481,0,0,0,1.410329,1.952214,1.854603,0,0,0,29.59898,0,0.5418844,-0.5418844,38.42888,98.5354,0.1808204,2.040063,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,11.42996,8.36,0,-1,0,8.36,0,0,3.069958,4.212954,0,8.8,8.36,0,0,0.6020938,29.05709,0,8.8,-8.8,29.15287,74.75079,0.1808204,12.57295,0,0,29.05709
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,15.40562,8.36,0,-1,0,8.36,0,0,7.045616,8.586177,0,8.8,8.36,0,0,10.37987,20.25709,0,8.8,-8.8,19.87685,50.96619,0.1808204,16.94618,0,0,20.25709
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.258837,1.258837,0,-1,0,1.258837,0,0,2.220446E-16,0,0,1.325092,1.258837,0,0,20.15765,11.45709,0,1.325092,-1.325092,18.48008,47.38474,0.1808204,1.384721,0,0,11.45709
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.633484,1.633484,0,-1,0,1.633484,0,0,2.220446E-16,0,0,1.719457,1.633484,0,0,21.62997,10.132,0,1.719457,-1.719457,16.66762,42.73739,0.1808204,1.796832,0,0,10.132
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,3.237329,3.237329,0,-1,0,3.237329,0,0,4.440892E-16,0,0,3.407715,3.237329,0,0,23.54048,8.412545,0,3.407715,-3.407715,13.07557,33.52703,0.1808204,3.561062,0,0,8.412545
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.32683,5.00483,0,0,0,13.07557,33.52703,0.1808204,0,0,0,5.00483
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.32683,5.00483,0,0,0,13.07557,33.52703,0.1808204,0,0,0,5.00483
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,2.178498,2.178498,0,-1,0,2.178498,0,0,4.440892E-16,0,0,2.293156,2.178498,0,0,27.32683,5.00483,0,2.293156,-2.293156,10.65837,27.3291,0.1808204,2.396348,0,0,5.00483
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.5521924,0.5521924,0,-1,0,0.5521924,0,0,1.110223E-16,0,0,0.5812552,0.5521924,0,0,29.87478,2.711674,0,0.5812552,-0.5812552,10.04567,25.75809,0.1808204,0.6074117,0,0,2.711674
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.428366,1.428366,0,-1,0,1.428366,0,0,0,0,0,1.503543,1.428366,0,0,30.52062,2.130419,0,1.503543,-1.503543,8.460801,21.69432,0.1808204,1.571202,0,0,2.130419
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.831759,0.5955325,0,-1,0,0.5955325,0,0,1.236226,1.419402,0,0.6268764,0.5955325,0,0,32.19122,0.6268764,0,0.6268764,-0.6268764,7.800015,20,0.1808204,2.014935,0,0,0.6268764
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808204,0,0,0,0
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.9319209,0.9319209,9.731921,0,2.798176,0.9319209,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1808552,1.025113,0,12,0
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.193417,0,0,8.8,8.36,24.52775,7.524,10.55342,0,10.55342,25.74286,66.00719,0.1808298,0,1.754733,12,9.717417
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,2.032776,2.032776,10.83278,0,3.076692,2.032776,84.65674,1.776357E-15,0,0,1.720881,0,0,8.8,8.36,13.97434,17.02208,10.08088,0,10.08088,35.30642,90.52911,0.1808644,2.236053,1.376705,12,18.74296
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,9.543194,8.36,0,-1,0,8.36,52.35559,0,1.183194,2.137513,4.376927,8.8,8.36,0,0,3.893455,26.09487,0,4.423073,-4.423073,30.64409,78.57444,0.1808644,10.49751,3.501542,0,30.4718
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,13.4236,8.36,0,-1,0,8.36,59.49661,0,5.063599,6.405959,4.973917,8.8,8.36,0,0,8.807981,21.67179,0,3.826084,-3.826084,26.61105,68.23331,0.1808644,14.76596,3.979133,0,26.64571
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,17.47369,8.36,0,-1,0,8.36,16.24618,0,9.113688,10.86106,1.358181,8.8,8.36,0,0,13.05919,17.84571,0,7.441819,-7.441819,18.76668,48.1196,0.1808644,19.22106,1.086545,0,19.20389
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,21.00072,8.36,0,-1,0,8.36,87.67844,0,12.64072,14.7408,7.329918,8.8,8.36,0,0,21.32787,10.40389,0,1.470082,-1.470082,17.21708,44.14627,0.1808644,23.1008,5.863935,0,17.73381
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,10.6508,8.36,0,-1,0,8.36,48.41118,0,2.290801,3.355881,4.047174,8.8,8.36,0,0,22.9613,8.93381,0,4.752825,-4.752825,12.20716,31.30035,0.1808644,11.71588,3.23774,0,12.98099
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,10.60983,7.377522,0,-1,0,7.377522,48.59121,0,3.232308,7.017759,3.584827,7.765812,7.377522,0,0,28.24221,4.180985,0,4.180985,-4.180985,7.800015,20,0.1808644,11.67081,2.867862,0,7.765812
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,16.92483,0.983493,0,-1,0,0.983493,105.2632,0,15.94134,18.42062,1.035256,1.035256,0.983493,0,0,32.88775,0,0,0,0,7.800015,20,0.1808644,18.61732,0.8282046,0,1.035256
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,32.88775,0,1.026076,0,1.026076,8.773437,22.49594,0.1808475,0,0.8208605,0,1.026076
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,3.074028,1.088643,0,-1,0,1.088643,20.43569,0,1.985385,2.461867,0.2224716,1.14594,1.088643,0,0,31.86168,0.9234681,0,0.9234681,-0.9234681,7.800015,20,0.1808475,3.381431,0.1779773,0,1.14594
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,7.727662,0,0,-1,0,0,0,0,7.727662,8.500428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,8.500428,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,6.115202,0,0,-1,0,0,0,0,6.115202,6.726722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,6.726722,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,24.95719,0,0,-1,0,0,0,0,24.95719,27.45291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,27.45291,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.987573,0,0,-1,0,0,0,0,1.987573,2.186331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,2.186331,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,5.77611,0,0,-1,0,0,0,0,5.77611,6.353722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,6.353722,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,1.03023,0,0,-1,0,0,0,0,1.03023,1.133253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,1.133253,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.308854,0,0,-1,0,0,0,0,0.308854,0.3397394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,0.3397394,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808475,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,6.270007,6.270007,12,0,3.372,6.270007,0,0,0,0,0,0,0,5.729993,5.443494,32.88775,0,5.443494,0,5.443494,12.96417,33.24139,0.1809046,6.897007,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,2.23025,2.23025,11.03025,0,3.126653,2.23025,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.44426,4.899144,8.36,0,8.36,20.89516,53.57722,0.1809725,2.453275,0,12,4.899144
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,14.85163,14.85163,12,0,3.372,14.85163,10.96898,0,0,0,1.629072,3.001712,2.851627,0,0,19.08426,12.42314,0,1.37264,-1.37264,19.44827,49.86726,0.1809725,16.33679,1.303257,12,14.05222
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,20.60942,11.0505,11.36221,0,11.36221,30.22741,77.50603,0.1809337,0,2.40177,12,14.05272
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,8.908786,8.36,0,-1,0,8.36,64.06035,0,0.5487854,1.439664,5.355445,8.8,8.36,0,0,9.247203,21.27649,0,3.444555,-3.444555,26.59653,68.1961,0.1809337,9.799664,4.284356,0,26.63194
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,-1,0,0,0,0,0,0,7.982988,0,0,0,0,13.07449,17.83194,7.982988,0,7.982988,34.16986,87.61485,0.1808023,0,6.38639,0,25.81493
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,-1,0,0,0,3.398732,0,0,8.490231,0,0,0,0,5.091499,25.01663,5.091499,0,5.091499,39.00008,100,0.1807186,0,6.792184,0,33.50686
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,-1,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807186,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.656566,1.656566,0,-1,0,1.656566,547.6537,7.328492,0,0,9.072246,1.743754,1.656566,0,0,0,29.59898,0,0,0,39.00008,100,0.1807186,1.822222,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,14.50033,8.36,0,-1,0,8.36,112.2949,0.5878522,6.14033,7.590363,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1807186,15.95036,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,6.434114,6.434114,0,-1,0,6.434114,112.5744,0.4704146,0,0,7.243165,6.772751,6.434114,0,0,0,29.59898,0,0,0,39.00008,100,0.1807186,7.077525,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,8.020856,8.020856,0,-1,0,8.020856,40.48869,0,1.776357E-15,0.4629412,3.247539,8.443006,8.020856,0,0,0,29.59898,0,5.195467,-5.195467,33.52357,85.95771,0.1807186,8.822941,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,16.70957,8.36,0,-1,0,8.36,17.9238,0,8.349566,10.02052,1.49843,8.8,8.36,0,0,5.772741,24.40351,0,7.30157,-7.30157,25.82704,66.22306,0.1807186,18.38052,1.198744,0,25.90194
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,23.32727,8.36,0,-1,0,8.36,0,0,14.96727,17.3,0,8.8,8.36,0,0,13.8856,17.10194,0,8.8,-8.8,16.55103,42.43845,0.1807186,25.66,0,0,17.10194
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,5.636527,5.636527,0,-1,0,5.636527,0,0,8.881784E-16,0,0,5.933186,5.636527,0,0,23.66337,8.301941,0,5.933186,-5.933186,10.2969,26.40226,0.1807186,6.200179,0,0,8.301941
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,6.897698,2.250317,0,-1,0,2.250317,0,0,4.64738,5.33715,0,2.368755,2.250317,0,0,30.2558,2.368755,0,2.368755,-2.368755,7.800015,20,0.1807186,7.587468,0,0,2.368755
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.916772,0,0,-1,0,0,0,0,5.916772,6.50845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807186,6.50845,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.443131,0,0,-1,0,0,0,0,1.443131,1.587444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807186,1.587444,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,3.288124,0,0,-1,0,0,0,0,3.288124,3.616936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807186,3.616936,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,5.639927,0,0,-1,0,0,0,0,5.639927,6.20392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807186,6.20392,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.727579,0,0,-1,0,0,0,0,2.727579,3.000337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807186,3.000337,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.372394,0,0,-1,0,0,0,0,2.372394,2.609633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807186,2.609633,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.453188,0,0,-1,0,0,0,0,1.453188,1.598507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807186,1.598507,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807186,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.7006536,0.7006536,9.500653,0,2.739665,0.7006536,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1807474,0.7707189,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.7748076,0.7748076,9.574807,0,2.758426,0.7748076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.180778,0.8522884,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.1807656,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,9.362465,9.362465,12,0,3.372,9.362465,22.94329,0,0,0,2.148057,0,0,2.637535,2.505658,6.391815,23.84634,4.653716,0,4.653716,37.35117,95.77204,0.1808085,10.29871,1.718446,12,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,9.183033,8.36,0,-1,0,8.36,34.65134,0,0.8230331,1.741336,2.896852,8.8,8.36,0,0,1.7381,28.03469,0,5.903148,-5.903148,31.12871,79.81704,0.1808085,10.10134,2.317481,0,30.93154
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,6.626008,6.626008,0,-1,0,6.626008,21.44966,0,8.881784E-16,0,1.421256,6.974745,6.626008,0,0,8.297153,22.13154,0,5.553489,-5.553489,25.27482,64.80709,0.1808085,7.288608,1.137005,0,23.5528
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,-1,0,0,0,0,0,0,6.19714,0,0,0,0,14.4677,16.57805,6.19714,0,6.19714,31.15394,79.88174,0.180707,0,4.957712,0,22.77519
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,10.31373,8.36,0,-1,0,8.36,49.50841,0,1.953732,2.985105,4.138903,8.8,8.36,0,0,8.270556,22.15548,0,4.661097,-4.661097,26.24071,67.28374,0.180707,11.3451,3.311122,0,26.29438
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,13.95868,8.36,0,-1,0,8.36,37.96542,0,5.598679,6.994546,3.173909,8.8,8.36,0,0,13.44955,17.49438,0,5.626091,-5.626091,20.31029,52.07756,0.180707,15.35455,2.539128,0,20.66829
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,19.70077,11.86829,6.004972,0,6.004972,26.00711,66.68476,0.1806087,0,4.803977,0,17.87326
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,18.54493,8.36,0,-1,0,8.36,57.15715,0,10.18493,12.03942,4.778337,8.8,8.36,0,0,13.69579,17.27276,0,4.021662,-4.021662,21.7679,55.81503,0.1806087,20.39942,3.82267,0,22.0511
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,15.24142,8.36,0,-1,0,8.36,28.12416,0,6.881419,8.405561,2.35118,8.8,8.36,0,0,18.16431,13.2511,0,6.448821,-6.448821,14.97025,38.38518,0.1806087,16.76556,1.880944,0,15.60228
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,8.484894,6.986186,0,-1,0,6.986186,7.895561,0,1.498708,2.766412,0.5515985,7.35388,6.986186,0,0,25.32966,6.802281,0,6.802281,-6.802281,7.800015,20,0.1806087,9.333384,0.4412789,0,7.35388
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,13.85184,0,0,-1,0,0,0,0,13.85184,15.23702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,15.23702,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,7.295582,0,0,-1,0,0,0,0,7.295582,8.025141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,8.025141,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,10.15476,0,0,-1,0,0,0,0,10.15476,11.17024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,11.17024,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,1.056868,0,0,-1,0,0,0,0,1.056868,1.162555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,1.162555,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.603819,0,0,-1,0,0,0,0,3.603819,3.9642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,3.9642,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,2.091588,0,0,-1,0,0,0,0,2.091588,2.300746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,2.300746,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5961765,0,0,-1,0,0,0,0,0.5961765,0.6557941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,0.6557941,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.612573,0,0,-1,0,0,0,0,2.612573,2.873831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,2.873831,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.538224,0,0,-1,0,0,0,0,2.538224,2.792047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806087,2.792047,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.7316399,0.7316399,9.53164,0,2.747505,0.7316399,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1806382,0.8048038,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,3.451306,3.451306,12,0,3.372,3.451306,0,0,0,0,0,0,0,8.548694,8.12126,24.52775,7.524,8.12126,0,8.12126,23.43551,60.09093,0.1807229,3.796437,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1469613,0.1469613,8.946961,0,2.599581,0.1469613,935.8227,0,0,0,1.375297,0,0,8.8,8.36,16.40649,14.83313,9.735297,0,9.735297,32.67123,83.7722,0.180715,0.1616574,1.100238,12,16.20843
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.97834,4.97834,0,0,0,4.97834,58.73746,0,8.881784E-16,0,2.92415,5.240358,4.97834,0,0,6.671197,23.5949,0,2.316208,-2.316208,30.22973,77.51197,0.180715,5.476174,2.33932,0,26.51905
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,8.244742,8.244742,0,-1,0,8.244742,30.75294,0,0,0.7092162,2.5355,8.678676,8.244742,0,0,9.244761,21.27869,0,6.143176,-6.143176,23.75425,60.90822,0.180715,9.069216,2.0284,0,23.81419
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.6158075,0.6158075,0,-1,0,0.6158075,744.012,0,0,0,4.581682,0.6482185,0.6158075,0,0,16.07051,15.13552,3.933463,0,3.933463,27.48586,70.47643,0.1806508,0.6773883,3.665345,0,19.7172
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,6.080932,6.080932,0,-1,0,6.080932,114.9756,0,0,0,6.99159,6.40098,6.080932,0,0,12.13705,18.67563,0.5906097,0,0.5906097,28.04617,71.9131,0.1806411,6.689025,5.593272,0,25.66722
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,12.72099,8.36,0,-1,0,8.36,110.537,0,4.360989,5.633087,9.240894,8.8,8.36,0,0,11.54644,19.20718,0.4408943,0,0.4408943,28.46443,72.98558,0.1806339,13.99309,7.392715,0,28.44808
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,12.27287,8.36,0,-1,0,8.36,92.72105,0,3.91287,5.140157,7.751479,8.8,8.36,0,0,11.10554,19.60399,0,1.048521,-1.048521,27.3592,70.15164,0.1806339,13.50016,6.201183,0,27.35547
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,9.211669,8.36,0,-1,0,8.36,67.17681,0,0.8516687,1.772835,5.615982,8.8,8.36,0,0,12.27057,18.55547,0,3.184018,-3.184018,24.00294,61.54589,0.1806339,10.13284,4.492785,0,24.17145
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,5.323854,5.323854,0,-1,0,5.323854,110.5337,0,0,0,5.884655,5.604057,5.323854,0,0,15.80837,15.37145,0.2805974,0,0.2805974,24.26914,62.22845,0.1806294,5.856239,4.707724,0,21.2561
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,0,0,0,1.957296,0,0,0,0,15.52777,15.62399,1.957296,0,1.957296,26.126,66.9896,0.1805975,0,1.565837,0,17.58128
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,0,0,0,1.115238,0,0,0,0,13.57047,17.38555,1.115238,0,1.115238,27.18401,69.70244,0.1805793,0,0.8921905,0,18.50079
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,15.06704,8.36,0,-1,0,8.36,0,0,6.707042,8.213747,0,8.8,8.36,0,0,12.45523,18.38927,0,8.8,-8.8,17.90799,45.91784,0.1805793,16.57375,0,0,18.38927
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,7.938906,7.938906,0,-1,0,7.938906,0,0,0,0.3727969,0,8.356744,7.938906,0,0,22.23301,9.589268,0,8.356744,-8.356744,9.09921,23.33126,0.1805793,8.732797,0,0,9.589268
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,12.94059,1.170898,0,-1,0,1.170898,0,0,11.76969,13.06375,0,1.232524,1.170898,0,0,31.51828,1.232524,0,1.232524,-1.232524,7.800015,20,0.1805793,14.23465,0,0,1.232524
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,7.865544,0,0,-1,0,0,0,0,7.865544,8.652099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805793,8.652099,0,0,0
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,2.293732,0,0,-1,0,0,0,0,2.293732,2.523105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805793,2.523105,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.8807124,0,0,-1,0,0,0,0,0.8807124,0.9687837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805793,0.9687837,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,5.720727,0,0,-1,0,0,0,0,5.720727,6.2928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805793,6.2928,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.525574,0,0,-1,0,0,0,0,2.525574,2.778131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805793,2.778131,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.494643,0,0,-1,0,0,0,0,2.494643,2.744107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805793,2.744107,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,3.383826,0,0,-1,0,0,0,0,3.383826,3.722208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805793,3.722208,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,6.012758,0,0,-1,0,0,0,0,6.012758,6.614033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805793,6.614033,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,3.486108,3.486108,12,0,3.372,3.486108,0,0,0,0,0,0,0,8.513892,8.088198,32.88775,0,8.088198,0,8.088198,15.47315,39.67467,0.1806634,3.834719,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.79956,7.279378,8.36,0,8.36,23.40415,60.01051,0.1806743,0,0,12,7.279378
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,15.34466,15.34466,12,0,3.372,15.34466,22.18952,8.881784E-16,0,0,3.404907,3.520698,3.344663,0,0,16.43956,14.80338,0,0.1157911,-0.1157911,23.28209,59.69755,0.1806743,16.87913,2.723926,12,18.20828
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,18.93315,18.93315,12,0,3.372,18.93315,35.08191,0,0,0.4664614,6.64211,7.298049,6.933146,0,0,16.56821,14.68759,0,0.6559389,-0.6559389,22.59067,57.92468,0.1806743,20.82646,5.313688,12,21.3297
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,12.4723,8.36,0,-1,0,8.36,109.7705,0,4.1123,5.35953,9.17681,8.8,8.36,0,0,17.29703,14.03165,0.3768102,0,0.3768102,22.94814,58.84128,0.1806681,13.71953,7.341448,0,23.20846
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,8.128975,8.128975,0,-1,0,8.128975,123.2191,0,0,0.5818721,10.01645,8.556815,8.128975,0,0,16.92022,14.37078,1.459631,0,1.459631,24.33287,62.39186,0.1806443,8.941872,8.013158,0,24.38722
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,11.81266,8.36,0,-1,0,8.36,102.5139,0,3.452661,4.633927,8.570162,8.8,8.36,0,0,15.46059,15.68445,0,0.2298379,-0.2298379,24.0906,61.77065,0.1806443,12.99393,6.85613,0,24.25461
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,15.61164,8.36,0,-1,0,8.36,104.6454,0,7.251644,8.812808,8.748356,8.8,8.36,0,0,15.71597,15.45461,0,0.05164379,-0.05164379,24.03617,61.63107,0.1806443,17.17281,6.998685,0,24.20296
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,3.304642,3.304642,0,-1,0,3.304642,282.829,0,0,0,9.346484,3.47857,3.304642,0,0,15.77335,15.40296,5.867914,0,5.867914,29.60296,75.90487,0.1805488,3.635106,7.477188,0,24.74945
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,12.31315,8.36,0,-1,0,8.36,80.84045,0,3.953152,5.184468,6.758262,8.8,8.36,0,0,9.905436,20.68409,0,2.041738,-2.041738,27.45078,70.38647,0.1805488,13.54447,5.40661,0,27.44235
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,0,0,0,6.369425,0,0,0,0,12.17403,18.64235,6.369425,0,6.369425,33.49334,85.8802,0.1804453,0,5.09554,0,25.01177
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,4.597312,4.597312,0,-1,0,4.597312,79.60683,0,0,0,3.659775,4.839276,4.597312,0,0,5.804609,24.37483,0,1.179502,-1.179502,32.25004,82.69225,0.1804453,5.057044,2.92782,0,28.03461
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,11.58933,8.36,0,-1,0,8.36,25.16014,0,3.229328,4.38826,2.103388,8.8,8.36,0,0,7.115166,23.19533,0,6.696612,-6.696612,25.19119,64.59267,0.1804453,12.74826,1.682711,0,25.29872
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,12.13416,8.36,0,-1,0,8.36,0,0,3.774156,4.987572,0,8.8,8.36,0,0,14.55585,16.49872,0,8.8,-8.8,15.91518,40.80806,0.1804453,13.34757,0,0,16.49872
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,12.42385,7.313781,0,-1,0,7.313781,0,0,5.110074,6.352459,0,7.698717,7.313781,0,0,24.33362,7.698717,0,7.698717,-7.698717,7.800015,20,0.1804453,13.66624,0,0,7.698717
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,8.107694,0,0,-1,0,0,0,0,8.107694,8.918463,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1804453,8.918463,0,0,8.426001E-16
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,12.37558,0,0,-1,0,0,0,0,12.37558,13.61313,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1804453,13.61313,0,0,8.426001E-16
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.983979,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.983979,5.482377,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1804453,5.482377,0,0,8.426001E-16
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.724779,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.724779,4.097257,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1804453,4.097257,0,0,8.426001E-16
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1804453,0,0,0,8.426001E-16
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,6.295832,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.295832,6.925415,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1804453,6.925415,0,0,8.426001E-16
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1804453,0,0,0,8.426001E-16
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,3.08156,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.08156,3.389716,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1804453,3.389716,0,0,8.426001E-16
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,4.167341,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.167341,4.584075,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1804453,4.584075,0,0,8.426001E-16
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.851037,1.851037,10.65104,0,3.030712,1.851037,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1805031,2.03614,0,12,8.426001E-16
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.180514,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,14.61737,14.61737,12,0,3.372,14.61737,20.96968,0,0,0,3.065216,2.755129,2.617373,0,0,16.16775,15.048,0.3100875,0,0.3100875,23.95617,61.42597,0.1805164,16.07911,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,26.21675,20.36,12,0,3.372,20.36,34.23607,0,5.856755,8.478431,6.970465,8.8,8.36,0,0,15.85767,15.32708,0,1.829535,-1.829535,22.02768,56.48111,0.1805164,28.83843,5.576372,12,22.29754
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,5.741086,5.741086,0,-1,0,5.741086,159.8167,0,0,0,9.175213,6.043248,5.741086,0,0,17.89048,13.49754,3.131965,0,3.131965,24.99892,64.09966,0.1804656,6.315195,7.34017,0,22.67276
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,6.950791,6.950791,0,-1,0,6.950791,143.839,0,0,0,9.997947,7.316622,6.950791,0,0,14.75852,16.31631,2.681325,0,2.681325,27.54265,70.62203,0.1804221,7.64587,7.998358,0,26.31426
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.669042,3.669042,0,-1,0,3.669042,324.8873,0,0,0,11.92025,3.862149,3.669042,0,0,12.07719,18.7295,8.058102,0,8.058102,35.18723,90.2235,0.1802916,4.035946,9.536201,0,30.64976
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,17.67768,8.36,0,-1,0,8.36,155.7836,0.2044183,9.317682,11.08545,13.02351,8.8,8.36,0,0,4.019092,25.9818,4.019092,0,4.019092,39.00008,100,0.1802266,19.44545,10.41881,0,39.00531
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,4.676713,4.676713,0,-1,0,4.676713,270.4915,7.727252,0,0,12.65011,4.922856,4.676713,0,0,0,29.59898,0,0,0,39.00008,100,0.1802266,5.144384,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.743268,4.743268,0,-1,0,4.743268,227.2208,5.784778,0,0,10.77769,4.992913,4.743268,0,0,0,29.59898,0,0,0,39.00008,100,0.1802266,5.217594,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,8.837538,8.36,0,-1,0,8.36,100.3456,0,0.4775373,1.361291,8.388891,8.8,8.36,0,0,0,29.59898,0,0.4111087,-0.4111087,38.56673,98.88885,0.1802266,9.721291,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,5.288572,5.288572,0,-1,0,5.288572,97.66125,0,0,0,5.164885,5.566917,5.288572,0,0,0.4567874,29.18787,0,0.4020326,-0.4020326,38.14295,97.80225,0.1802266,5.817429,4.131908,0,34.35275
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,8.453436,8.36,0,-1,0,8.36,23.8138,0,0.09343575,0.9387793,1.990834,8.8,8.36,0,0,0.9034903,28.78584,0,6.809166,-6.809166,30.96546,79.39846,0.1802266,9.298779,1.592667,0,30.77667
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,2.356043,2.356043,0,-1,0,2.356043,0,0,4.440892E-16,0,0,2.480045,2.356043,0,0,8.469231,21.97667,0,2.480045,-2.480045,28.35126,72.6954,0.1802266,2.591647,0,0,21.97667
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,9.696712,8.36,0,-1,0,8.36,0,0,1.336711,2.306382,0,8.8,8.36,0,0,11.22484,19.49663,0,8.8,-8.8,19.07525,48.9108,0.1802266,10.66638,0,0,19.49663
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,5.494419,5.494419,0,-1,0,5.494419,0,0,8.881784E-16,0,0,5.783599,5.494419,0,0,21.00261,10.69663,0,5.783599,-5.783599,12.9788,33.27891,0.1802266,6.04386,0,0,10.69663
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,18.17772,4.667375,0,-1,0,4.667375,0,0,13.51034,15.32811,0,4.913027,4.667375,0,0,27.42883,4.913027,0,4.913027,-4.913027,7.800015,20,0.1802266,19.99549,0,0,4.913027
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.847888,0,0,-1,0,0,0,0,4.847888,5.332676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802266,5.332676,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.629323,0,0,-1,0,0,0,0,2.629323,2.892256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802266,2.892256,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,4.574385,0,0,-1,0,0,0,0,4.574385,5.031823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802266,5.031823,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,5.057308,0,0,-1,0,0,0,0,5.057308,5.563039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802266,5.563039,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802266,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,5.197591,0,0,-1,0,0,0,0,5.197591,5.71735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802266,5.71735,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802266,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.729028,1.729028,10.52903,0,2.999844,1.729028,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1802813,1.901931,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.716482,1.716482,10.51648,0,2.99667,1.716482,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1803356,1.88813,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.6457098,0.6457098,9.44571,0,2.725765,0.6457098,600.0684,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1803002,0.7102808,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,14.48544,14.48544,11.3128,0,3.198139,14.48544,50.20677,8.881784E-16,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.1803308,15.93398,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,12.19157,8.36,0,-1,0,8.36,117.2225,0.9998046,3.831572,5.050729,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803308,13.41073,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,9.4905,8.36,0,-1,0,8.36,143.5576,3.20142,1.1305,2.07955,12.00142,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803308,10.43955,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,2.353359,2.353359,0,-1,0,2.353359,544.602,10.33922,0,0,12.81644,2.47722,2.353359,0,0,0,29.59898,0,0,0,39.00008,100,0.1803308,2.588695,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,10.53224,8.36,0,-1,0,8.36,145.9809,3.404001,2.172244,3.225469,12.204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803308,11.58547,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,15.26614,8.36,0,-1,0,8.36,133.7025,2.377529,6.906141,8.432755,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803308,16.79276,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803308,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,12.38491,8.36,0,-1,0,8.36,86.09564,0,4.024914,5.263406,7.197596,8.8,8.36,0,0,0,29.59898,0,1.602404,-1.602404,37.311,95.66903,0.1803308,13.62341,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,10.54834,8.36,0,-1,0,8.36,44.36662,0,2.188336,3.24317,3.709049,8.8,8.36,0,0,1.780449,27.99657,0,5.090951,-5.090951,31.94466,81.90923,0.1803308,11.60317,2.967239,0,31.70562
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,12.56969,8.36,0,-1,0,8.36,19.76282,0,4.209689,5.466658,1.652172,8.8,8.36,0,0,7.437061,22.90562,0,7.147828,-7.147828,24.41019,62.5901,0.1803308,13.82666,1.321737,0,24.55779
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,38.9136,8.36,0,-1,0,8.36,0,0,30.55361,34.44497,0,8.8,8.36,0,0,15.37909,15.75779,0,8.8,-8.8,15.13418,38.8055,0.1803308,42.80497,0,0,15.75779
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,3.337091,3.337091,0,-1,0,3.337091,0,0,0,0,0,3.512727,3.337091,0,0,25.15687,6.957795,0,3.512727,-3.512727,11.43144,29.31131,0.1803308,3.6708,0,0,6.957795
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,8.970771,3.272814,0,-1,0,3.272814,0,0,5.697957,6.595034,0,3.445067,3.272814,0,0,29.0599,3.445067,0,3.445067,-3.445067,7.800015,20,0.1803308,9.867847,0,0,3.445067
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,6.480926,0,0,-1,0,0,0,0,6.480926,7.129018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,7.129018,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.489922,0,0,-1,0,0,0,0,2.489922,2.738914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,2.738914,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.944607,0,0,-1,0,0,0,0,1.944607,2.139068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,2.139068,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,2.123131,0,0,-1,0,0,0,0,2.123131,2.335444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,2.335444,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,4.526771,0,0,-1,0,0,0,0,4.526771,4.979447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,4.979447,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,2.107045,0,0,-1,0,0,0,0,2.107045,2.31775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,2.31775,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.255792,0,0,-1,0,0,0,0,1.255792,1.381371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,1.381371,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,3.022327,3.022327,11.82233,0,3.327049,3.022327,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1804172,3.324559,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,3.253524,3.253524,12,0,3.372,3.253524,0,0,0,0,0,0,0,8.746476,8.309152,24.52775,7.524,8.309152,0,8.309152,23.61376,60.54799,0.1805029,3.578876,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,5.73395,5.73395,12,0,3.372,5.73395,51.06001,0,0,0,2.927755,0,0,6.26605,5.952748,16.2186,15.00224,8.880503,0,8.880503,32.03855,82.14996,0.1805857,6.307344,2.342204,12,17.92999
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,11.71747,11.71747,12,0,3.372,11.71747,41.15299,0,0,0,4.822089,0,0,0.2825308,0.2684043,7.338099,22.99469,5.090493,0,5.090493,36.86781,94.53266,0.1806257,12.88922,3.857671,12,27.81678
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.970942,2.970942,0,-1,0,2.970942,242.12,1.818334,0,0,7.193246,3.127308,2.970942,0,0,2.247605,27.57613,2.247605,0,2.247605,39.00008,100,0.1805894,3.268037,5.754597,0,34.76938
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,11.63823,8.36,0,-1,0,8.36,125.2845,1.673787,3.278232,4.442055,10.47379,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805894,12.80206,8.379029,0,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.731098,2.731098,0,-1,0,2.731098,400.3614,8.059424,0,0,10.93426,2.87484,2.731098,0,0,0,29.59898,0,0,0,39.00008,100,0.1805894,3.004208,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,12.30834,8.36,0,-1,0,8.36,123.3652,1.513333,3.948337,5.179171,10.31333,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805894,13.53917,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,-1,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805894,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,3.155271,3.155271,0,-1,0,3.155271,332.3648,7.165674,0,0,10.48701,3.321338,3.155271,0,0,0,29.59898,0,0,0,39.00008,100,0.1805894,3.470798,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,8.628386,8.36,0,-1,0,8.36,95.19141,0,0.2683867,1.131225,7.958002,8.8,8.36,0,0,0,29.59898,0,0.8419985,-0.8419985,38.11253,97.72425,0.1805894,9.491225,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,3.357957,0,0,4.293511,0,0,0,0,0.9355538,28.75698,0.9355538,0,0.9355538,39.00008,100,0.1805744,0,3.434809,0,33.05049
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,4.395896,4.395896,0,-1,0,4.395896,48.33519,0,0,0,2.124765,4.62726,4.395896,0,0,0,29.59898,0,2.502494,-2.502494,36.36222,93.23627,0.1805744,4.835486,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,15.58127,8.36,0,-1,0,8.36,0,0,7.221275,8.779403,0,8.8,8.36,0,0,2.780549,27.09648,0,8.8,-8.8,27.0862,69.45166,0.1805744,17.1394,0,0,27.09648
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,22.17323,8.36,0,-1,0,8.36,0,0,13.81324,16.03056,0,8.8,8.36,0,0,12.55833,18.29648,0,8.8,-8.8,17.81019,45.66706,0.1805744,24.39056,0,0,18.29648
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.978755,4.978755,0,-1,0,4.978755,0,0,0,0,0,5.240795,4.978755,0,0,22.33611,9.496484,0,5.240795,-5.240795,12.2859,31.50226,0.1805744,5.476631,0,0,9.496484
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.15921,4.255689,0,0,0,12.2859,31.50226,0.1805744,0,0,0,4.255689
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.927206,2.927206,0,-1,0,2.927206,0,0,0,0,0,3.08127,2.927206,0,0,28.15921,4.255689,0,3.08127,-3.08127,9.037962,23.17422,0.1805744,3.219927,0,0,4.255689
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.585947,1.115698,0,-1,0,1.115698,0,0,2.470249,2.828844,0,1.174419,1.115698,0,0,31.58284,1.174419,0,1.174419,-1.174419,7.800015,20,0.1805744,3.944542,0,0,1.174419
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,3.146245,0,0,-1,0,0,0,0,3.146245,3.46087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805744,3.46087,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,5.277068,0,0,-1,0,0,0,0,5.277068,5.804775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805744,5.804775,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805744,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,3.141676,0,0,-1,0,0,0,0,3.141676,3.455844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805744,3.455844,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.8957285,0,0,-1,0,0,0,0,0.8957285,0.9853014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805744,0.9853014,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.7383312,0.7383312,9.538331,0,2.749198,0.7383312,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1806037,0.8121643,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.546703,3.546703,12,0,3.372,3.546703,0,0,0,0,0,0,0,8.453297,8.030632,24.52775,7.524,8.030632,0,8.030632,23.34953,59.87048,0.1806861,3.901373,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,12.02856,12.02856,12,0,3.372,12.02856,20.8058,0,0,0,2.502639,0.03006465,0.02856142,0,0,16.49712,14.75157,2.472574,0,2.472574,25.69522,65.88506,0.1807052,13.23142,2.002111,12,17.25421
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,6.219666,6.219666,12,0,3.372,6.219666,73.47244,0,0,0,4.569741,0,0,5.780334,5.491317,14.02455,16.97688,10.06106,0,10.06106,35.23998,90.35875,0.1807685,6.841633,3.655793,12,21.54663
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,5.484679,5.484679,0,-1,0,5.484679,152.6821,0,0,0,8.374122,5.773346,5.484679,0,0,3.963489,26.03184,2.600775,0,2.600775,37.70729,96.68517,0.1807267,6.033147,6.699297,0,34.40596
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,7.139203,7.139203,0,-1,0,7.139203,93.89172,0,0,0,6.70312,7.51495,7.139203,0,0,1.362714,28.37254,0,0.8118304,-0.8118304,36.85155,94.49096,0.1807267,7.853123,5.362496,0,35.07566
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.705178,1.705178,0,-1,0,1.705178,589.0428,5.984558,0,0,10.04423,1.794925,1.705178,0,0,2.264748,27.56071,2.264748,0,2.264748,39.00008,100,0.1806903,1.875696,8.035384,0,37.60493
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,11.84761,8.36,0,-1,0,8.36,116.5271,0.9416644,3.487608,4.672369,9.741664,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1806903,13.03237,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,7.620199,7.620199,0,-1,0,7.620199,145.6747,3.079443,0,0.02221872,11.1007,8.021262,7.620199,0,0,0,29.59898,0,0,0,39.00008,100,0.1806903,8.382218,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,6.148619,6.148619,0,-1,0,6.148619,157.6786,3.222828,0,0,9.695059,6.47223,6.148619,0,0,0,29.59898,0,0,0,39.00008,100,0.1806903,6.763481,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,10.87941,8.36,0,-1,0,8.36,100.7466,0,2.519413,3.607354,8.422415,8.8,8.36,0,0,0,29.59898,0,0.3775856,-0.3775856,38.60207,98.97946,0.1806903,11.96735,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,6.114377,6.114377,0,-1,0,6.114377,93.28617,0,8.881784E-16,0,5.703868,6.436186,6.114377,0,0,0.4195395,29.22139,0,0.7323179,-0.7323179,37.83014,97.00016,0.1806903,6.725815,4.563095,0,34.92526
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.807211,3.807211,0,-1,0,3.807211,45.82131,0,0,0,1.744514,4.00759,3.807211,0,0,1.233226,28.48907,0,2.263077,-2.263077,35.44464,90.88352,0.1806903,4.187932,1.395611,0,30.23359
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,6.487102,6.487102,0,-1,0,6.487102,0,0,8.881784E-16,0,0,6.828528,6.487102,0,0,3.747756,26.226,0,6.828528,-6.828528,28.24674,72.42741,0.1806903,7.135812,0,0,26.226
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,24.09071,8.36,0,-1,0,8.36,0,0,15.73071,18.13978,0,8.8,8.36,0,0,11.33501,19.39747,0,8.8,-8.8,18.97073,48.6428,0.1806903,26.49978,0,0,19.39747
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,18.55343,8.36,0,-1,0,8.36,0,0,10.19343,12.04878,0,8.8,8.36,0,0,21.11279,10.59747,0,8.8,-8.8,9.694715,24.85819,0.1806903,20.40878,0,0,10.59747
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.615181,1.707597,0,-1,0,1.707597,0,0,2.907584,3.369102,0,1.79747,1.707597,0,0,30.89056,1.79747,0,1.79747,-1.79747,7.800015,20,0.1806903,5.076699,0,0,1.79747
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.316517,0,0,-1,0,0,0,0,2.316517,2.548169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806903,2.548169,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.499662,0,0,-1,0,0,0,0,3.499662,3.849628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806903,3.849628,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,5.078742,0,0,-1,0,0,0,0,5.078742,5.586616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806903,5.586616,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,1.046184,0,0,-1,0,0,0,0,1.046184,1.150803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806903,1.150803,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806903,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,5.399866,0,0,-1,0,0,0,0,5.399866,5.939852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806903,5.939852,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.622353,0,0,-1,0,0,0,0,3.622353,3.984588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806903,3.984588,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.579676,2.579676,11.37968,0,3.215058,2.579676,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1807654,2.837644,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,5.189,5.189,12,0,3.372,5.189,0,0,0,0,0,0,0,6.811,6.47045,24.52775,7.524,6.47045,0,6.47045,21.86942,56.07531,0.1808316,5.7079,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,13.83168,13.83168,12,0,3.372,13.83168,3.491777,0,0,0,0.4829715,1.928084,1.831679,0,0,18.0573,13.34741,0,1.445112,-1.445112,20.34613,52.16947,0.1808316,15.21485,0.3863772,12,13.83038
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,7.561883,7.561883,12,0,3.372,7.561883,28.78503,8.881784E-16,0,0,2.176691,0,0,4.438117,4.216211,19.66298,11.90229,6.392902,0,6.392902,26.41097,67.72031,0.1808913,8.318071,1.741352,12,14.07898
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,13.27008,17.6559,3.919006,0,3.919006,30.12887,77.25336,0.1808284,0,3.135205,0,21.57491
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,14.25696,8.36,0,-1,0,8.36,55.86528,0,5.896961,7.322657,4.670338,8.8,8.36,0,0,9.351075,21.18301,0,4.129663,-4.129663,25.77582,66.09172,0.1808284,15.68266,3.73627,0,25.85335
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,9.798433,8.36,0,-1,0,8.36,83.67891,0,1.438433,2.418277,6.995557,8.8,8.36,0,0,13.93959,17.05335,0,1.804443,-1.804443,23.87377,61.21468,0.1808284,10.77828,5.596446,0,24.0489
