Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.255553,1.255553,10.05555,0,2.880055,1.255553,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.17981,1.381108,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,2.264893,2.264893,11.06489,0,3.135418,2.264893,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1798738,2.491382,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,15.60828,15.60828,12,0,3.372,15.60828,17.86145,4.440892E-16,0,0,2.787864,3.798188,3.608279,0,0,16.16775,15.048,0,1.010324,-1.010324,22.59702,57.94098,0.1798738,17.16911,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,8.06985,8.06985,12,0,3.372,8.06985,59.00369,0,0,0,4.761509,0,0,3.93015,3.733643,17.29033,14.03768,8.495152,0,8.495152,30.65623,78.60558,0.1799446,8.876835,3.809207,12,18.79918
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0,0,0,8.404873,0,0,0,0,8.795183,21.68331,8.404873,0,8.404873,38.6298,99.05057,0.1798185,0,6.723898,0,30.08819
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,16.93593,8.36,0,-1,0,8.36,124.2943,1.200695,8.575933,10.26953,10.39101,8.8,8.36,0,0,0.3903103,29.2477,0.3903103,0,0.3903103,39.00008,100,0.1798126,18.62953,8.312804,0,39.63871
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,-1,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798126,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,13.33666,8.36,0,-1,0,8.36,124.0011,1.566488,4.976657,6.310323,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798126,14.67032,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,-1,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798126,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,14.27338,8.36,0,-1,0,8.36,98.11433,0,5.913383,7.340722,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.1798126,15.70072,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.202223,1.202223,0,-1,0,1.202223,500.5579,4.088279,0,0,6.017823,1.265498,1.202223,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.1798026,1.322446,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798026,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798026,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,11.71827,8.36,0,-1,0,8.36,0,0,3.358269,4.530096,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1798026,12.8901,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,16.51182,8.36,0,-1,0,8.36,0,0,8.151822,9.803004,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1798026,18.163,0,0,20.79898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,15.24187,8.36,0,-1,0,8.36,0,0,6.881873,8.40606,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1798026,16.76606,0,0,11.99898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,6.437004,3.039029,0,-1,0,3.039029,0,0,3.397974,4.041675,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1798026,7.080704,0,0,3.198978
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.5050282,0,0,-1,0,0,0,0,0.5050282,0.5555311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798026,0.5555311,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5807698,0,0,-1,0,0,0,0,0.5807698,0.6388468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798026,0.6388468,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,5.644113,0,0,-1,0,0,0,0,5.644113,6.208524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798026,6.208524,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1799906,0,0,-1,0,0,0,0,0.1799906,0.1979897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798026,0.1979897,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.2345238,0,0,-1,0,0,0,0,0.2345238,0.2579762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798026,0.2579762,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.614721,0,0,-1,0,0,0,0,2.614721,2.876193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798026,2.876193,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.760817,0,0,-1,0,0,0,0,3.760817,4.136899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798026,4.136899,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,2.188142,2.188142,10.98814,0,3.116,2.188142,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1798645,2.406956,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.816999,5.816999,12,0,3.372,5.816999,0,0,0,0,0,0,0,6.183001,5.873851,24.52775,7.524,5.873851,0,5.873851,21.30343,54.62408,0.1799213,6.398699,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,6.678337,6.678337,12,0,3.372,6.678337,19.04559,0,0,0,1.271928,0,0,5.321663,5.05558,18.6539,12.81047,6.327508,0,6.327508,27.30623,70.01585,0.1799794,7.34617,1.017543,12,14.08239
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.835528,0,0,8.8,8.36,12.32639,18.50522,11.19553,0,11.19553,37.92724,97.24915,0.1799474,0,2.268422,12,21.34075
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,7.67001,7.67001,0,-1,0,7.67001,64.43253,1.776357E-15,0,0.07701063,4.941982,8.073694,7.67001,0,0,1.130866,28.5812,0,3.131713,-3.131713,34.62613,88.78477,0.1799474,8.437011,3.953585,0,33.52318
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,9.356434,8.36,0,-1,0,8.36,63.35783,0,0.9964334,1.932077,5.296714,8.8,8.36,0,0,4.610547,25.44949,0,3.503286,-3.503286,30.93334,79.3161,0.1799474,10.29208,4.237371,0,30.7462
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,14.27269,8.36,0,-1,0,8.36,82.96461,0,5.912691,7.33996,6.935842,8.8,8.36,0,0,8.503087,21.9462,0,1.864158,-1.864158,28.96835,74.27766,0.1799474,15.69996,5.548674,0,28.88204
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,18.02345,8.36,0,-1,0,8.36,88.39089,0,9.66345,11.4658,7.389478,8.8,8.36,0,0,10.57437,20.08204,0,1.410522,-1.410522,27.48153,70.46531,0.1799474,19.8258,5.911583,0,27.47152
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,17.04609,8.36,0,-1,0,8.36,101.9102,0,8.686091,10.3907,8.519696,8.8,8.36,0,0,12.14162,18.67152,0,0.2803038,-0.2803038,27.18606,69.7077,0.1799474,18.7507,6.815757,0,27.19122
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,17.07783,8.36,0,-1,0,8.36,69.44329,0,8.717832,10.42561,5.805459,8.8,8.36,0,0,12.45307,18.39122,0,2.994541,-2.994541,24.02954,61.61407,0.1799474,18.78561,4.644367,0,24.19668
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,15.78034,15.39668,3.311942,0,3.311942,27.17152,69.67043,0.1798978,0,2.649554,0,18.70862
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,10.65475,8.36,0,-1,0,8.36,20.4967,0,2.294751,3.360227,1.713524,8.8,8.36,0,0,12.46839,18.37742,0,7.086476,-7.086476,19.70172,50.51713,0.1798978,11.72023,1.370819,0,20.09095
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,12.20654,8.36,0,-1,0,8.36,16.97785,0,3.846535,5.067189,1.419348,8.8,8.36,0,0,20.34226,11.29095,0,7.380652,-7.380652,11.92183,30.56873,0.1798978,13.42719,1.135479,0,12.7103
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,16.67943,3.714781,0,-1,0,3.714781,0,0,12.96465,14.63259,0,3.910296,3.714781,0,0,28.54298,3.910296,0,3.910296,-3.910296,7.800015,20,0.1798978,18.34737,0,0,3.910296
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,13.98709,0,0,-1,0,0,0,0,13.98709,15.3858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,15.3858,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,15.59623,0,0,-1,0,0,0,0,15.59623,17.15586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,17.15586,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.749662,0,0,-1,0,0,0,0,1.749662,1.924628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,1.924628,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,5.708613,0,0,-1,0,0,0,0,5.708613,6.279475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,6.279475,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,2.199445,0,0,-1,0,0,0,0,2.199445,2.41939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,2.41939,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.1074692,0,0,-1,0,0,0,0,0.1074692,0.1182161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,0.1182161,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,4.450054,0,0,-1,0,0,0,0,4.450054,4.895059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,4.895059,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,4.535876,0,0,-1,0,0,0,0,4.535876,4.989464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798978,4.989464,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4831228,0.4831228,9.283123,0,2.68463,0.4831228,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1799196,0.5314351,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.305861,1.305861,10.10586,0,2.892783,1.305861,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1799606,1.436447,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,8.34397,8.34397,12,0,3.372,8.34397,26.196,0,0,0,2.185787,0,0,3.656029,3.473228,16.16775,15.048,5.659015,0,5.659015,29.03061,74.43732,0.1800098,9.178368,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,10.04686,10.04686,12,0,3.372,10.04686,56.15125,0,0,0,5.641435,0,0,1.953143,1.855486,10.50874,20.14111,7.496921,0,7.496921,36.14282,92.67371,0.1800684,11.05154,4.513148,12,25.78255
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,9.765867,8.36,0,-1,0,8.36,101.7821,0,1.405867,2.382454,8.508986,8.8,8.36,0,0,3.011818,26.88834,0,0.2910145,-0.2910145,35.83606,91.88715,0.1800684,10.74245,6.807189,0,35.39733
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,5.525307,5.525307,0,-1,0,5.525307,190.1917,1.357397,0,0,10.50868,5.816113,5.525307,0,0,3.335167,26.59733,3.335167,0,3.335167,39.00008,100,0.1800186,6.077838,8.406941,0,37.10601
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,13.39797,8.36,0,-1,0,8.36,139.363,2.850744,5.037971,6.377768,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1800186,14.73777,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,-1,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800186,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,-1,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800186,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800186,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,15.01865,8.36,0,-1,0,8.36,99.46451,0,6.658649,8.160514,8.315232,8.8,8.36,0,0,0,29.59898,0,0.4847674,-0.4847674,38.48909,98.68977,0.1800186,16.52051,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.2052008,0.2052008,0,-1,0,0.2052008,1919.821,3.184856,0,0,3.939488,0.2160009,0.2052008,0,0,0.5386304,29.11421,0.5386304,0,0.5386304,39.00008,100,0.1800106,0.2257209,3.15159,0,33.0537
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,8.504899,8.36,0,-1,0,8.36,15.57883,0,0.1448991,0.995389,1.30239,8.8,8.36,0,0,0,29.59898,0,7.49761,-7.49761,31.0969,79.73549,0.1800106,9.355389,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,13.62881,8.36,0,-1,0,8.36,0,0,5.268811,6.631692,0,8.8,8.36,0,0,8.330678,22.10137,0,8.8,-8.8,21.82089,55.95089,0.1800106,14.99169,0,0,22.10137
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,7.330951,7.330951,0,-1,0,7.330951,0,0,0,0,0,7.716791,7.330951,0,0,18.10846,13.30137,0,7.716791,-7.716791,13.68668,35.09397,0.1800106,8.064047,0,0,13.30137
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.9129891,0.9129891,0,-1,0,0.9129891,0,0,1.110223E-16,0,0,0.9610412,0.9129891,0,0,26.68267,5.584577,0,0.9610412,-0.9610412,12.67365,32.49648,0.1800106,1.004288,0,0,5.584577
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,9.827844,4.392359,0,-1,0,4.392359,0,0,5.435485,6.418269,0,4.623536,4.392359,0,0,27.75049,4.623536,0,4.623536,-4.623536,7.800015,20,0.1800106,10.81063,0,0,4.623536
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,3.300507,0,0,-1,0,0,0,0,3.300507,3.630557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800106,3.630557,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.9967767,0,0,-1,0,0,0,0,0.9967767,1.096454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800106,1.096454,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800106,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.942409,0,0,-1,0,0,0,0,1.942409,2.13665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800106,2.13665,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800106,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,6.459912,0,0,-1,0,0,0,0,6.459912,7.105903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800106,7.105903,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,5.575696,0,0,-1,0,0,0,0,5.575696,6.133265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800106,6.133265,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,3.265018,3.265018,12,0,3.372,3.265018,0,0,0,0,0,0,0,8.734982,8.298233,32.88775,0,8.298233,0,8.298233,15.67241,40.18559,0.1800903,3.59152,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.653056,4.653056,12,0,3.372,4.653056,0,0,0,0,0,0,0,7.346944,6.979597,24.58952,7.46841,6.979597,0,6.979597,22.29384,57.16357,0.1801572,5.118361,0,12,7.46841
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,8.110449,8.110449,12,0,3.372,8.110449,26.36735,0,0,0,2.13851,0,0,3.889552,3.695074,17.60992,13.75005,5.833584,0,5.833584,27.82806,71.35386,0.180208,8.921494,1.710808,12,15.88856
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.666904,4.666904,11.37693,0,3.214364,4.666904,100.991,0,0,0,4.713152,0,0,6.710028,6.374527,11.77634,19.00027,11.08768,0,11.08768,38.34676,98.32482,0.1802375,5.133595,3.770522,12,23.71342
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,14.02971,8.36,0,-1,0,8.36,87.8248,0,5.669713,7.072685,7.342153,8.8,8.36,0,0,0.6886607,28.97918,0,1.457847,-1.457847,36.81005,94.38456,0.1802375,15.43268,5.873723,0,36.32133
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.985863,3.985863,0,-1,0,3.985863,245.3416,3.274842,0,0,9.778978,4.195645,3.985863,0,0,2.308491,27.52134,2.308491,0,2.308491,39.00008,100,0.1802031,4.384449,7.823183,0,37.30032
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,5.554985,5.554985,0,-1,0,5.554985,206.4594,5.621434,0,0,11.46879,5.847353,5.554985,0,0,0,29.59898,0,0,0,39.00008,100,0.1802031,6.110483,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,13.53389,8.36,0,-1,0,8.36,136.6201,2.621437,5.173885,6.527274,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802031,14.88727,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,9.254132,8.36,0,-1,0,8.36,121.3019,1.340835,0.8941321,1.819545,10.14083,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802031,10.17955,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,13.01695,8.36,0,-1,0,8.36,111.3751,0.5109593,4.656946,5.95864,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802031,14.31864,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,6.016134,6.016134,0,-1,0,6.016134,103.2425,0,0,0,6.211209,6.332772,6.016134,0,0,0,29.59898,0,0.1215631,-0.1215631,38.87194,99.67144,0.1802031,6.617747,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,7.003576,7.003576,0,-1,0,7.003576,67.41245,0,8.881784E-16,0,4.721282,7.372186,7.003576,0,0,0.1350701,29.47742,0,2.650904,-2.650904,36.07764,92.50658,0.1802031,7.703934,3.777025,0,34.1987
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,3.329252,3.329252,0,-1,0,3.329252,73.29134,0,0,0,2.440053,3.504476,3.329252,0,0,3.080519,26.82651,0,1.064423,-1.064423,34.95564,89.62967,0.1802031,3.662178,1.952043,0,29.26657
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,19.20931,8.36,0,-1,0,8.36,0,0,10.84931,12.77024,0,8.8,8.36,0,0,4.26321,25.76209,0,8.8,-8.8,25.67963,65.84506,0.1802031,21.13024,0,0,25.76209
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,9.827602,8.36,0,-1,0,8.36,0,0,1.467603,2.450363,0,8.8,8.36,0,0,14.04099,16.96209,0,8.8,-8.8,16.40361,42.06046,0.1802031,10.81036,0,0,16.96209
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,5.271289,5.271289,0,-1,0,5.271289,0,0,0,0,0,5.548725,5.271289,0,0,23.81877,8.162088,0,5.548725,-5.548725,10.55474,27.06339,0.1802031,5.798418,0,0,8.162088
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,3.180694,2.482696,0,-1,0,2.482696,0,0,0.6979988,1.016068,0,2.613364,2.482696,0,0,29.98402,2.613364,0,2.613364,-2.613364,7.800015,20,0.1802031,3.498764,0,0,2.613364
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802031,0,0,0,0
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802031,0,0,0,0
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,5.192567,0,0,-1,0,0,0,0,5.192567,5.711823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802031,5.711823,0,0,0
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.344381,0,0,-1,0,0,0,0,1.344381,1.478819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802031,1.478819,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.654913,0,0,-1,0,0,0,0,1.654913,1.820405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802031,1.820405,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.615559,0,0,-1,0,0,0,0,2.615559,2.877115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802031,2.877115,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.531239,0,0,-1,0,0,0,0,1.531239,1.684363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802031,1.684363,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.658741,3.658741,12,0,3.372,3.658741,0,0,0,0,0,0,0,8.341259,7.924196,32.88775,0,7.924196,0,7.924196,15.31757,39.27574,0.1802789,4.024615,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.96356,7.131777,8.36,0,8.36,23.24856,59.61158,0.1802891,0,0,12,7.131777
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,12.68467,12.68467,12,0,3.372,12.68467,13.79122,0,0,0,1.749371,0.7207065,0.6846712,0,0,16.60356,14.65578,1.028665,0,1.028665,24.22444,62.11382,0.1802965,13.95314,1.399497,12,16.40515
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,15.57489,15.58158,13.61066,0,13.61066,37.13665,95.22198,0.1802285,0,4.200532,12,20.83224
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,21.53962,8.36,0,-1,0,8.36,86.2149,0,13.17962,15.33358,7.207566,8.8,8.36,0,0,1.964228,27.83117,0,1.592434,-1.592434,35.45808,90.91796,0.1802285,23.69358,5.766053,0,35.03874
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,6.681771,6.681771,0,-1,0,6.681771,148.754,0,0,0,9.939401,7.033443,6.681771,0,0,3.733599,26.23874,2.905957,0,2.905957,38.21491,97.98675,0.1801853,7.349948,7.951521,0,36.17814
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.9297839,0.9297839,0,-1,0,0.9297839,1211.245,9.455604,0,0,11.26197,0.9787199,0.9297839,0,0,0.8276414,28.8541,0.8276414,0,0.8276414,39.00008,100,0.180173,1.022762,9.009572,0,40.11607
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,6.056368,6.056368,0,-1,0,6.056368,208.3103,6.240914,0,0,12.61604,6.375124,6.056368,0,0,0,29.59898,0,0,0,39.00008,100,0.180173,6.662004,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,6.084813,6.084813,0,-1,0,6.084813,185.2508,4.8671,0,0,11.27217,6.405066,6.084813,0,0,0,29.59898,0,0,0,39.00008,100,0.180173,6.693294,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,13.81141,8.36,0,-1,0,8.36,116.0439,0.9012702,5.451408,6.832549,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.180173,15.19255,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,3.366558,3.366558,0,-1,0,3.366558,221.193,3.902845,0,0,7.44659,3.543745,3.366558,0,0,0,29.59898,0,0,0,39.00008,100,0.180173,3.703213,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180173,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,10.99803,8.36,0,-1,0,8.36,21.36349,0,2.638032,3.737835,1.785988,8.8,8.36,0,0,0,29.59898,0,7.014012,-7.014012,31.60666,81.04256,0.180173,12.09784,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,21.20349,8.36,0,-1,0,8.36,0,0,12.84349,14.96384,0,8.8,8.36,0,0,7.793347,22.58497,0,8.8,-8.8,22.33064,57.25795,0.180173,23.32384,0,0,22.58497
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.346379,2.346379,0,-1,0,2.346379,0,0,0,0,0,2.469872,2.346379,0,0,17.57113,13.78497,0,2.469872,-2.469872,19.72717,50.58239,0.180173,2.581017,0,0,13.78497
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,3.413893,3.413893,0,-1,0,3.413893,0,0,4.440892E-16,0,0,3.593572,3.413893,0,0,20.31543,11.31509,0,3.593572,-3.593572,15.93921,40.8697,0.180173,3.755283,0,0,11.31509
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,19.8233,7.335445,0,-1,0,7.335445,0,0,12.48785,14.47018,0,7.721521,7.335445,0,0,24.30828,7.721521,0,7.721521,-7.721521,7.800015,20,0.180173,21.80563,0,0,7.721521
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.275772,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.275772,1.403349,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180173,1.403349,0,0,8.426001E-16
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.922854,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.922854,3.215139,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180173,3.215139,0,0,8.426001E-16
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.761819,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.761819,1.938001,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180173,1.938001,0,0,8.426001E-16
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,3.276517,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.276517,3.604169,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180173,3.604169,0,0,8.426001E-16
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.711934,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.711934,1.883128,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180173,1.883128,0,0,8.426001E-16
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.562191,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.562191,1.71841,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180173,1.71841,0,0,8.426001E-16
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.187097,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.187097,1.305807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.180173,1.305807,0,0,8.426001E-16
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.218333,1.218333,10.01833,0,2.870638,1.218333,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1802115,1.340166,0,12,8.426001E-16
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1802217,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,11.65286,11.65286,12,0,3.372,11.65286,3.406312,0,0,0,0.3969329,0,0,0.3471355,0.3297787,16.16775,15.048,0.7267116,0,0.7267116,24.35142,62.43941,0.1802277,12.81815,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,8.514213,8.514213,12,0,3.372,8.514213,11.47613,0,0,0,0.9771022,0,0,3.485787,3.311498,15.44104,15.70204,4.2886,0,4.2886,28.41994,72.87151,0.1802662,9.365634,0.7816818,12,16.67914
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.406396,1.406396,0,-1,0,1.406396,102.8975,0,0,0,1.447146,1.480416,1.406396,0,0,11.15244,19.56178,0,0.03327065,-0.03327065,28.38487,72.78158,0.1802662,1.547035,1.157717,0,21.00893
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,12.97979,8.36,0,-1,0,8.36,29.07665,0,4.619794,5.917773,2.430808,8.8,8.36,0,0,11.18941,19.52851,0,6.369192,-6.369192,21.67115,55.56695,0.1802662,14.27777,1.944646,0,21.95932
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,4.244174,4.244174,0,-1,0,4.244174,83.6851,0,0,0,3.551741,4.467552,4.244174,0,0,18.26629,13.15932,0,0.9158106,-0.9158106,20.7058,53.0917,0.1802662,4.668591,2.841393,0,16.71106
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,-1,0,0,0,0,0,0,2.351907,0,0,0,0,19.28386,12.24351,2.351907,0,2.351907,22.93702,58.81276,0.1802313,0,1.881526,0,14.59541
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,8.897723,8.36,0,-1,0,8.36,8.968316,0,0.5377232,1.427496,0.7497512,8.8,8.36,0,0,16.93195,14.36022,0,8.050249,-8.050249,14.45131,37.05458,0.1802313,9.787496,0.599801,0,15.10997
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,25.87667,6.309975,0.0552393,0,0.0552393,14.50372,37.18895,0.1802305,0,0.04419144,0,6.365214
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,14.88993,6.745781,0,-1,0,6.745781,10.9866,0,8.144146,10.1964,0.741132,7.100822,6.745781,0,0,25.82143,6.35969,0,6.35969,-6.35969,7.800015,20,0.1802305,16.37892,0.5929056,0,7.100822
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,6.527575,0.03798078,0,-1,0,0.03798078,105.2632,0,6.489594,7.172736,0.03997977,0.03997977,0.03798078,0,0,32.88775,0,0,0,0,7.800015,20,0.1802305,7.180332,0.03198382,0,0.03997977
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,32.88775,0,0.1359952,0,0.1359952,7.929032,20.33081,0.1802285,0,0.1087962,0,0.1359952
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75176,0.1223957,0,0,0,7.929032,20.33081,0.1802285,0,0,0,0.1223957
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.773183,0.1162759,0,-1,0,0.1162759,0,0,1.656907,1.834225,0,0.1223957,0.1162759,0,0,32.75176,0.1223957,0,0.1223957,-0.1223957,7.800015,20,0.1802285,1.950501,0,0,0.1223957
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802285,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.991739,0,0,-1,0,0,0,0,6.991739,7.690913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802285,7.690913,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3744548,0,0,-1,0,0,0,0,0.3744548,0.4119003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802285,0.4119003,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.9539447,0,0,-1,0,0,0,0,0.9539447,1.049339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802285,1.049339,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,4.305925,0,0,-1,0,0,0,0,4.305925,4.736517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802285,4.736517,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,4.560512,0,0,-1,0,0,0,0,4.560512,5.016563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802285,5.016563,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.953701,0,0,-1,0,0,0,0,5.953701,6.549071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802285,6.549071,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.751001,0,0,-1,0,0,0,0,1.751001,1.926101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802285,1.926101,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,2.267048,0,0,-1,0,0,0,0,2.267048,2.493752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802285,2.493752,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.835961,3.835961,12,0,3.372,3.835961,0,0,0,0,0,0,0,8.164039,7.755836,32.88775,0,7.755836,0,7.755836,15.15785,38.8662,0.1803022,4.219558,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.9694573,0.9694573,9.769457,0,2.807673,0.9694573,0,0,0,0,0,0,0,8.8,8.36,25.13192,6.980253,8.36,0,8.36,23.08884,59.20204,0.1803348,1.066403,0,12,6.980253
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.77192,14.50425,10.41157,0,10.41157,32.96613,84.52836,0.1803145,0,1.641259,12,16.55583
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,11.20636,11.20636,12,0,3.372,11.20636,27.76917,0,0,0,3.111914,0,0,0.7936362,0.7539544,6.360343,23.87467,3.865869,0,3.865869,36.63361,93.93215,0.1803438,12.327,2.489531,12,26.98658
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,2.106218,0,0,4.600692,0,0,0,0,2.494474,27.35395,2.494474,0,2.494474,39.00008,100,0.1803069,0,3.680553,0,31.95464
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.717343,0.717343,0,-1,0,0.717343,958.3854,6.119812,0,0,6.87491,0.7550979,0.717343,0,0,0,29.59898,0,0,0,39.00008,100,0.1803069,0.7890773,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,11.28703,8.36,0,-1,0,8.36,78.73164,0,2.927032,4.055735,6.581965,8.8,8.36,0,0,0,29.59898,0,2.218035,-2.218035,36.66206,94.0051,0.1803069,12.41573,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,7.065386,7.065386,0,-1,0,7.065386,99.88598,0,0,0,7.05733,7.437249,7.065386,0,0,2.464483,27.38094,0,0.3799186,-0.3799186,36.26159,92.97826,0.1803069,7.771925,5.645864,0,34.43827
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,10.91547,8.36,0,-1,0,8.36,88.28802,0,2.555475,3.647022,7.380878,8.8,8.36,0,0,2.886615,27.00102,0,1.419122,-1.419122,34.76571,89.14266,0.1803069,12.00702,5.904703,0,34.3819
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,13.90559,8.36,0,-1,0,8.36,108.2922,0,5.545591,6.936151,9.053227,8.8,8.36,0,0,4.463417,25.5819,0.2532272,0,0.2532272,35.00594,89.75864,0.1803031,15.29615,7.242582,0,34.63513
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,24.51276,8.36,0,-1,0,8.36,89.6029,0,16.15276,18.60404,7.490802,8.8,8.36,0,0,4.21019,25.80981,0,1.309198,-1.309198,33.62593,86.22015,0.1803031,26.96404,5.992642,0,33.30061
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.73015,4.73015,0,-1,0,4.73015,72.08038,0,0,0,3.40951,4.979105,4.73015,0,0,5.664854,24.50061,0,1.569595,-1.569595,31.97143,81.97785,0.1803031,5.203165,2.727608,0,27.91012
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2568956,0.2568956,0,-1,0,0.2568956,807.7119,0,0,0,2.074976,0.2704164,0.2568956,0,0,7.408848,22.93102,1.80456,0,1.80456,33.68338,86.36748,0.1802764,0.2825852,1.659981,0,25.00599
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.682363,3.682363,0,-1,0,3.682363,0,0,4.440892E-16,0,0,3.876172,3.682363,0,0,5.604289,24.55512,0,3.876172,-3.876172,29.59754,75.89098,0.1802764,4.0506,0,0,24.55512
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,6.80725,6.80725,0,-1,0,6.80725,0,0,8.881784E-16,0,0,7.165526,6.80725,0,0,9.911146,20.67895,0,7.165526,-7.165526,22.04441,56.52402,0.1802764,7.487975,0,0,20.67895
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,8.803765,8.36,0,-1,0,8.36,0,0,0.4437658,1.324142,0,8.8,8.36,0,0,17.87284,13.51342,0,8.8,-8.8,12.7684,32.73941,0.1802764,9.684142,0,0,13.51342
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,34.48212,4.477749,0,-1,0,4.477749,0,0,30.00437,33.45258,0,4.71342,4.477749,0,0,27.65062,4.71342,0,4.71342,-4.71342,7.800015,20,0.1802764,37.93033,0,0,4.71342
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.57082,0,0,-1,0,0,0,0,2.57082,2.827902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802764,2.827902,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,5.627077,0,0,-1,0,0,0,0,5.627077,6.189785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802764,6.189785,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.148015,0,0,-1,0,0,0,0,1.148015,1.262817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802764,1.262817,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.803805,0,0,-1,0,0,0,0,1.803805,1.984185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802764,1.984185,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.466761,0,0,-1,0,0,0,0,2.466761,2.713437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802764,2.713437,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802764,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,3.422566,0,0,-1,0,0,0,0,3.422566,3.764823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802764,3.764823,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,7.776735,7.776735,12,0,3.372,7.776735,0,0,0,0,0,0,0,4.223265,4.012102,32.88775,0,4.012102,0,4.012102,11.60623,29.7595,0.1803145,8.554408,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,5.663418,5.663418,12,0,3.372,5.663418,0,0,0,0,0,0,0,6.336582,6.019753,28.87565,3.610892,6.019753,0,6.019753,17.31707,44.40265,0.1803715,6.22976,0,12,3.610892
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.892044,5.892044,12,0,3.372,5.892044,17.48354,0,0,0,1.030138,0,0,6.107956,5.802558,22.8559,9.028669,6.832696,0,6.832696,23.79913,61.0233,0.1804338,6.481248,0.8241103,12,10.05881
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,10.23255,10.23255,12,0,3.372,10.23255,18.0185,0,0,0,1.843752,0,0,1.767449,1.679077,16.0232,15.1781,3.522829,0,3.522829,27.14118,69.59264,0.1804627,11.25581,1.475001,12,17.02185
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.793421,1.793421,0,-1,0,1.793421,243.8228,0,0,0,4.372769,1.887811,1.793421,0,0,12.50037,18.34864,2.484958,0,2.484958,29.49862,75.63734,0.180426,1.972763,3.498215,0,22.72141
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,5.38162,5.38162,0,-1,0,5.38162,142.2018,0,0,0,7.652761,5.664864,5.38162,0,0,10.01542,20.5851,1.987897,0,1.987897,31.3845,80.47293,0.1803966,5.919783,6.122209,0,28.23787
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,17.51271,8.36,0,-1,0,8.36,101.3003,0,9.152711,10.90398,8.468704,8.8,8.36,0,0,8.027519,22.37421,0,0.3312955,-0.3312955,31.03529,79.57751,0.1803966,19.26398,6.774963,0,30.84292
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,-1,0,0,0,0,0,0,7.871128,0,0,0,0,8.395625,22.04292,7.871128,0,7.871128,38.50249,98.72415,0.1802804,0,6.296903,0,29.91404
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,8.157117,8.157117,0,-1,0,8.157117,85.34148,0,1.776357E-15,0.6128289,6.961404,8.586439,8.157117,0,0,0.5244968,29.12693,0,1.625035,-1.625035,36.78956,94.33202,0.1802804,8.972829,5.569123,0,36.08834
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.993319,4.993319,0,-1,0,4.993319,178.1678,1.310269,0,0,8.896485,5.256125,4.993319,0,0,2.330091,27.5019,2.330091,0,2.330091,39.00008,100,0.1802461,5.492651,7.117188,0,36.39838
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.805057,5.805057,0,-1,0,5.805057,101.3772,0,0,0,5.885003,6.110586,5.805057,0,0,0,29.59898,0,0.2255834,-0.2255834,38.76229,99.3903,0.1802461,6.385562,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,15.75609,8.36,0,-1,0,8.36,20.06661,0,7.396093,8.971703,1.677568,8.8,8.36,0,0,0.2506482,29.37339,0,7.122432,-7.122432,31.25459,80.13982,0.1802461,17.3317,1.342055,0,31.05096
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.927389,4.927389,0,-1,0,4.927389,14.7246,0,0,0,0.7255384,5.186726,4.927389,0,0,8.164461,22.25096,0,4.461187,-4.461187,26.55209,68.08214,0.1802461,5.420128,0.5804307,0,22.9765
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,13.61645,8.36,0,-1,0,8.36,0,0,5.25645,6.618094,0,8.8,8.36,0,0,13.12134,17.78978,0,8.8,-8.8,17.27607,44.29753,0.1802461,14.97809,0,0,17.78978
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.927793,4.927793,0,-1,0,4.927793,0,0,8.881784E-16,0,0,5.18715,4.927793,0,0,22.89911,8.989776,0,5.18715,-5.18715,11.80833,30.27772,0.1802461,5.420572,0,0,8.989776
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.66261,3.802625,0,0,0,11.80833,30.27772,0.1802461,0,0,0,3.802625
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,5.660476,3.612494,0,-1,0,3.612494,0,0,2.047982,2.61403,0,3.802625,3.612494,0,0,28.66261,3.802625,0,3.802625,-3.802625,7.800015,20,0.1802461,6.226524,0,0,3.802625
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.5351712,0,0,-1,0,0,0,0,0.5351712,0.5886884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802461,0.5886884,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.971337,0,0,-1,0,0,0,0,1.971337,2.168471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802461,2.168471,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.303164,0,0,-1,0,0,0,0,1.303164,1.43348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802461,1.43348,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802461,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.1173428,0,0,-1,0,0,0,0,0.1173428,0.129077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802461,0.129077,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.702722,0,0,-1,0,0,0,0,3.702722,4.072995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802461,4.072995,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,2.117955,0,0,-1,0,0,0,0,2.117955,2.329751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802461,2.329751,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,6.087057,6.087057,12,0,3.372,6.087057,0,0,0,0,0,0,0,5.912943,5.617296,32.88775,0,5.617296,0,5.617296,13.12905,33.66417,0.1802992,6.695763,0,12,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.626925,4.626925,12,0,3.372,4.626925,0,0,0,0,0,0,0,7.373075,7.004422,27.27046,5.055566,7.004422,0,7.004422,19.77403,50.70253,0.1803654,5.089617,0,12,5.055566
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,15.09366,15.09366,12,0,3.372,15.09366,8.634268,0,0,0,1.303227,3.256485,3.093661,0,0,20.26604,11.35955,0,1.953258,-1.953258,17.71511,45.42327,0.1803654,16.60303,1.042582,12,12.66277
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,13.885,13.885,12,0,3.372,13.885,24.48401,0,0,0,3.399604,1.98421,1.884999,0,0,22.43632,9.406287,1.415394,0,1.415394,19.05787,48.86625,0.1803754,15.2735,2.719683,12,12.80589
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,7.351424,7.351424,0,-1,0,7.351424,107.4708,0,0,0,7.900635,7.73834,7.351424,0,0,21.02093,10.68014,0.1622946,0,0.1622946,19.21184,49.26103,0.180373,8.086566,6.320508,0,18.58078
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,13.19424,8.36,0,-1,0,8.36,121.8472,0,4.834244,6.153668,10.18642,8.8,8.36,0,0,20.85863,10.82621,1.386422,0,1.386422,20.52712,52.63353,0.1803526,14.51367,8.149137,0,21.01263
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,12.87625,8.36,0,-1,0,8.36,102.6391,0,4.516249,5.803874,8.580632,8.8,8.36,0,0,19.47221,12.07399,0,0.2193679,-0.2193679,20.29588,52.04062,0.1803526,14.16387,6.864506,0,20.65462
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,10.04825,8.36,0,-1,0,8.36,103.0992,0,1.688252,2.693077,8.61909,8.8,8.36,0,0,19.71595,11.85462,0,0.1809103,-0.1809103,20.10519,51.55165,0.1803526,11.05308,6.895272,0,20.47371
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,10.91328,8.36,0,-1,0,8.36,83.90868,0,2.553282,3.64461,7.014765,8.8,8.36,0,0,19.91697,11.67371,0,1.785234,-1.785234,18.22338,46.72653,0.1803526,12.00461,5.611813,0,18.68847
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,8.439847,8.36,0,-1,0,8.36,73.76363,0,0.07984724,0.9238319,6.16664,8.8,8.36,0,0,21.90056,9.888474,0,2.63336,-2.63336,15.44758,39.6091,0.1803526,9.283832,4.933312,0,16.05511
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,10.73235,8.36,0,-1,0,8.36,79.19196,0,2.372354,3.655345,6.620447,8.8,8.36,0,0,24.82652,7.255115,0,2.179553,-2.179553,13.15013,33.71821,0.1803526,11.80559,5.296358,0,13.87556
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,15.31587,8.095474,0,-1,0,8.095474,42.56687,0,7.220396,11.37094,3.44599,8.521552,8.095474,0,0,27.24824,5.075562,0,5.075562,-5.075562,7.800015,20,0.1803526,16.84746,2.756792,0,8.521552
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0,0,0,1.892461,0,0,0,0,32.88775,0,1.892461,0,1.892461,9.595362,24.60344,0.1803247,0,1.513969,0,1.892461
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.99529,1.703215,0,0,0,9.595362,24.60344,0.1803247,0,0,0,1.703215
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,9.934652,1.618054,0,-1,0,1.618054,0,0,8.316599,9.310063,0,1.703215,1.618054,0,0,30.99529,1.703215,0,1.703215,-1.703215,7.800015,20,0.1803247,10.92812,0,0,1.703215
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,23.14517,0,0,-1,0,0,0,0,23.14517,25.45969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803247,25.45969,0,0,0
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,2.041417,0,0,-1,0,0,0,0,2.041417,2.245559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803247,2.245559,0,0,0
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.877296,0,0,-1,0,0,0,0,2.877296,3.165025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803247,3.165025,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.927999,0,0,-1,0,0,0,0,4.927999,5.4208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803247,5.4208,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,4.503384,0,0,-1,0,0,0,0,4.503384,4.953723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803247,4.953723,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,2.247762,0,0,-1,0,0,0,0,2.247762,2.472538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803247,2.472538,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.983022,0,0,-1,0,0,0,0,1.983022,2.181324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803247,2.181324,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803247,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5819581,0,0,-1,0,0,0,0,0.5819581,0.6401539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803247,0.6401539,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6955339,0.6955339,9.495534,0,2.73837,0.6955339,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1803507,0.7650873,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.736892,2.736892,11.53689,0,3.254833,2.736892,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1804235,3.010581,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,5.593455,5.593455,12,0,3.372,5.593455,40.6168,0,0,0,2.271883,0,0,6.406545,6.086217,16.16775,15.048,8.3581,0,8.3581,31.59119,81.00289,0.1804969,6.152801,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,18.80394,18.80394,12,0,3.372,18.80394,30.28602,8.881784E-16,0,0.3243328,5.694965,7.162041,6.803939,0,0,7.809654,22.57029,0,1.467076,-1.467076,30.04476,77.03768,0.1804969,20.68433,4.555972,12,28.26525
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,18.04937,8.36,0,-1,0,8.36,98.51527,0,9.689367,11.4943,8.235877,8.8,8.36,0,0,9.439738,21.10321,0,0.564123,-0.564123,29.45012,75.51297,0.1804969,19.85431,6.588702,0,29.33909
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.86652,3.86652,0,-1,0,3.86652,281.9935,0,0,0,10.90334,4.070021,3.86652,0,0,10.06654,20.53909,6.833315,0,6.833315,35.93277,92.13512,0.1803963,4.253172,8.722669,0,31.44243
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,15.60539,8.36,0,-1,0,8.36,147.0947,0.2638877,7.24539,8.805929,12.29711,8.8,8.36,0,0,3.233227,26.68907,3.233227,0,3.233227,39.00008,100,0.1803488,17.16593,9.837691,0,38.98619
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,8.401755,8.36,0,-1,0,8.36,145.6875,3.379472,0.04175524,0.8819308,12.17947,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803488,9.241931,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,1.124566,1.124566,0,-1,0,1.124566,1001.622,10.08014,0,0,11.2639,1.183753,1.124566,0,0,0,29.59898,0,0,0,39.00008,100,0.1803488,1.237022,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803488,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803488,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803488,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,5.560261,5.560261,0,-1,0,5.560261,41.62288,0,0,0,2.314341,5.852907,5.560261,0,0,0,29.59898,0,3.538566,-3.538566,35.2701,90.43598,0.1803488,6.116288,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.550702,3.550702,0,-1,0,3.550702,0,0,4.440892E-16,0,0,3.737581,3.550702,0,0,3.93174,26.06041,0,3.737581,-3.737581,31.33035,80.33406,0.1803488,3.905772,0,0,26.06041
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,17.28645,8.36,0,-1,0,8.36,0,0,8.926452,10.6551,0,8.8,8.36,0,0,8.084607,22.32283,0,8.8,-8.8,22.05433,56.54945,0.1803488,19.0151,0,0,22.32283
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.86238,13.52283,0,0,0,22.05433,56.54945,0.1803488,0,0,0,13.52283
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,5.025224,5.025224,0,-1,0,5.025224,0,0,8.881784E-16,0,0,5.289709,5.025224,0,0,17.86238,13.52283,0,5.289709,-5.289709,16.47849,42.25245,0.1803488,5.527746,0,0,13.52283
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.7835687,0.7835687,0,-1,0,0.7835687,0,0,1.110223E-16,0,0,0.8248091,0.7835687,0,0,23.73984,8.233123,0,0.8248091,-0.8248091,15.60906,40.02316,0.1803488,0.8619255,0,0,8.233123
