Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.068712,1.068712,0,-1,0,1.068712,0,0,0,0,0,1.12496,1.068712,0,0,0,29.59898,0,1.12496,-1.12496,37.81427,96.95947,0,1.175583,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.965847,1.965847,0,-1,0,1.965847,0,0,2.220446E-16,0,0,2.069312,1.965847,0,0,1.249955,28.47402,0,2.069312,-2.069312,35.63302,91.36653,0,2.162431,0,0,28.47402
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.985707,1.985707,0,-1,0,1.985707,0,0,0,0,0,2.090218,1.985707,0,0,3.549191,26.40471,0,2.090218,-2.090218,33.42974,85.7171,0,2.184278,0,0,26.40471
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.814061,1.814061,0,0,0,1.814061,0,0,0,0,0,1.909538,1.814061,0,0,5.871655,24.31449,0,1.909538,-1.909538,31.41691,80.55601,0,1.995467,0,0,24.31449
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.6113709,0.6113709,0,0,0,0.6113709,0,0,1.110223E-16,0,0,0.6435483,0.6113709,0,0,7.993364,22.40495,0,0.6435483,-0.6435483,30.73855,78.81663,0,0.672508,0,0,22.40495
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,1.680407,1.680407,0,0,0,1.680407,44.43484,0,2.220446E-16,0,0.7466863,1.76885,1.680407,0,0,8.708418,21.7614,0,1.022163,-1.022163,29.66109,76.05393,0,1.848448,0.597349,0,22.50809
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,1.721999,1.721999,0,0,0,1.721999,97.30849,0,0,0,1.675651,1.81263,1.721999,0,0,9.844155,20.73924,0,0.1369793,-0.1369793,29.5167,75.6837,0,1.894198,1.340521,0,22.41489
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,3.574828,3.574828,0,-1,0,3.574828,91.40899,0,0,0,3.267714,3.762977,3.574828,0,0,9.996354,20.60226,0,0.4952627,-0.4952627,28.99465,74.34511,0,3.932311,2.614171,0,23.86997
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,1.076053,1.076053,0,-1,0,1.076053,74.00441,0,2.220446E-16,0,0.7963266,1.132687,1.076053,0,0,10.54665,20.107,0,0.3363606,-0.3363606,28.6401,73.436,0,1.183658,0.6370612,0,20.90332
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,4.330245,4.330245,0,-1,0,4.330245,14.8793,0,8.881784E-16,0,0.6443101,4.558153,4.330245,0,0,10.92038,19.77064,0,3.913843,-3.913843,24.51454,62.85768,0,4.76327,0.5154481,0,20.41495
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,3.756797,3.756797,0,-1,0,3.756797,93.17061,0,0,0,3.500231,3.954524,3.756797,0,0,15.26909,15.85679,0,0.4542927,-0.4542927,24.03568,61.62982,0,4.132477,2.800185,0,19.35702
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,2.852258,2.852258,0,-1,0,2.852258,108.4258,0,0,0,3.092585,3.002377,2.852258,0,0,15.77386,15.4025,0.09020759,0,0.09020759,24.12125,61.84925,0,3.137484,2.474068,0,18.49508
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,1.732688,1.732688,0,-1,0,1.732688,75.60177,0,0,0,1.309943,1.823882,1.732688,0,0,15.68366,15.48369,0,0.5139394,-0.5139394,23.57952,60.46017,0,1.905957,1.047954,0,16.79363
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,-1,0,0,0,0,0,0,0.7423225,0,0,0,0,16.2547,14.96975,0.7423225,0,0.7423225,24.28374,62.26588,0,0,0.593858,0,15.71207
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,2.316586,2.316586,0,-1,0,2.316586,63.18739,0,0,0,1.46379,2.438511,2.316586,0,0,15.51238,15.63784,0,0.9747212,-0.9747212,23.2563,59.63141,0,2.548244,1.171032,0,17.10163
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,-1,0,0,0,0,0,0,0.7700023,0,0,0,0,16.5954,14.66312,0.7700023,0,0.7700023,23.98679,61.50446,0,0,0.6160018,0,15.43312
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,2.425093,2.425093,0,-1,0,2.425093,0,0,0,0,0,2.552729,2.425093,0,0,15.8254,15.35612,0,2.552729,-2.552729,21.29597,54.60495,0,2.667602,0,0,15.35612
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,3.353793,3.353793,0,-1,0,3.353793,0,0,4.440892E-16,0,0,3.530308,3.353793,0,0,18.66176,12.80339,0,3.530308,-3.530308,17.5747,45.06325,0,3.689172,0,0,12.80339
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,4.678253,4.678253,0,-1,0,4.678253,0,0,8.881784E-16,0,0,4.924477,4.678253,0,0,22.58433,9.273082,0,4.924477,-4.924477,12.38385,31.75339,0,5.146078,0,0,9.273082
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,5.529439,4.131175,0,-1,0,4.131175,0,0,1.398265,1.951209,0,4.348605,4.131175,0,0,28.05597,4.348605,0,4.348605,-4.348605,7.800015,20,0,6.082384,0,0,4.348605
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.08670377,0,0,-1,0,0,0,0,0.08670377,0.09537414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.09537414,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3596259,0,0,-1,0,0,0,0,0.3596259,0.3955885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.3955885,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.099862,0,0,-1,0,0,0,0,1.099862,1.209848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.209848,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.453523,0,0,-1,0,0,0,0,0.453523,0.4988753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4988753,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.59912,0,0,-1,0,0,0,0,1.59912,1.759032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.759032,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2602227,0.2602227,9.060223,0,2.628236,0.2602227,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1710003,0.2862449,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181964,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,1.098443,1.098443,9.898443,0,2.840306,1.098443,103.8582,0,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.1895267,1.208287,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,0.7272795,0.7272795,0,0,0,0.7272795,434.156,0,0,0,3.157528,0.7655573,0.7272795,0,0,6.666931,23.59874,2.39197,0,2.39197,34.9445,89.60109,0.174523,0.8000075,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,0.8575582,0.8575582,0,-1,0,0.8575582,678.9386,0.6446409,0,0,5.822294,0.9026929,0.8575582,0,0,4.27496,25.75151,4.27496,0,4.27496,39.00008,100,0.1528914,0.943314,4.657835,0,31.57381
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,-1,0,0,0,9.449057,0,0,9.449057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1528914,0,7.559246,0,39.04803
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,-1,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1528914,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,2.328184,2.328184,0,-1,0,2.328184,544.9234,10.2361,0,0,12.68682,2.45072,2.328184,0,0,0,29.59898,0,0,0,39.00008,100,0.1528914,2.561002,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,4.230469,4.230469,0,-1,0,4.230469,274.3451,7.152959,0,0,11.60608,4.453125,4.230469,0,0,0,29.59898,0,0,0,39.00008,100,0.1528914,4.653516,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,4.088315,4.088315,0,-1,0,4.088315,280.4679,7.16292,0,0,11.46641,4.303489,4.088315,0,0,0,29.59898,0,0,0,39.00008,100,0.1528914,4.497146,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,1.083913,1.083913,0,-1,0,1.083913,752.7858,7.01858,0,0,8.159541,1.140961,1.083913,0,0,0,29.59898,0,0,0,39.00008,100,0.1528914,1.192304,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,2.526556,2.526556,0,-1,0,2.526556,124.0254,0.4740377,0,0,3.13357,2.659533,2.526556,0,0,0,29.59898,0,0,0,39.00008,100,0.1528914,2.779212,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,3.551591,3.551591,0,-1,0,3.551591,65.82355,0,0,0,2.337784,3.738517,3.551591,0,0,0,29.59898,0,1.400734,-1.400734,37.52357,96.2141,0.1528914,3.906751,1.870227,0,31.93676
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.556371,28.19824,0,0,0,37.52357,96.2141,0.1528914,0,0,0,28.19824
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.950118,0.950118,0,-1,0,0.950118,0,0,1.110223E-16,0,0,1.000124,0.950118,0,0,1.556371,28.19824,0,1.000124,-1.000124,36.46935,93.51097,0.1528914,1.04513,0,0,28.19824
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.501937,2.501937,0,-1,0,2.501937,0,0,4.440892E-16,0,0,2.633618,2.501937,0,0,2.66762,27.19812,0,2.633618,-2.633618,33.69328,86.39284,0.1528914,2.752131,0,0,27.19812
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.593863,24.5645,0,0,0,33.69328,86.39284,0.1528914,0,0,0,24.5645
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.593863,24.5645,0,0,0,33.69328,86.39284,0.1528914,0,0,0,24.5645
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.9361914,0.9361914,0,-1,0,0.9361914,0,0,1.110223E-16,0,0,0.9854646,0.9361914,0,0,5.593863,24.5645,0,0.9854646,-0.9854646,32.6545,83.72932,0.1528914,1.029811,0,0,24.5645
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.141935,1.141935,0,-1,0,1.141935,0,0,2.220446E-16,0,0,1.202036,1.141935,0,0,6.688823,23.57904,0,1.202036,-1.202036,31.38745,80.48047,0.1528914,1.256128,0,0,23.57904
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1217955,0.1217955,0,-1,0,0.1217955,0,0,2.775558E-17,0,0,0.1282058,0.1217955,0,0,8.024419,22.377,0,0.1282058,-0.1282058,31.2523,80.13396,0.1528914,0.133975,0,0,22.377
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.3028257,0.3028257,0,-1,0,0.3028257,0,0,5.551115E-17,0,0,0.3187639,0.3028257,0,0,8.16687,22.24879,0,0.3187639,-0.3187639,30.9163,79.2724,0.1528914,0.3331083,0,0,22.24879
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.64859,1.64859,0,-1,0,1.64859,0,0,2.220446E-16,0,0,1.735358,1.64859,0,0,8.521052,21.93003,0,1.735358,-1.735358,29.08707,74.58208,0.1528914,1.813449,0,0,21.93003
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.142349,1.142349,0,-1,0,1.142349,0,0,0,0,0,1.202472,1.142349,0,0,10.44923,20.19467,0,1.202472,-1.202472,27.81955,71.33205,0.1528914,1.256583,0,0,20.19467
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.730435,1.730435,0,0,0,1.730435,0,0,2.220446E-16,0,0,1.821511,1.730435,0,0,11.78531,18.9922,0,1.821511,-1.821511,25.89951,66.40887,0.1528914,1.903479,0,0,18.9922
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.6701772,0.6701772,0,0,0,0.6701772,0,0,0,0,0,0.7054496,0.6701772,0,0,13.80921,17.17069,0,0.7054496,-0.7054496,25.1559,64.50219,0.1528914,0.7371948,0,0,17.17069
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,14.59304,16.46524,2.478571,0,2.478571,27.50728,70.53135,0.1426409,0,1.982857,0,18.94381
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,2.33793,2.33793,0,0,0,2.33793,219.4678,0,0,0,5.131004,2.460979,2.33793,0,0,12.11447,18.69596,2.670025,0,2.670025,30.04029,77.02623,0.1330328,2.571723,4.104804,0,23.82696
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,3.124857,3.124857,0,-1,0,3.124857,241.9021,0,0,0,7.559095,3.289324,3.124857,0,0,9.444446,21.09898,4.269772,0,4.269772,34.09095,87.41252,0.1200964,3.437343,6.047276,0,28.65807
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,2.095412,2.095412,0,-1,0,2.095412,516.2919,3.438072,0,0,10.81844,2.205697,2.095412,0,0,5.174674,24.94177,5.174674,0,5.174674,39.00008,100,0.107435,2.304953,8.654754,0,35.76021
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,5.981944,5.981944,0,-1,0,5.981944,215.679,6.605012,0,0,12.9018,6.296783,5.981944,0,0,0,29.59898,0,0,0,39.00008,100,0.107435,6.580138,10.32144,0,42.50077
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,1.281376,1.281376,0,-1,0,1.281376,1059.753,12.2306,0,0,13.57942,1.348816,1.281376,0,0,0,29.59898,0,0,0,39.00008,100,0.107435,1.409513,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,2.10412,2.10412,0,-1,0,2.10412,628.6036,11.01171,0,0,13.22657,2.214863,2.10412,0,0,0,29.59898,0,0,0,39.00008,100,0.107435,2.314532,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,1.33089,1.33089,0,-1,0,1.33089,878.473,10.29058,0,0,11.69151,1.400937,1.33089,0,0,0,29.59898,0,0,0,39.00008,100,0.107435,1.463979,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,3.684389,3.684389,0,-1,0,3.684389,237.781,4.882471,0,0,8.760775,3.878304,3.684389,0,0,0,29.59898,0,0,0,39.00008,100,0.107435,4.052827,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,3.121622,3.121622,0,-1,0,3.121622,188.3907,2.594927,0,0,5.880845,3.285918,3.121622,0,0,0,29.59898,0,0,0,39.00008,100,0.107435,3.433784,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,7.481725,7.481725,0,-1,0,7.481725,35.79413,0,0,0,2.678019,7.8755,7.481725,0,0,0,29.59898,0,5.197482,-5.197482,33.52145,85.95227,0.107435,8.229897,2.142415,0,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,3.760899,3.760899,0,-1,0,3.760899,0,0,4.440892E-16,0,0,3.958841,3.760899,0,0,5.77498,24.4015,0,3.958841,-3.958841,29.34847,75.25233,0.107435,4.136989,0,0,24.4015
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17369,20.44266,0,0,0,29.34847,75.25233,0.107435,0,0,0,20.44266
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,3.693246,3.693246,0,-1,0,3.693246,0,0,4.440892E-16,0,0,3.887627,3.693246,0,0,10.17369,20.44266,0,3.887627,-3.887627,25.25055,64.74487,0.107435,4.06257,0,0,20.44266
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,4.073386,4.073386,0,-1,0,4.073386,0,0,8.881784E-16,0,0,4.287774,4.073386,0,0,14.49328,16.55503,0,4.287774,-4.287774,20.73084,53.15589,0.107435,4.480724,0,0,16.55503
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.845323,1.845323,0,-1,0,1.845323,0,0,2.220446E-16,0,0,1.942446,1.845323,0,0,19.25747,12.26725,0,1.942446,-1.942446,18.68332,47.90585,0.107435,2.029856,0,0,12.26725
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.20189,1.20189,0,-1,0,1.20189,0,0,2.220446E-16,0,0,1.265147,1.20189,0,0,21.41574,10.32481,0,1.265147,-1.265147,17.34974,44.48642,0.107435,1.322078,0,0,10.32481
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4436784,0.4436784,0,-1,0,0.4436784,0,0,5.551115E-17,0,0,0.4670299,0.4436784,0,0,22.82146,9.059662,0,0.4670299,-0.4670299,16.85744,43.22413,0.107435,0.4880463,0,0,9.059662
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.654487,1.654487,0,-1,0,1.654487,0,0,2.220446E-16,0,0,1.741565,1.654487,0,0,23.34039,8.592632,0,1.741565,-1.741565,15.02167,38.51704,0.107435,1.819936,0,0,8.592632
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.430415,1.430415,0,-1,0,1.430415,0,0,0,0,0,1.5057,1.430415,0,0,25.27546,6.851067,0,1.5057,-1.5057,13.43453,34.44744,0.107435,1.573456,0,0,6.851067
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2939128,0.2939128,0,-1,0,0.2939128,0,0,0,0,0,0.3093818,0.2939128,0,0,26.94846,5.345367,0,0.3093818,-0.3093818,13.10841,33.61124,0.107435,0.323304,0,0,5.345367
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01082145,0.01082145,0,-1,0,0.01082145,0,0,0,0,0,0.011391,0.01082145,0,0,27.29221,5.035985,0,0.011391,-0.011391,13.0964,33.58045,0.107435,0.01190359,0,0,5.035985
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.669674,0.669674,0,0,0,0.669674,0,0,1.110223E-16,0,0,0.7049199,0.669674,0,0,27.30487,5.024594,0,0.7049199,-0.7049199,12.35335,31.6752,0.107435,0.7366413,0,0,5.024594
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.135608,1.135608,0,0,0,1.135608,0,0,2.220446E-16,0,0,1.195377,1.135608,0,0,28.08812,4.319674,0,1.195377,-1.195377,11.09332,28.44434,0.107435,1.249168,0,0,4.319674
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,0,0,0,0,0,0,0,0,0.6525381,0,0,0,0,29.41631,3.124298,0.6525381,0,0.6525381,11.71237,30.03165,0.1060255,0,0.5220305,0,3.776836
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.05340686,0.05340686,0,0,0,0.05340686,4397.331,0,0,0,2.348476,0.05621775,0.05340686,0,0,28.76377,3.711582,2.292259,0,2.292259,13.88699,35.6076,0.1013542,0.05874755,1.878781,0,6.060059
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,26.47151,5.774615,4.823226,0,4.823226,18.46271,47.34018,0.09275539,0,3.858581,0,10.59784
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,6.913601,6.913601,0,-1,0,6.913601,52.84942,0,0,0,3.653798,7.277475,6.913601,0,0,21.64829,10.11552,0,3.623677,-3.623677,14.64302,37.54612,0.09275539,7.604962,2.923039,0,13.76932
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,2.976922,2.976922,0,-1,0,2.976922,46.32009,0,4.440892E-16,0,1.378913,3.133602,2.976922,0,0,25.6746,6.491842,0,1.754689,-1.754689,12.79341,32.80356,0.09275539,3.274614,1.10313,0,7.870755
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,0.7758151,0.7758151,0,-1,0,0.7758151,467.1444,0,0,0,3.624177,0.8166475,0.7758151,0,0,27.62425,4.737153,2.807529,0,2.807529,15.45687,39.63292,0.08839035,0.8533966,2.899341,0,8.361329
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,2.442303,2.442303,0,-1,0,2.442303,259.6941,0,0,0,6.342516,2.570845,2.442303,0,0,24.81672,7.263929,3.771671,0,3.771671,19.03499,48.80757,0.08313453,2.686533,5.074013,0,13.60645
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,3.302455,3.302455,0,-1,0,3.302455,42.43845,0,0,0,1.401511,3.476268,3.302455,0,0,21.04505,10.65843,0,2.074758,-2.074758,16.848,43.19992,0.08313453,3.6327,1.121209,0,12.05994
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.017163,1.017163,0,-1,0,1.017163,165.0429,0,0,0,1.678755,1.070698,1.017163,0,0,23.35034,8.583675,0.6080573,0,0.6080573,17.42486,44.67904,0.08234516,1.118879,1.343004,0,10.26243
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,-1,0,0,0,0,0,0,1.069994,0,0,0,0,22.74228,9.130927,1.069994,0,1.069994,18.43994,47.28181,0.0809919,0,0.8559952,0,10.20092
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,0.9235404,0.9235404,0,-1,0,0.9235404,67.95606,0,0,0,0.6276017,0.9721478,0.9235404,0,0,21.67229,10.09392,0,0.3445461,-0.3445461,18.07676,46.35057,0.0809919,1.015894,0.5020813,0,10.72152
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,4.798574,4.798574,0,-1,0,4.798574,0,0,0,0,0,5.051131,4.798574,0,0,22.05511,9.749376,0,5.051131,-5.051131,12.7524,32.6984,0.0809919,5.278432,0,0,9.749376
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.95749,2.95749,0,-1,0,2.95749,0,0,0,0,0,3.113147,2.95749,0,0,27.66748,4.698245,0,3.113147,-3.113147,9.470855,24.28419,0.0809919,3.253239,0,0,4.698245
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.7000487,0.7000487,0,-1,0,0.7000487,0,0,0,0,0,0.7368934,0.7000487,0,0,31.12653,1.585097,0,0.7368934,-0.7368934,8.694101,22.29252,0.0809919,0.7700536,0,0,1.585097
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,3.480597,0.8057937,0,-1,0,0.8057937,0,0,2.674803,3.022863,0,0.8482039,0.8057937,0,0,31.9453,0.8482039,0,0.8482039,-0.8482039,7.800015,20,0.0809919,3.828657,0,0,0.8482039
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.9738258,0,0,-1,0,0,0,0,0.9738258,1.071208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0809919,1.071208,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.9752576,0,0,-1,0,0,0,0,0.9752576,1.072783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0809919,1.072783,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.0985766,0,0,-1,0,0,0,0,0.0985766,0.1084343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0809919,0.1084343,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.7312877,0,0,-1,0,0,0,0,0.7312877,0.8044164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0809919,0.8044164,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4816674,0,0,-1,0,0,0,0,0.4816674,0.5298341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0809919,0.5298341,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.902143,0,0,-1,0,0,0,0,1.902143,2.092357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0809919,2.092357,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2939684,0,0,-1,0,0,0,0,0.2939684,0.3233652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.0809919,0.3233652,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.654151,1.654151,10.45415,0,2.9809,1.654151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1002975,1.819566,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.3170533,0.3170533,9.117053,0,2.642614,0.3170533,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1110649,0.3487586,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,16.16775,15.048,9.330274,0,9.330274,32.51347,83.36771,0.117583,0,0.7762187,12,16.01827
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,2.201196,2.201196,0,0,0,2.201196,95.98761,0,0,0,2.112875,2.317048,2.201196,0,0,6.83748,23.44525,0,0.2041731,-0.2041731,32.29826,82.81588,0.117583,2.421315,1.6903,0,25.55812
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,2.041772,2.041772,0,-1,0,2.041772,114.9209,0,0,0,2.346423,2.149234,2.041772,0,0,7.064339,23.24107,0.1971896,0,0.1971896,32.48533,83.29555,0.1173292,2.245949,1.877139,0,25.5875
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,1.417072,1.417072,0,-1,0,1.417072,261.8941,0,0,0,3.711228,1.491655,1.417072,0,0,6.867149,23.41854,2.219573,0,2.219573,34.591,88.69469,0.1145462,1.558779,2.968982,0,27.12977
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.3202655,0.3202655,0,-1,0,0.3202655,1020.001,0,0,0,3.266713,0.3371216,0.3202655,0,0,4.647576,25.41616,2.929591,0,2.929591,37.37025,95.82098,0.1110689,0.3522921,2.61337,0,28.68287
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,-1,0,0,0,3.548694,0,0,5.266679,0,0,0,0,1.717985,28.05279,1.717985,0,1.717985,39.00008,100,0.1091262,0,4.213343,0,33.31947
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,4.836048,4.836048,0,-1,0,4.836048,20.98805,0,8.881784E-16,0,1.014992,5.090576,4.836048,0,0,0,29.59898,0,4.075584,-4.075584,34.70403,88.98453,0.1091262,5.319652,0.8119935,0,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,4.528427,25.52339,3.32663,0,3.32663,37.85995,97.07661,0.1055514,0,2.661304,0,28.85002
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,6.323357,6.323357,0,-1,0,6.323357,55.42855,0,8.881784E-16,0,3.504945,6.656165,6.323357,0,0,1.201797,28.51736,0,3.15122,-3.15122,34.53828,88.5595,0.1055514,6.955693,2.803956,0,32.0223
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,-1,0,0,0,0,0,0,2.613567,0,0,0,0,4.703154,25.36614,2.613567,0,2.613567,37.01772,94.91705,0.102903,0,2.090854,0,27.97971
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,1.824925,1.824925,0,-1,0,1.824925,56.28786,0,0,0,1.027211,1.920974,1.824925,0,0,2.089586,27.71835,0,0.8937625,-0.8937625,36.07561,92.50139,0.102903,2.007418,0.8217691,0,28.74556
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.2413899,0.2413899,0,-1,0,0.2413899,0,0,2.775558E-17,0,0,0.2540947,0.2413899,0,0,3.082655,26.82459,0,0.2540947,-0.2540947,35.80777,91.81462,0.102903,0.2655289,0,0,26.82459
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.848205,1.848205,0,-1,0,1.848205,0,0,2.220446E-16,0,0,1.945479,1.848205,0,0,3.364983,26.57049,0,1.945479,-1.945479,33.75706,86.55639,0.102903,2.033025,0,0,26.57049
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.54065,1.54065,0,-1,0,1.54065,0,0,2.220446E-16,0,0,1.621737,1.54065,0,0,5.526626,24.62502,0,1.621737,-1.621737,32.0476,82.17316,0.102903,1.694715,0,0,24.62502
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.328556,23.00328,0,0,0,32.0476,82.17316,0.102903,0,0,0,23.00328
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.6305575,0.6305575,0,-1,0,0.6305575,0,0,1.110223E-16,0,0,0.6637447,0.6305575,0,0,7.328556,23.00328,0,0.6637447,-0.6637447,31.34795,80.3792,0.102903,0.6936132,0,0,23.00328
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.842761,0.842761,0,-1,0,0.842761,0,0,1.110223E-16,0,0,0.8871168,0.842761,0,0,8.066051,22.33953,0,0.8871168,-0.8871168,30.41285,77.98151,0.102903,0.9270371,0,0,22.33953
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.209741,1.209741,0,-1,0,1.209741,0,0,0,0,0,1.273411,1.209741,0,0,9.051736,21.45242,0,1.273411,-1.273411,29.07055,74.53973,0.102903,1.330715,0,0,21.45242
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.6280851,0.6280851,0,-1,0,0.6280851,0,0,1.110223E-16,0,0,0.6611423,0.6280851,0,0,10.46664,20.179,0,0.6611423,-0.6611423,28.37365,72.7528,0.102903,0.6908937,0,0,20.179
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.9212989,0.9212989,0,-1,0,0.9212989,0,0,1.110223E-16,0,0,0.9697883,0.9212989,0,0,11.20124,19.51786,0,0.9697883,-0.9697883,27.3514,70.13166,0.102903,1.013429,0,0,19.51786
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.07159907,0.07159907,0,-1,0,0.07159907,0,0,1.387779E-17,0,0,0.07536744,0.07159907,0,0,12.27878,18.54807,0,0.07536744,-0.07536744,27.27196,69.92796,0.102903,0.07875897,0,0,18.54807
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.948552,1.948552,0,-1,0,1.948552,0,0,4.440892E-16,0,0,2.051107,1.948552,0,0,12.36252,18.47271,0,2.051107,-2.051107,25.1099,64.38423,0.102903,2.143407,0,0,18.47271
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.375753,1.375753,0,0,0,1.375753,0,0,2.220446E-16,0,0,1.448161,1.375753,0,0,14.64153,16.4216,0,1.448161,-1.448161,23.58341,60.47015,0.102903,1.513329,0,0,16.4216
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.187436,1.187436,0,0,0,1.187436,0,0,2.220446E-16,0,0,1.249932,1.187436,0,0,16.2506,14.97344,0,1.249932,-1.249932,22.26586,57.09184,0.102903,1.306179,0,0,14.97344
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.3991391,0.3991391,0,0,0,0.3991391,516.897,0,0,0,2.063138,0.4201464,0.3991391,0,0,17.63941,13.72351,1.642992,0,1.642992,23.82454,61.08844,0.1013051,0.439053,1.650511,0,15.78664
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,15.99642,15.2022,5.731556,0,5.731556,29.26197,75.03055,0.09609939,0,4.585245,0,20.93376
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,0,0,0,9.118032,0,0,0,0,10.26486,20.3606,9.118032,0,9.118032,37.9121,97.21031,0.08883712,0,7.294426,0,29.47863
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,2.091628,2.091628,0,-1,0,2.091628,511.9202,7.35892,0,0,10.70747,2.201714,2.091628,0,0,1.146833,28.56683,1.146833,0,1.146833,39.00008,100,0.08800067,2.300791,8.565973,0,39.2743
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,-1,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08800067,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,-1,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08800067,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,3.001921,3.001921,0,-1,0,3.001921,423.306,9.547396,0,0,12.70731,3.159917,3.001921,0,0,0,29.59898,0,0,0,39.00008,100,0.08800067,3.302114,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,0.528533,0.528533,0,-1,0,0.528533,2116.491,10.63,0,0,11.18635,0.5563506,0.528533,0,0,0,29.59898,0,0,0,39.00008,100,0.08800067,0.5813864,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,4.389538,4.389538,0,-1,0,4.389538,214.8903,4.812123,0,0,9.432689,4.620566,4.389538,0,0,0,29.59898,0,0,0,39.00008,100,0.08800067,4.828492,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,1.317953,1.317953,0,-1,0,1.317953,517.0211,5.426776,0,0,6.814095,1.387319,1.317953,0,0,0,29.59898,0,0,0,39.00008,100,0.08800067,1.449748,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,2.414357,2.414357,0,-1,0,2.414357,118.4519,0.3184233,0,0,2.859852,2.541429,2.414357,0,0,0,29.59898,0,0,0,39.00008,100,0.08800067,2.655793,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08800067,0,0,0,29.59898
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,2.413475,2.413475,0,-1,0,2.413475,0,0,0,0,0,2.5405,2.413475,0,0,0,29.59898,0,2.5405,-2.5405,36.32215,93.13354,0.08800067,2.654822,0,0,29.59898
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2545615,0.2545615,0,-1,0,0.2545615,0,0,5.551115E-17,0,0,0.2679594,0.2545615,0,0,2.822778,27.05848,0,0.2679594,-0.2679594,36.0397,92.40931,0.08800067,0.2800176,0,0,27.05848
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.12051,26.79052,0,0,0,36.0397,92.40931,0.08800067,0,0,0,26.79052
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.005488,1.005488,0,-1,0,1.005488,0,0,0,0,0,1.058408,1.005488,0,0,3.12051,26.79052,0,1.058408,-1.058408,34.92404,89.54865,0.08800067,1.106036,0,0,26.79052
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.3299713,0.3299713,0,-1,0,0.3299713,0,0,5.551115E-17,0,0,0.3473383,0.3299713,0,0,4.296519,25.73211,0,0.3473383,-0.3473383,34.55791,88.60986,0.08800067,0.3629685,0,0,25.73211
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2853672,0.2853672,0,-1,0,0.2853672,0,0,0,0,0,0.3003865,0.2853672,0,0,4.682451,25.38477,0,0.3003865,-0.3003865,34.24128,87.79798,0.08800067,0.3139039,0,0,25.38477
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.6411568,0.6411568,0,-1,0,0.6411568,0,0,1.110223E-16,0,0,0.6749019,0.6411568,0,0,5.016213,25.08439,0,0.6749019,-0.6749019,33.52987,85.97385,0.08800067,0.7052725,0,0,25.08439
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.68157,1.68157,0,-1,0,1.68157,0,0,0,0,0,1.770073,1.68157,0,0,5.766104,24.40948,0,1.770073,-1.770073,31.66405,81.18971,0.08800067,1.849727,0,0,24.40948
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.3054726,0.3054726,0,-1,0,0.3054726,0,0,5.551115E-17,0,0,0.3215501,0.3054726,0,0,7.732852,22.63941,0,0.3215501,-0.3215501,31.32511,80.32063,0.08800067,0.3360198,0,0,22.63941
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.7396668,0.7396668,0,-1,0,0.7396668,0,0,1.110223E-16,0,0,0.7785966,0.7396668,0,0,8.09013,22.31786,0,0.7785966,-0.7785966,30.50439,78.21624,0.08800067,0.8136335,0,0,22.31786
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.8235786,0.8235786,0,0,0,0.8235786,0,0,0,0,0,0.8669248,0.8235786,0,0,8.955237,21.53926,0,0.8669248,-0.8669248,29.59057,75.87312,0.08800067,0.9059365,0,0,21.53926
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.918488,20.67234,0,0,0,29.59057,75.87312,0.08800067,0,0,0,20.67234
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,9.918488,20.67234,1.574391,0,1.574391,31.08417,79.70285,0.08687771,0,1.259512,0,22.24673
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,1.124225,1.124225,0,0,0,1.124225,342.5163,0,0,0,3.850656,1.183395,1.124225,0,0,8.344097,22.08929,2.66726,0,2.66726,33.61456,86.191,0.08503927,1.236648,3.080524,0,25.93995
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,0.9785946,0.9785946,0,-1,0,0.9785946,730.2186,0.4389432,0,0,7.145879,1.0301,0.9785946,0,0,5.676836,24.48983,5.676836,0,5.676836,39.00008,100,0.0813743,1.076454,5.716703,0,31.6357
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,4.858653,4.858653,0,-1,0,4.858653,215.133,5.338195,0,0,10.45257,5.114372,4.858653,0,0,0,29.59898,0,0,0,39.00008,100,0.0813743,5.344519,8.362053,0,40.05154
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.3092726,0.3092726,0,-1,0,0.3092726,3185.026,9.524863,0,0,9.850413,0.3255501,0.3092726,0,0,0,29.59898,0,0,0,39.00008,100,0.0813743,0.3401999,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,-1,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0813743,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,-1,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0813743,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,0.7271499,0.7271499,0,-1,0,0.7271499,1486.46,10.04337,0,0,10.80879,0.765421,0.7271499,0,0,0,29.59898,0,0,0,39.00008,100,0.0813743,0.7998649,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.07581612,0.07581612,0,-1,0,0.07581612,11879.29,8.92661,0,0,9.006416,0.07980645,0.07581612,0,0,0,29.59898,0,0,0,39.00008,100,0.0813743,0.08339773,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,4.723618,4.723618,0,-1,0,4.723618,135.5732,1.431731,0,0,6.40396,4.972229,4.723618,0,0,0,29.59898,0,0,0,39.00008,100,0.0813743,5.195979,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,0.6469164,0.6469164,0,-1,0,0.6469164,465.7861,2.332282,0,0,3.013247,0.6809647,0.6469164,0,0,0,29.59898,0,0,0,39.00008,100,0.0813743,0.7116081,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0813743,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.069104,2.069104,0,-1,0,2.069104,0,0,0,0,0,2.178005,2.069104,0,0,0,29.59898,0,2.178005,-2.178005,36.70426,94.1133,0.0813743,2.276015,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.006196,2.006196,0,-1,0,2.006196,0,0,4.440892E-16,0,0,2.111785,2.006196,0,0,2.420005,27.42097,0,2.111785,-2.111785,34.47824,88.40557,0.0813743,2.206816,0,0,27.42097
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.766433,25.30919,0,0,0,34.47824,88.40557,0.0813743,0,0,0,25.30919
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3940429,0.3940429,0,-1,0,0.3940429,0,0,5.551115E-17,0,0,0.414782,0.3940429,0,0,4.766433,25.30919,0,0.414782,-0.414782,34.04102,87.2845,0.0813743,0.4334472,0,0,25.30919
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1310395,0.1310395,0,-1,0,0.1310395,0,0,2.775558E-17,0,0,0.1379363,0.1310395,0,0,5.227302,24.89441,0,0.1379363,-0.1379363,33.89563,86.91169,0.0813743,0.1441434,0,0,24.89441
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.46281,0.46281,0,-1,0,0.46281,0,0,5.551115E-17,0,0,0.4871684,0.46281,0,0,5.380564,24.75647,0,0.4871684,-0.4871684,33.38211,85.59497,0.0813743,0.509091,0,0,24.75647
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.132649,1.132649,0,-1,0,1.132649,0,0,2.220446E-16,0,0,1.192263,1.132649,0,0,5.921863,24.2693,0,1.192263,-1.192263,32.12535,82.37253,0.0813743,1.245914,0,0,24.2693
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.5048661,0.5048661,0,-1,0,0.5048661,0,0,1.110223E-16,0,0,0.5314381,0.5048661,0,0,7.246599,23.07704,0,0.5314381,-0.5314381,31.56517,80.93616,0.0813743,0.5553527,0,0,23.07704
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3845128,0.3845128,0,-1,0,0.3845128,0,0,5.551115E-17,0,0,0.4047503,0.3845128,0,0,7.837085,22.5456,0,0.4047503,-0.4047503,31.13852,79.8422,0.0813743,0.4229641,0,0,22.5456
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.075225,1.075225,0,-1,0,1.075225,0,0,2.220446E-16,0,0,1.131816,1.075225,0,0,8.286808,22.14085,0,1.131816,-1.131816,29.94548,76.78313,0.0813743,1.182747,0,0,22.14085
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.544381,21.00904,0,0,0,29.94548,76.78313,0.0813743,0,0,0,21.00904
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.9204293,0.9204293,0,0,0,0.9204293,0,0,1.110223E-16,0,0,0.968873,0.9204293,0,0,9.544381,21.00904,0,0.968873,-0.968873,28.9242,74.16447,0.0813743,1.012472,0,0,21.00904
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,0.7401103,0.7401103,0,0,0,0.7401103,338.6642,0,0,0,2.506489,0.7790635,0.7401103,0,0,10.62091,20.04016,1.727425,0,1.727425,30.56298,78.36646,0.08032095,0.8141214,2.005191,0,22.54665
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,2.278843,2.278843,0,0,0,2.278843,223.3945,0,0,0,5.090811,2.398782,2.278843,0,0,8.893481,21.59484,2.692029,0,2.692029,33.11686,84.91486,0.0787327,2.506727,4.072649,0,26.68566
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,2.404648,2.404648,0,-1,0,2.404648,267.3537,0,0,0,6.428916,2.531209,2.404648,0,0,6.201452,24.01767,3.897707,0,3.897707,36.81455,94.3961,0.07654133,2.645113,5.143132,0,30.44659
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,5.062785,5.062785,0,-1,0,5.062785,177.6205,1.359554,0,0,8.992547,5.329247,5.062785,0,0,2.303746,27.52561,2.303746,0,2.303746,39.00008,100,0.07530253,5.569064,7.194037,0,36.51815
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,5.635339,5.635339,0,-1,0,5.635339,173.5535,3.848394,0,0,9.78033,5.931935,5.635339,0,0,0,29.59898,0,0,0,39.00008,100,0.07530253,6.198873,7.824264,0,39.37931
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.08693241,0.08693241,0,-1,0,0.08693241,13457.8,11.60768,0,0,11.69919,0.09150781,0.08693241,0,0,0,29.59898,0,0,0,39.00008,100,0.07530253,0.09562566,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,4.409067,4.409067,0,-1,0,4.409067,270.8751,7.301939,0,0,11.94306,4.641123,4.409067,0,0,0,29.59898,0,0,0,39.00008,100,0.07530253,4.849974,9.55445,0,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,3.442578,3.442578,0,-1,0,3.442578,313.4769,7.167921,0,0,10.79169,3.623766,3.442578,0,0,0,29.59898,0,0,0,39.00008,100,0.07530253,3.786836,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,2.267858,2.267858,0,-1,0,2.267858,360.4277,5.786769,0,0,8.173987,2.387219,2.267858,0,0,0,29.59898,0,0,0,39.00008,100,0.07530253,2.494644,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,4.150451,4.150451,0,-1,0,4.150451,128.7881,0.9763906,0,0,5.345286,4.368896,4.150451,0,0,0,29.59898,0,0,0,39.00008,100,0.07530253,4.565496,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,2.711198,2.711198,0,-1,0,2.711198,99.61166,0,0,0,2.70067,2.853893,2.711198,0,0,0,29.59898,0,0.1532234,-0.1532234,38.83857,99.58587,0.07530253,2.982318,2.160536,0,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,3.336508,3.336508,0,-1,0,3.336508,0,0,4.440892E-16,0,0,3.512114,3.336508,0,0,0.1702482,29.44576,0,3.512114,-3.512114,35.13647,90.09335,0.07530253,3.670159,0,0,29.44576
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,6.471699,6.471699,0,-1,0,6.471699,0,0,8.881784E-16,0,0,6.812315,6.471699,0,0,4.072597,25.93364,0,6.812315,-6.812315,27.95566,71.68105,0.07530253,7.118869,0,0,25.93364
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,5.618932,5.618932,0,-1,0,5.618932,0,0,8.881784E-16,0,0,5.914665,5.618932,0,0,11.64184,19.12133,0,5.914665,-5.914665,21.72106,55.69491,0.07530253,6.180825,0,0,19.12133
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,3.225853,3.225853,0,-1,0,3.225853,0,0,4.440892E-16,0,0,3.395635,3.225853,0,0,18.21369,13.20666,0,3.395635,-3.395635,18.14174,46.5172,0.07530253,3.548439,0,0,13.20666
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.23902,1.23902,0,-1,0,1.23902,0,0,0,0,0,1.304231,1.23902,0,0,21.98661,9.811027,0,1.304231,-1.304231,16.76696,42.99213,0.07530253,1.362922,0,0,9.811027
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.43576,8.506795,0,0,0,16.76696,42.99213,0.07530253,0,0,0,8.506795
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.8574482,0.8574482,0,-1,0,0.8574482,0,0,1.110223E-16,0,0,0.902577,0.8574482,0,0,23.43576,8.506795,0,0.902577,-0.902577,15.81557,40.55265,0.07530253,0.943193,0,0,8.506795
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.9445906,0.9445906,0,-1,0,0.9445906,0,0,1.110223E-16,0,0,0.9943058,0.9445906,0,0,24.43862,7.604218,0,0.9943058,-0.9943058,14.76748,37.86525,0.07530253,1.03905,0,0,7.604218
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.062372,1.062372,0,-1,0,1.062372,0,0,0,0,0,1.118286,1.062372,0,0,25.54341,6.609912,0,1.118286,-1.118286,13.5887,34.84274,0.07530253,1.168609,0,0,6.609912
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.089899,1.089899,0,-1,0,1.089899,0,0,2.220446E-16,0,0,1.147262,1.089899,0,0,26.78595,5.491626,0,1.147262,-1.147262,12.37938,31.74193,0.07530253,1.198888,0,0,5.491626
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.376982,1.376982,0,-1,0,1.376982,0,0,0,0,0,1.449455,1.376982,0,0,28.06068,4.344364,0,1.449455,-1.449455,10.85152,27.82435,0.07530253,1.514681,0,0,4.344364
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.67119,2.894909,0,0,0,10.85152,27.82435,0.07530253,0,0,0,2.894909
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.093423,1.093423,0,0,0,1.093423,0,0,2.220446E-16,0,0,1.150971,1.093423,0,0,29.67119,2.894909,0,1.150971,-1.150971,9.638288,24.71351,0.07530253,1.202765,0,0,2.894909
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,3.635499,3.635499,11.89699,0,3.345939,3.635499,44.30233,0,0,0,1.610611,0,0,8.261492,7.848417,30.95004,1.743938,9.459028,0,9.459028,18.61191,47.72275,0.08708607,3.999049,1.288489,12,3.354549
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,3.223308,3.223308,11.48572,0,3.241886,3.223308,125.1927,0,0,0,4.035348,0,0,8.262408,7.849288,21.49102,10.25706,11.88464,0,11.88464,29.88667,76.63232,0.09533627,3.545639,3.228279,12,14.29241
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,3.662469,3.662469,0,-1,0,3.662469,180.3021,0,0,0,6.60351,3.855231,3.662469,0,0,9.606381,20.95324,2.748279,0,2.748279,32.49391,83.31755,0.09376201,4.028716,5.282808,0,27.55675
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,0.9313014,0.9313014,0,-1,0,0.9313014,1112.572,2.522979,0,0,10.3614,0.9803172,0.9313014,0,0,6.858102,23.42669,6.858102,0,6.858102,39.00008,100,0.09005135,1.024431,8.289119,0,33.78809
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,1.380782,1.380782,0,-1,0,1.380782,809.0045,9.717135,0,0,11.17059,1.453455,1.380782,0,0,0,29.59898,0,0,0,39.00008,100,0.09005135,1.51886,8.936473,0,40.76957
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,5.684473,5.684473,0,-1,0,5.684473,229.5329,7.064081,0,0,13.04774,5.983655,5.684473,0,0,0,29.59898,0,0,0,39.00008,100,0.09005135,6.25292,10.43819,0,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,1.890069,1.890069,0,-1,0,1.890069,699.5785,11.23297,0,0,13.22251,1.989546,1.890069,0,0,0,29.59898,0,0,0,39.00008,100,0.09005135,2.079076,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,1.60527,1.60527,0,-1,0,1.60527,699.0288,9.531543,0,0,11.2213,1.689758,1.60527,0,0,0,29.59898,0,0,0,39.00008,100,0.09005135,1.765797,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,5.33419,5.33419,0,-1,0,5.33419,165.8588,3.232289,0,0,8.847226,5.614937,5.33419,0,0,0,29.59898,0,0,0,39.00008,100,0.09005135,5.867609,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,5.076981,5.076981,0,-1,0,5.076981,115.532,0.5213481,0,0,5.865539,5.344191,5.076981,0,0,0,29.59898,0,0,0,39.00008,100,0.09005135,5.584679,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,1.274364,1.274364,0,-1,0,1.274364,228.1557,1.566099,0,0,2.907535,1.341436,1.274364,0,0,0,29.59898,0,0,0,39.00008,100,0.09005135,1.401801,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,7.616919,7.616919,0,-1,0,7.616919,0,0,8.881784E-16,0.01861108,0,8.01781,7.616919,0,0,0,29.59898,0,8.01781,-8.01781,30.54856,78.3295,0.09005135,8.378611,0,0,29.59898
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,8.667358,8.36,0,-1,0,8.36,0,0,0.3073588,1.174095,0,8.8,8.36,0,0,8.908677,21.58117,0,8.8,-8.8,21.27255,54.54489,0.09005135,9.534095,0,0,21.58117
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,7.440183,7.440183,0,-1,0,7.440183,0,0,8.881784E-16,0,0,7.831771,7.440183,0,0,18.68645,12.78117,0,7.831771,-7.831771,13.01714,33.37721,0.09005135,8.184201,0,0,12.78117
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.38842,4.949398,0,0,0,13.01714,33.37721,0.09005135,0,0,0,4.949398
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.001856,1.001856,0,-1,0,1.001856,0,0,2.220446E-16,0,0,1.054585,1.001856,0,0,27.38842,4.949398,0,1.054585,-1.054585,11.90551,30.52688,0.09005135,1.102041,0,0,4.949398
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.7008592,0.7008592,0,-1,0,0.7008592,0,0,1.110223E-16,0,0,0.7377465,0.7008592,0,0,28.56018,3.894812,0,0.7377465,-0.7377465,11.12786,28.5329,0.09005135,0.7709451,0,0,3.894812
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3799,3.157066,0,0,0,11.12786,28.5329,0.09005135,0,0,0,3.157066
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3799,3.157066,0,0,0,11.12786,28.5329,0.09005135,0,0,0,3.157066
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4436165,0.4436165,0,-1,0,0.4436165,0,0,5.551115E-17,0,0,0.4669647,0.4436165,0,0,29.3799,3.157066,0,0.4669647,-0.4669647,10.63563,27.27079,0.09005135,0.4879781,0,0,3.157066
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.623208,0.623208,0,-1,0,0.623208,0,0,0,0,0,0.6560084,0.623208,0,0,29.89875,2.690101,0,0.6560084,-0.6560084,9.944138,25.49774,0.09005135,0.6855288,0,0,2.690101
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.3053292,0.3053292,0,-1,0,0.3053292,0,0,0,0,0,0.3213992,0.3053292,0,0,30.62765,2.034093,0,0.3213992,-0.3213992,9.605353,24.62906,0.09005135,0.3358622,0,0,2.034093
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.549529,0.549529,0,0,0,0.549529,0,0,0,0,0,0.5784515,0.549529,0,0,30.98476,1.712693,0,0.5784515,-0.5784515,8.995611,23.06562,0.09005135,0.6044819,0,0,1.712693
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.5493529,0.5493529,0,0,0,0.5493529,0,0,0,0,0,0.5782662,0.5493529,0,0,31.62749,1.134242,0,0.5782662,-0.5782662,8.386065,21.50269,0.09005135,0.6042882,0,0,1.134242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,0,0,0,0,0,0,0,0,2.155172,0,0,0,0,32.27,0.5559757,2.155172,0,2.155172,10.43064,26.74518,0.08894517,0,1.724137,0,2.711148
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,2.325808,2.325808,0,0,0,2.325808,207.2497,0,0,0,4.82023,2.448219,2.325808,0,0,30.11483,2.49563,2.372011,0,2.372011,12.68093,32.51514,0.08775869,2.558388,3.856184,0,7.31586
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,1.458029,1.458029,0,-1,0,1.458029,514.3873,0,0,0,7.499916,1.534768,1.458029,0,0,27.74282,4.63044,5.965148,0,5.965148,18.33997,47.02546,0.08491028,1.603832,5.999933,0,12.13036
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,3.656229,3.656229,0,-1,0,3.656229,294.9725,0,0,0,10.78487,3.848662,3.656229,0,0,21.77767,9.999074,6.936209,0,6.936209,24.92023,63.8979,0.08182223,4.021852,8.627896,0,20.78395
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,6.394874,6.394874,0,-1,0,6.394874,181.7637,0,0,0,11.62356,6.731446,6.394874,0,0,14.84146,16.24166,4.892113,0,4.892113,29.5613,75.79804,0.07977593,7.034361,9.298847,0,27.86522
