Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,-1,0,0,0,1.331288,0,0,11.28064,0,0,0,0,9.949349,20.64456,9.949349,0,9.949349,39.00008,100,0.07591472,0,9.02451,0,31.9252
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,3.415888,3.415888,0,-1,0,3.415888,294.2879,6.456875,0,0,10.05255,3.595672,3.415888,0,0,0,29.59898,0,0,0,39.00008,100,0.07591472,3.757477,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,1.978154,1.978154,0,-1,0,1.978154,473.2792,7.279925,0,0,9.362192,2.082268,1.978154,0,0,0,29.59898,0,0,0,39.00008,100,0.07591472,2.17597,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,3.390097,3.390097,0,-1,0,3.390097,221.4109,3.937522,0,0,7.506045,3.568523,3.390097,0,0,0,29.59898,0,0,0,39.00008,100,0.07591472,3.729107,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07591472,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,2.586223,2.586223,0,-1,0,2.586223,121.3518,0.4160886,0,0,3.138429,2.72234,2.586223,0,0,0,29.59898,0,0,0,39.00008,100,0.07591472,2.844846,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.852341,3.852341,0,-1,0,3.852341,0,0,4.440892E-16,0,0,4.055096,3.852341,0,0,0,29.59898,0,4.055096,-4.055096,34.72563,89.0399,0.07591472,4.237575,0,0,29.59898
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,6.508046,6.508046,0,-1,0,6.508046,0,0,8.881784E-16,0,0,6.850574,6.508046,0,0,4.505661,25.54388,0,6.850574,-6.850574,27.50449,70.5242,0.07591472,7.158851,0,0,25.54388
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.11741,18.69331,0,0,0,27.50449,70.5242,0.07591472,0,0,0,18.69331
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,6.186256,6.186256,0,-1,0,6.186256,0,0,8.881784E-16,0,0,6.511849,6.186256,0,0,12.11741,18.69331,0,6.511849,-6.511849,20.6404,52.924,0.07591472,6.804882,0,0,18.69331
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.434765,0.434765,0,-1,0,0.434765,0,0,5.551115E-17,0,0,0.4576474,0.434765,0,0,19.3528,12.18146,0,0.4576474,-0.4576474,20.158,51.68707,0.07591472,0.4782415,0,0,12.18146
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8613,11.72381,0,0,0,20.158,51.68707,0.07591472,0,0,0,11.72381
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8613,11.72381,0,0,0,20.158,51.68707,0.07591472,0,0,0,11.72381
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.677683,1.677683,0,-1,0,1.677683,0,0,2.220446E-16,0,0,1.765982,1.677683,0,0,19.8613,11.72381,0,1.765982,-1.765982,18.29649,46.91398,0.07591472,1.845451,0,0,11.72381
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.165179,1.165179,0,-1,0,1.165179,0,0,2.220446E-16,0,0,1.226505,1.165179,0,0,21.8235,9.957829,0,1.226505,-1.226505,17.00364,43.59899,0.07591472,1.281697,0,0,9.957829
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.4281742,0.4281742,0,-1,0,0.4281742,0,0,5.551115E-17,0,0,0.4507096,0.4281742,0,0,23.18628,8.731325,0,0.4507096,-0.4507096,16.52855,42.38081,0.07591472,0.4709916,0,0,8.731325
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68707,8.280615,0,0,0,16.52855,42.38081,0.07591472,0,0,0,8.280615
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.391583,1.391583,0,0,0,1.391583,0,0,2.220446E-16,0,0,1.464825,1.391583,0,0,23.68707,8.280615,0,1.464825,-1.464825,14.98449,38.42169,0.07591472,1.530742,0,0,8.280615
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.955603,1.955603,0,0,0,1.955603,0,0,4.440892E-16,0,0,2.058529,1.955603,0,0,25.31465,6.815791,0,2.058529,-2.058529,12.81461,32.85791,0.07591472,2.151163,0,0,6.815791
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,0,0,0,0,0,0,0,0,0.4797486,0,0,0,0,27.60191,4.757261,0.4797486,0,0.4797486,13.26974,34.0249,0.07573796,0,0.3837989,0,5.23701
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.1084403,0.1084403,0,0,0,0.1084403,3301.428,0,0,0,3.580077,0.1141476,0.1084403,0,0,27.12216,5.189035,3.465929,0,3.465929,16.55781,42.45583,0.07448501,0.1192843,2.864061,0,8.769112
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,4.033743,4.033743,0,-1,0,4.033743,159.9034,0,0,0,6.450094,4.246046,4.033743,0,0,23.65623,8.308372,2.204048,0,2.204048,18.64875,47.81721,0.07370958,4.437118,5.160075,0,14.75846
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,-1,0,0,0,0,0,0,6.778677,0,0,0,0,21.45218,10.29201,6.778677,0,6.778677,25.07957,64.30646,0.07142274,0,5.422942,0,17.07069
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,2.404254,2.404254,0,-1,0,2.404254,356.7732,0,0,0,8.577735,2.530794,2.404254,0,0,14.6735,16.39282,6.046941,0,6.046941,30.8162,79.01574,0.06949928,2.64468,6.862188,0,24.97056
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,0.7502686,0.7502686,0,-1,0,0.7502686,1173.16,0,0,0,8.801853,0.7897565,0.7502686,0,0,8.626563,21.83507,8.012097,0,8.012097,38.41714,98.5053,0.0671048,0.8252955,7.041483,0,30.63692
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,3.085275,3.085275,0,-1,0,3.085275,138.7798,0.4196157,0,0,4.281739,3.247658,3.085275,0,0,0.6144662,29.04596,0.6144662,0,0.6144662,39.00008,100,0.06692796,3.393802,3.425391,0,33.3277
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,3.320957,3.320957,0,-1,0,3.320957,116.0575,0.3584758,0,0,3.85422,3.495744,3.320957,0,0,0,29.59898,0,0,0,39.00008,100,0.06692796,3.653053,3.083376,0,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,1.684649,1.684649,0,-1,0,1.684649,212.5039,1.806629,0,0,3.579944,1.773315,1.684649,0,0,0,29.59898,0,0,0,39.00008,100,0.06692796,1.853114,2.863955,0,33.17892
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.012146,1.012146,0,-1,0,1.012146,217.2966,1.133943,0,0,2.19936,1.065417,1.012146,0,0,0,29.59898,0,0,0,39.00008,100,0.06692796,1.113361,1.759488,0,31.79834
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,3.46409,3.46409,0,-1,0,3.46409,45.10172,0,4.440892E-16,0,1.562364,3.646411,3.46409,0,0,0,29.59898,0,2.084047,-2.084047,36.8033,94.36725,0.06692796,3.810499,1.249892,0,31.16134
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,5.640155,5.640155,0,-1,0,5.640155,0,0,0,0,0,5.937005,5.640155,0,0,2.315607,27.51493,0,5.937005,-5.937005,30.54515,78.32073,0.06692796,6.20417,0,0,27.51493
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,4.671816,4.671816,0,-1,0,4.671816,0,0,8.881784E-16,0,0,4.917702,4.671816,0,0,8.912279,21.57793,0,4.917702,-4.917702,25.36143,65.02919,0.06692796,5.138998,0,0,21.57793
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,4.793149,4.793149,0,-1,0,4.793149,0,0,8.881784E-16,0,0,5.045419,4.793149,0,0,14.37639,16.66022,0,5.045419,-5.045419,20.0431,51.39245,0.06692796,5.272463,0,0,16.66022
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.98241,11.61481,0,0,0,20.0431,51.39245,0.06692796,0,0,0,11.61481
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1343547,0.1343547,0,-1,0,0.1343547,0,0,0,0,0,0.141426,0.1343547,0,0,19.98241,11.61481,0,0.141426,-0.141426,19.89402,51.0102,0.06692796,0.1477901,0,0,11.61481
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.8618171,0.8618171,0,-1,0,0.8618171,0,0,1.110223E-16,0,0,0.9071758,0.8618171,0,0,20.13955,11.47338,0,0.9071758,-0.9071758,18.93777,48.55829,0.06692796,0.9479988,0,0,11.47338
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.5218043,0.5218043,0,-1,0,0.5218043,0,0,1.110223E-16,0,0,0.5492676,0.5218043,0,0,21.14753,10.5662,0,0.5492676,-0.5492676,18.35879,47.07373,0.06692796,0.5739847,0,0,10.5662
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.5103949,0.5103949,0,-1,0,0.5103949,0,0,0,0,0,0.5372578,0.5103949,0,0,21.75782,10.01694,0,0.5372578,-0.5372578,17.79247,45.62164,0.06692796,0.5614344,0,0,10.01694
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.6757348,0.6757348,0,-1,0,0.6757348,0,0,0,0,0,0.7112997,0.6757348,0,0,22.35478,9.479678,0,0.7112997,-0.7112997,17.0427,43.69914,0.06692796,0.7433082,0,0,9.479678
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.4385098,0.4385098,0,-1,0,0.4385098,0,0,5.551115E-17,0,0,0.4615893,0.4385098,0,0,23.14511,8.768378,0,0.4615893,-0.4615893,16.55614,42.45156,0.06692796,0.4823608,0,0,8.768378
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.9693734,0.9693734,0,-1,0,0.9693734,0,0,0,0,0,1.020393,0.9693734,0,0,23.65799,8.306789,0,1.020393,-1.020393,15.48055,39.69364,0.06692796,1.066311,0,0,8.306789
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.79176,7.286397,0,0,0,15.48055,39.69364,0.06692796,0,0,0,7.286397
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.246195,1.246195,0,0,0,1.246195,0,0,2.220446E-16,0,0,1.311785,1.246195,0,0,24.79176,7.286397,0,1.311785,-1.311785,14.09781,36.14816,0.06692796,1.370815,0,0,7.286397
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,0.9547861,0.9547861,0,0,0,0.9547861,125.7202,0,0,0,1.200359,1.005038,0.9547861,0,0,26.2493,5.974612,0.1953207,0,0.1953207,14.28311,36.62328,0.06687194,1.050265,0.9602869,0,7.174971
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.3933225,0.3933225,0,0,0,0.3933225,703.1484,0,0,0,2.765641,0.4140237,0.3933225,0,0,26.05398,6.150401,2.351617,0,2.351617,16.51405,42.34362,0.06620478,0.4326547,2.212513,0,8.916041
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,3.730236,3.730236,0,-1,0,3.730236,185.4647,0,0,0,6.91827,3.926564,3.730236,0,0,23.70236,8.266856,2.991706,0,2.991706,19.35223,49.621,0.06537502,4.103259,5.534616,0,15.18513
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,-1,0,0,0,0,0,0,7.858552,0,0,0,0,20.71065,10.95939,7.858552,0,7.858552,26.80751,68.73705,0.06329135,0,6.286841,0,18.81794
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,3.01779,3.01779,0,-1,0,3.01779,197.7526,0,0,0,5.967759,3.176621,3.01779,0,0,12.8521,18.03209,2.791138,0,2.791138,29.45541,75.52654,0.0625829,3.319569,4.774207,0,23.99985
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,4.884223,4.884223,0,-1,0,4.884223,90.70494,0,0,0,4.430231,5.141287,4.884223,0,0,10.06096,20.54411,0,0.7110556,-0.7110556,28.70589,73.60471,0.0625829,5.372645,3.544185,0,24.97434
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,7.883899,7.883899,0,-1,0,7.883899,80.41042,0,0,0.3122889,6.339477,8.298841,7.883899,0,0,10.85102,19.83306,0,1.959364,-1.959364,26.64054,68.30894,0.0625829,8.672289,5.071581,0,26.17253
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,2.208307,2.208307,0,-1,0,2.208307,137.6974,0,0,0,3.040781,2.324534,2.208307,0,0,13.0281,17.87369,0.7162477,0,0.7162477,27.32003,70.05123,0.06240365,2.429138,2.432625,0,20.91447
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,4.714633,4.714633,0,-1,0,4.714633,48.35349,0,0,0,2.279689,4.962771,4.714633,0,0,12.31185,18.51832,0,2.683082,-2.683082,24.49182,62.7994,0.06240365,5.186096,1.823751,0,20.798
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,1.575137,1.575137,0,-1,0,1.575137,70.21891,2.220446E-16,0,0,1.106044,1.658039,1.575137,0,0,15.29305,15.83523,0,0.5519949,-0.5519949,23.90996,61.30748,0.06240365,1.732651,0.8848351,0,16.94128
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,15.90638,15.28324,0.7823357,0,0.7823357,24.65215,63.21052,0.06220903,0,0.6258686,0,16.06557
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.59146,2.59146,0,-1,0,2.59146,0,0,0,0,0,2.727853,2.59146,0,0,15.12404,15.98734,0,2.727853,-2.727853,21.77674,55.83769,0.06220903,2.850606,0,0,15.98734
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,7.265535,7.265535,0,-1,0,7.265535,0,0,8.881784E-16,0,0,7.647932,7.265535,0,0,18.15499,13.25949,0,7.647932,-7.647932,13.71512,35.16689,0.06220903,7.992088,0,0,13.25949
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,5.158666,5.158666,0,-1,0,5.158666,0,0,8.881784E-16,0.3435532,0,5.430174,5.158666,0,0,26.65269,5.611557,0,5.430174,-5.430174,7.99121,20.49024,0.06220903,5.674532,0,0,5.611557
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,4.032604,0.1723133,0,-1,0,0.1723133,0,0,3.860291,4.263551,0,0.1813825,0.1723133,0,0,32.68622,0.1813825,0,0.1813825,-0.1813825,7.800015,20,0.06220903,4.435864,0,0,0.1813825
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.9502972,0,0,-1,0,0,0,0,0.9502972,1.045327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06220903,1.045327,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3163607,0,0,-1,0,0,0,0,0.3163607,0.3479968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06220903,0.3479968,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06220903,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.295835,0,0,-1,0,0,0,0,0.295835,0.3254186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06220903,0.3254186,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.544916,0,0,-1,0,0,0,0,1.544916,1.699407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06220903,1.699407,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.60509,0,0,-1,0,0,0,0,0.60509,0.665599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06220903,0.665599,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2512122,0,0,-1,0,0,0,0,0.2512122,0.2763334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06220903,0.2763334,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06220903,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.942896,1.942896,10.7429,0,3.053953,1.942896,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06859975,2.137186,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.4888372,0.4888372,9.288837,0,2.686076,0.4888372,435.0754,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,24.52775,7.524,10.48681,0,10.48681,25.67967,65.84518,0.07248732,0.537721,1.701448,12,9.65081
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,3.504421,3.504421,11.57516,0,3.264515,3.504421,121.0262,0,0,0,4.241268,0,0,8.070736,7.667199,14.04094,16.96213,11.90847,0,11.90847,36.97704,94.81271,0.07798208,3.854863,3.393014,12,21.2034
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,4.007291,0,0,6.139767,0,0,0,0,2.132476,27.67975,2.132476,0,2.132476,39.00008,100,0.077396,0,4.911814,0,33.81952
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,2.239897,2.239897,0,-1,0,2.239897,367.473,5.873231,0,0,8.231018,2.357787,2.239897,0,0,0,29.59898,0,0,0,39.00008,100,0.077396,2.463887,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.2672757,0.2672757,0,-1,0,0.2672757,4279.458,11.15661,0,0,11.43795,0.2813428,0.2672757,0,0,0,29.59898,0,0,0,39.00008,100,0.077396,0.2940032,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,-1,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.077396,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,-1,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.077396,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,1.860394,1.860394,0,-1,0,1.860394,518.7638,7.692743,0,0,9.651052,1.95831,1.860394,0,0,0,29.59898,0,0,0,39.00008,100,0.077396,2.046434,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.077396,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.077396,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,5.538388,5.538388,0,-1,0,5.538388,32.75034,0,0,0,1.813841,5.829883,5.538388,0,0,0,29.59898,0,4.016042,-4.016042,34.7668,89.14546,0.077396,6.092227,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.641779,2.641779,0,-1,0,2.641779,0,0,4.440892E-16,0,0,2.78082,2.641779,0,0,4.462268,25.58294,0,2.78082,-2.78082,31.83556,81.62947,0.077396,2.905957,0,0,25.58294
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,5.304591,5.304591,0,-1,0,5.304591,0,0,8.881784E-16,0,0,5.58378,5.304591,0,0,7.552068,22.80212,0,5.58378,-5.58378,25.94974,66.53765,0.077396,5.83505,0,0,22.80212
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,3.29156,3.29156,0,-1,0,3.29156,0,0,0,0,0,3.4648,3.29156,0,0,13.75627,17.21834,0,3.4648,-3.4648,22.29752,57.173,0.077396,3.620716,0,0,17.21834
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,3.648536,3.648536,0,-1,0,3.648536,0,0,4.440892E-16,0,0,3.840564,3.648536,0,0,17.60605,13.75354,0,3.840564,-3.840564,18.2492,46.79274,0.077396,4.01339,0,0,13.75354
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.124416,0.124416,0,-1,0,0.124416,0,0,0,0,0,0.1309642,0.124416,0,0,21.87334,9.912971,0,0.1309642,-0.1309642,18.11116,46.43877,0.077396,0.1368576,0,0,9.912971
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.092663,1.092663,0,-1,0,1.092663,0,0,2.220446E-16,0,0,1.150172,1.092663,0,0,22.01886,9.782007,0,1.150172,-1.150172,16.89877,43.33009,0.077396,1.201929,0,0,9.782007
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.661114,1.661114,0,-1,0,1.661114,0,0,0,0,0,1.748541,1.661114,0,0,23.29683,8.631836,0,1.748541,-1.748541,15.05564,38.60414,0.077396,1.827226,0,0,8.631836
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.6200591,0.6200591,0,-1,0,0.6200591,0,0,1.110223E-16,0,0,0.6526938,0.6200591,0,0,25.23965,6.883295,0,0.6526938,-0.6526938,14.36765,36.84004,0.077396,0.682065,0,0,6.883295
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.5540876,0.5540876,0,-1,0,0.5540876,0,0,0,0,0,0.58325,0.5540876,0,0,25.96486,6.230601,0,0.58325,-0.58325,13.75285,35.26364,0.077396,0.6094963,0,0,6.230601
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2911809,0.2911809,0,-1,0,0.2911809,0,0,5.551115E-17,0,0,0.3065062,0.2911809,0,0,26.61292,5.647351,0,0.3065062,-0.3065062,13.42976,34.43521,0.077396,0.320299,0,0,5.647351
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.072526,1.072526,0,-1,0,1.072526,0,0,2.220446E-16,0,0,1.128975,1.072526,0,0,26.95348,5.340845,0,1.128975,-1.128975,12.23972,31.38382,0.077396,1.179779,0,0,5.340845
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02679498,0.02679498,0,0,0,0.02679498,0,0,0,0,0,0.02820524,0.02679498,0,0,28.2079,4.21187,0,0.02820524,-0.02820524,12.20998,31.30759,0.077396,0.02947448,0,0,4.21187
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.529887,1.529887,0,0,0,1.529887,0,0,0,0,0,1.610407,1.529887,0,0,28.23924,4.183664,0,1.610407,-1.610407,10.51247,26.95499,0.077396,1.682875,0,0,4.183664
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,4.101046,4.101046,3,0,1.095,4.101046,27.32985,2.220446E-16,0,0,1.12081,1.158995,1.101046,0,0,30.02858,2.573257,0,0.03818572,-0.03818572,10.47222,26.85178,0.077396,4.51115,0.8966478,12,3.694067
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,4.624975,4.624975,12,0,3.372,4.624975,98.61296,0,0,0,4.560825,0,0,7.375025,7.006274,30.07101,2.535071,11.5671,0,11.5671,21.44573,54.98894,0.08293179,5.087472,3.64866,12,7.095896
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,1.600999,1.600999,0,-1,0,1.600999,381.751,0,0,0,6.111829,1.685262,1.600999,0,0,18.50391,12.94546,4.426567,0,4.426567,25.64514,65.75664,0.08170702,1.761098,4.889463,0,19.05729
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.2622189,0.2622189,0,-1,0,0.2622189,1918.483,0,0,0,5.030624,0.2760199,0.2622189,0,0,14.07734,16.92937,4.754604,0,4.754604,30.15575,77.32229,0.08043116,0.2884408,4.024499,0,21.96
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,-1,0,0,0,0,0,0,5.255542,0,0,0,0,9.322738,21.20852,5.255542,0,5.255542,35.1416,90.10648,0.07906644,0,4.204433,0,26.46406
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,-1,0,0,0,4.288309,0,0,8.355504,0,0,0,0,4.067195,25.9385,4.067195,0,4.067195,39.00008,100,0.07804169,0,6.684403,0,34.29401
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,2.246701,2.246701,0,-1,0,2.246701,407.8333,6.797845,0,0,9.162794,2.364949,2.246701,0,0,0,29.59898,0,0,0,39.00008,100,0.07804169,2.471371,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,1.995501,1.995501,0,-1,0,1.995501,388.1994,5.645997,0,0,7.746525,2.100528,1.995501,0,0,0,29.59898,0,0,0,39.00008,100,0.07804169,2.195052,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,1.995152,1.995152,0,-1,0,1.995152,240.4359,2.696902,0,0,4.797062,2.10016,1.995152,0,0,0,29.59898,0,0,0,39.00008,100,0.07804169,2.194667,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07804169,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,3.086167,3.086167,0,-1,0,3.086167,54.9836,0,4.440892E-16,0,1.696886,3.248597,3.086167,0,0,0,29.59898,0,1.551711,-1.551711,37.36443,95.80605,0.07804169,3.394784,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,3.212218,3.212218,0,-1,0,3.212218,0,0,0,0,0,3.381282,3.212218,0,0,1.724123,28.04727,0,3.381282,-3.381282,33.80025,86.66713,0.07804169,3.53344,0,0,28.04727
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.481103,24.66599,0,0,0,33.80025,86.66713,0.07804169,0,0,0,24.66599
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,7.6987,7.6987,0,-1,0,7.6987,0,0,8.881784E-16,0.1085697,0,8.103894,7.6987,0,0,5.481103,24.66599,0,8.103894,-8.103894,25.25799,64.76395,0.07804169,8.46857,0,0,24.66599
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,8.626575,8.36,0,-1,0,8.36,0,0,0.2665756,1.129233,0,8.8,8.36,0,0,14.48543,16.56209,0,8.8,-8.8,15.98198,40.97935,0.07804169,9.489233,0,0,16.56209
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.39912,1.39912,0,-1,0,1.39912,0,0,0,0,0,1.472757,1.39912,0,0,24.26321,7.762091,0,1.472757,-1.472757,14.42955,36.99878,0.07804169,1.539032,0,0,7.762091
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8996,6.289333,0,0,0,14.42955,36.99878,0.07804169,0,0,0,6.289333
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1900469,0.1900469,0,-1,0,0.1900469,0,0,2.775558E-17,0,0,0.2000494,0.1900469,0,0,25.8996,6.289333,0,0.2000494,-0.2000494,14.21868,36.45809,0.07804169,0.2090516,0,0,6.289333
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.44073,1.44073,0,-1,0,1.44073,0,0,2.220446E-16,0,0,1.516558,1.44073,0,0,26.12188,6.089284,0,1.516558,-1.516558,12.62009,32.35915,0.07804169,1.584803,0,0,6.089284
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.452252,0.452252,0,-1,0,0.452252,0,0,5.551115E-17,0,0,0.4760547,0.452252,0,0,27.80695,4.572726,0,0.4760547,-0.4760547,12.11829,31.07247,0.07804169,0.4974771,0,0,4.572726
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.083115,1.083115,0,-1,0,1.083115,0,0,2.220446E-16,0,0,1.140121,1.083115,0,0,28.3359,4.096672,0,1.140121,-1.140121,10.91649,27.99095,0.07804169,1.191427,0,0,4.096672
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.435284,1.435284,0,-1,0,1.435284,0,0,2.220446E-16,0,0,1.510825,1.435284,0,0,29.6027,2.95655,0,1.510825,-1.510825,9.323943,23.9075,0.07804169,1.578812,0,0,2.95655
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.7540372,0.7540372,0,0,0,0.7540372,0,0,1.110223E-16,0,0,0.7937233,0.7540372,0,0,31.28139,1.445725,0,0.7937233,-0.7937233,8.487286,21.76223,0.07804169,0.8294409,0,0,1.445725
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.942881,0.942881,9.742881,0,2.800949,0.942881,0,0,0,0,0,0,0,8.8,8.36,32.16331,0.6520017,8.36,0,8.36,16.41828,42.09806,0.08190012,1.037169,0,12,0.6520017
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,23.80331,8.176002,10.75515,0,10.75515,26.62151,68.26015,0.08415166,0,1.916123,12,10.57115
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,4.466169,4.466169,11.33196,0,3.202986,4.466169,130.3356,0,0,0,5.821006,0,0,6.865791,6.522501,13.04815,17.85564,12.34351,0,12.34351,38.33159,98.28593,0.08792693,4.912786,4.656805,12,23.67665
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,0.5666714,0.5666714,0,-1,0,0.5666714,1433.429,6.821687,0,0,8.12283,0.5964962,0.5666714,0,0,0.7046469,28.9648,0.7046469,0,0.7046469,39.00008,100,0.08774785,0.6233385,6.498264,0,37.08763
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,4.309203,4.309203,0,-1,0,4.309203,220.3513,4.95938,0,0,9.495383,4.536003,4.309203,0,0,0,29.59898,0,0,0,39.00008,100,0.08774785,4.740123,7.596307,0,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.409881,0.409881,0,-1,0,0.409881,2811.159,11.09095,0,0,11.52241,0.4314537,0.409881,0,0,0,29.59898,0,0,0,39.00008,100,0.08774785,0.4508691,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,2.76459,2.76459,0,-1,0,2.76459,378.2045,7.545707,0,0,10.4558,2.910094,2.76459,0,0,0,29.59898,0,0,0,39.00008,100,0.08774785,3.041048,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,-1,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.08774785,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,1.670131,1.670131,0,-1,0,1.670131,607.3473,8.385463,0,0,10.1435,1.758033,1.670131,0,0,0,29.59898,0,0,0,39.00008,100,0.08774785,1.837144,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,4.134397,4.134397,0,-1,0,4.134397,159.0499,2.223759,0,0,6.575756,4.351996,4.134397,0,0,0,29.59898,0,0,0,39.00008,100,0.08774785,4.547836,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,0.7882447,0.7882447,0,-1,0,0.7882447,724.561,4.881583,0,0,5.711314,0.8297312,0.7882447,0,0,0,29.59898,0,0,0,39.00008,100,0.08774785,0.8670692,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,4.876827,4.876827,0,-1,0,4.876827,58.88303,0,8.881784E-16,0,2.871624,5.133502,4.876827,0,0,0,29.59898,0,2.261879,-2.261879,36.61585,93.8866,0.08774785,5.36451,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,3.588775,3.588775,0,-1,0,3.588775,0,0,4.440892E-16,0,0,3.777658,3.588775,0,0,2.513199,27.3371,0,3.777658,-3.777658,32.63385,83.67636,0.08774785,3.947652,0,0,27.3371
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,7.333457,7.333457,0,-1,0,7.333457,0,0,8.881784E-16,0,0,7.719428,7.333457,0,0,6.710596,23.55944,0,7.719428,-7.719428,24.49685,62.81232,0.08774785,8.066802,0,0,23.55944
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,5.285841,5.285841,0,-1,0,5.285841,0,0,8.881784E-16,0,0,5.564044,5.285841,0,0,15.28774,15.84001,0,5.564044,-5.564044,18.63184,47.77385,0.08774785,5.814425,0,0,15.84001
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.123561,2.123561,0,-1,0,2.123561,0,0,0,0,0,2.235327,2.123561,0,0,21.47001,10.27597,0,2.235327,-2.235327,16.2756,41.73222,0.08774785,2.335917,0,0,10.27597
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.3879314,0.3879314,0,-1,0,0.3879314,0,0,0,0,0,0.4083488,0.3879314,0,0,23.95371,8.040643,0,0.4083488,-0.4083488,15.84516,40.62853,0.08774785,0.4267245,0,0,8.040643
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.8636921,0.8636921,0,-1,0,0.8636921,0,0,1.110223E-16,0,0,0.9091495,0.8636921,0,0,24.40743,7.632294,0,0.9091495,-0.9091495,14.88683,38.17129,0.08774785,0.9500613,0,0,7.632294
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.6873541,0.6873541,0,-1,0,0.6873541,0,0,1.110223E-16,0,0,0.7235307,0.6873541,0,0,25.41759,6.723145,0,0.7235307,-0.7235307,14.12416,36.21573,0.08774785,0.7560896,0,0,6.723145
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.807895,0.807895,0,-1,0,0.807895,0,0,1.110223E-16,0,0,0.8504158,0.807895,0,0,26.22152,5.999614,0,0.8504158,-0.8504158,13.22775,33.91723,0.08774785,0.8886845,0,0,5.999614
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16642,5.149198,0,0,0,13.22775,33.91723,0.08774785,0,0,0,5.149198
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.16642,5.149198,0,0,0,13.22775,33.91723,0.08774785,0,0,0,5.149198
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.407076,1.407076,0,-1,0,1.407076,0,0,2.220446E-16,0,0,1.481132,1.407076,0,0,27.16642,5.149198,0,1.481132,-1.481132,11.6665,29.91403,0.08774785,1.547783,0,0,5.149198
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.4481645,0.4481645,0,0,0,0.4481645,0,0,0,0,0,0.471752,0.4481645,0,0,28.81212,3.668066,0,0.471752,-0.471752,11.16923,28.63898,0.08774785,0.4929809,0,0,3.668066
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.33629,3.196314,0,0,0,11.16923,28.63898,0.08774785,0,0,0,3.196314
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,2.380363,2.380363,0,0,0,2.380363,67.87965,0,0,0,1.615782,2.505645,2.380363,0,0,29.33629,3.196314,0,0.8898631,-0.8898631,10.23123,26.23387,0.08774785,2.618399,1.292625,0,4.812096
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,30.32503,2.306451,4.122978,0,4.122978,14.14263,36.26308,0.08671447,0,3.298382,0,6.429429
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,1.571542,1.571542,0,-1,0,1.571542,263.3179,0,0,0,4.138151,1.654255,1.571542,0,0,26.20205,6.017131,2.483896,0,2.483896,16.49906,42.30519,0.08610357,1.728696,3.31052,0,10.15528
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,1.32476,1.32476,0,-1,0,1.32476,296.7115,0,0,0,3.930716,1.394485,1.32476,0,0,23.71816,8.252637,2.536232,0,2.536232,18.90514,48.47462,0.08548862,1.457236,3.144573,0,12.18335
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,-1,0,0,0,0,0,0,7.592675,0,0,0,0,21.18192,10.53524,7.592675,0,7.592675,26.10818,66.94392,0.08369907,0,6.074141,0,18.12792
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,1.577306,1.577306,0,-1,0,1.577306,517.3842,0,0,0,8.160732,1.660322,1.577306,0,0,13.58925,17.36865,6.500411,0,6.500411,32.27501,82.75628,0.08222543,1.735037,6.528586,0,25.52939
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,-1,0,0,0,0,0,0,2.526254,0,0,0,0,7.08884,23.21902,2.526254,0,2.526254,34.67163,88.90144,0.08166665,0,2.021003,0,25.74528
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,0.9000502,0.9000502,0,-1,0,0.9000502,167.8409,0,0,0,1.510652,0.9474212,0.9000502,0,0,4.562586,25.49265,0.5632308,0,0.5632308,35.20596,90.27151,0.0815431,0.9900552,1.208522,0,27.0033
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,0,0,0,2.09502,0,0,0,0,3.999355,25.99956,2.09502,0,2.09502,37.19347,95.36768,0.0810868,0,1.676016,0,28.09458
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,0.3681028,0,0,2.272438,0,0,0,0,1.904335,27.88508,1.904335,0,1.904335,39.00008,100,0.08067644,0,1.81795,0,30.15751
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,2.308366,2.308366,0,-1,0,2.308366,41.39816,0,0,0,0.9556212,2.429859,2.308366,0,0,0,29.59898,0,1.474238,-1.474238,37.44609,96.01543,0.08067644,2.539203,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.644321,2.644321,0,-1,0,2.644321,0,0,0,0,0,2.783496,2.644321,0,0,1.638042,28.12474,0,2.783496,-2.783496,34.51203,88.49221,0.08067644,2.908754,0,0,28.12474
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,4.161367,4.161367,0,-1,0,4.161367,0,0,0,0,0,4.380386,4.161367,0,0,4.730816,25.34124,0,4.380386,-4.380386,29.8947,76.65292,0.08067644,4.577504,0,0,25.34124
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.499475,2.499475,0,-1,0,2.499475,0,0,0,0,0,2.631026,2.499475,0,0,9.597912,20.96086,0,2.631026,-2.631026,27.12136,69.54179,0.08067644,2.749422,0,0,20.96086
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52127,18.32983,0,0,0,27.12136,69.54179,0.08067644,0,0,0,18.32983
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2464714,0.2464714,0,-1,0,0.2464714,0,0,0,0,0,0.2594436,0.2464714,0,0,12.52127,18.32983,0,0.2594436,-0.2594436,26.84788,68.84057,0.08067644,0.2711186,0,0,18.32983
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.80954,18.07039,0,0,0,26.84788,68.84057,0.08067644,0,0,0,18.07039
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.4869545,0.4869545,0,-1,0,0.4869545,0,0,5.551115E-17,0,0,0.5125836,0.4869545,0,0,12.80954,18.07039,0,0.5125836,-0.5125836,26.30757,67.45516,0.08067644,0.5356499,0,0,18.07039
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.6782545,0.6782545,0,-1,0,0.6782545,0,0,0,0,0,0.7139522,0.6782545,0,0,13.37908,17.5578,0,0.7139522,-0.7139522,25.55499,65.5255,0.08067644,0.74608,0,0,17.5578
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.17236,16.84385,0,0,0,25.55499,65.5255,0.08067644,0,0,0,16.84385
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.290892,0.290892,0,-1,0,0.290892,0,0,5.551115E-17,0,0,0.3062021,0.290892,0,0,14.17236,16.84385,0,0.3062021,-0.3062021,25.23223,64.69789,0.08067644,0.3199812,0,0,16.84385
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.5364426,0.5364426,0,-1,0,0.5364426,0,0,0,0,0,0.5646764,0.5364426,0,0,14.51259,16.53765,0,0.5646764,-0.5646764,24.63701,63.17169,0.08067644,0.5900869,0,0,16.53765
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.14001,15.97297,0,0,0,24.63701,63.17169,0.08067644,0,0,0,15.97297
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.4445164,0.4445164,0,0,0,0.4445164,0,0,5.551115E-17,0,0,0.467912,0.4445164,0,0,15.14001,15.97297,0,0.467912,-0.467912,24.14379,61.90702,0.08067644,0.488968,0,0,15.97297
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.2603539,0.2603539,0,0,0,0.2603539,820.6682,0,0,0,2.136642,0.2740567,0.2603539,0,0,15.65991,15.50506,1.862585,0,1.862585,25.91079,66.43779,0.08027908,0.2863893,1.709313,0,17.6417
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,4.558767,4.558767,0,0,0,4.558767,115.0913,0,0,0,5.246742,4.798702,4.558767,0,0,13.79732,17.18139,0.4480404,0,0.4480404,26.33584,67.52765,0.08018408,5.014644,4.197394,0,22.42813
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,4.314682,4.314682,0,-1,0,4.314682,194.0822,0,0,0,8.374029,4.541771,4.314682,0,0,13.34928,17.58462,3.832258,0,3.832258,29.97144,76.84969,0.07938059,4.74615,6.699223,0,25.95865
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,-1,0,0,0,0.7549607,0,0,10.27198,0,0,0,0,9.517024,21.03366,9.517024,0,9.517024,39.00008,100,0.07745317,0,8.217587,0,31.30564
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,3.498796,3.498796,0,-1,0,3.498796,346.377,8.436084,0,0,12.11903,3.682944,3.498796,0,0,0,29.59898,0,0,0,39.00008,100,0.07745317,3.848676,9.695222,0,41.71801
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,-1,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.07745317,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,1.718114,1.718114,0,-1,0,1.718114,623.4842,8.90363,0,0,10.71217,1.808541,1.718114,0,0,0,29.59898,0,0,0,39.00008,100,0.07745317,1.889926,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.3352815,0.3352815,0,-1,0,0.3352815,3533.216,11.49329,0,0,11.84622,0.3529279,0.3352815,0,0,0,29.59898,0,0,0,39.00008,100,0.07745317,0.3688097,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,3.659595,3.659595,0,-1,0,3.659595,252.0481,5.371736,0,0,9.223941,3.852206,3.659595,0,0,0,29.59898,0,0,0,39.00008,100,0.07745317,4.025555,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,0.9267408,0.9267408,0,-1,0,0.9267408,746.559,5.943151,0,0,6.918667,0.9755166,0.9267408,0,0,0,29.59898,0,0,0,39.00008,100,0.07745317,1.019415,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,5.312898,5.312898,0,-1,0,5.312898,62.63279,0,0,0,3.327616,5.592524,5.312898,0,0,0,29.59898,0,2.264908,-2.264908,36.61266,93.87842,0.07745317,5.844188,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,3.257989,3.257989,0,-1,0,3.257989,0,0,0,0,0,3.429462,3.257989,0,0,2.516564,27.33407,0,3.429462,-3.429462,32.99768,84.60928,0.07745317,3.583788,0,0,27.33407
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.806968,3.806968,0,-1,0,3.806968,0,0,0,0,0,4.007335,3.806968,0,0,6.327078,23.90461,0,4.007335,-4.007335,28.77358,73.77827,0.07745317,4.187665,0,0,23.90461
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,3.497908,3.497908,0,-1,0,3.497908,0,0,4.440892E-16,0,0,3.682009,3.497908,0,0,10.77967,19.89727,0,3.682009,-3.682009,24.8924,63.82655,0.07745317,3.847699,0,0,19.89727
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1605593,0.1605593,0,-1,0,0.1605593,0,0,0,0,0,0.1690097,0.1605593,0,0,14.87079,16.21526,0,0.1690097,-0.1690097,24.71425,63.36975,0.07745317,0.1766152,0,0,16.21526
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.5183719,0.5183719,0,-1,0,0.5183719,0,0,1.110223E-16,0,0,0.5456547,0.5183719,0,0,15.05858,16.04626,0,0.5456547,-0.5456547,24.13908,61.89496,0.07745317,0.5702091,0,0,16.04626
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.66486,15.5006,0,0,0,24.13908,61.89496,0.07745317,0,0,0,15.5006
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.124603,1.124603,0,-1,0,1.124603,0,0,0,0,0,1.183792,1.124603,0,0,15.66486,15.5006,0,1.183792,-1.183792,22.89126,58.69541,0.07745317,1.237063,0,0,15.5006
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.073547,1.073547,0,-1,0,1.073547,0,0,0,0,0,1.13005,1.073547,0,0,16.98019,14.31681,0,1.13005,-1.13005,21.70008,55.64112,0.07745317,1.180902,0,0,14.31681
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.293851,1.293851,0,-1,0,1.293851,0,0,2.220446E-16,0,0,1.361949,1.293851,0,0,18.2358,13.18676,0,1.361949,-1.361949,20.26446,51.96005,0.07745317,1.423236,0,0,13.18676
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2754793,0.2754793,0,-1,0,0.2754793,0,0,5.551115E-17,0,0,0.2899783,0.2754793,0,0,19.74908,11.82481,0,0.2899783,-0.2899783,19.9588,51.1763,0.07745317,0.3030273,0,0,11.82481
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.197663,1.197663,0,-1,0,1.197663,0,0,0,0,0,1.260698,1.197663,0,0,20.07127,11.53483,0,1.260698,-1.260698,18.6299,47.76888,0.07745317,1.31743,0,0,11.53483
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1488231,0.1488231,0,0,0,0.1488231,0,0,0,0,0,0.1566559,0.1488231,0,0,21.47205,10.27413,0,0.1566559,-0.1566559,18.46477,47.34547,0.07745317,0.1637054,0,0,10.27413
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.401091,1.401091,0,0,0,1.401091,0,0,0,0,0,1.474833,1.401091,0,0,21.64611,10.11748,0,1.474833,-1.474833,16.91016,43.3593,0.07745317,1.541201,0,0,10.11748
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,3.902478,3.902478,0,0,0,3.902478,47.13469,8.881784E-16,0,0,1.839421,4.107872,3.902478,0,0,23.28482,8.642644,0,2.268451,-2.268451,14.519,37.22814,0.07745317,4.292726,1.471537,0,10.48206
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,2.554447,2.554447,0,0,0,2.554447,217.3742,0,0,0,5.552709,2.688892,2.554447,0,0,25.80532,6.374193,2.863817,0,2.863817,17.23586,44.19442,0.07689138,2.809892,4.442167,0,11.9269
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,1.192227,1.192227,0,-1,0,1.192227,737.9803,0,0,0,8.798397,1.254975,1.192227,0,0,22.9415,8.951628,7.543422,0,7.543422,24.39218,62.54392,0.07544984,1.311449,7.038718,0,17.75002
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,3.622433,3.622433,0,-1,0,3.622433,306.6102,0,0,0,11.10675,3.813087,3.622433,0,0,15.39808,15.74071,7.29366,0,7.29366,31.31155,80.28587,0.07410651,3.984676,8.885398,0,26.84746
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,3.996416,3.996416,0,-1,0,3.996416,312.213,0.166157,0,0,12.47733,4.206754,3.996416,0,0,8.104418,22.305,8.104418,0,8.104418,39.00008,100,0.07266888,4.396058,9.981863,0,34.78233
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,5.610794,5.610794,0,-1,0,5.610794,237.8814,7.440938,0,0,13.34704,5.906098,5.610794,0,0,0,29.59898,0,0,0,39.00008,100,0.07266888,6.171873,10.67763,0,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,1.221127,1.221127,0,-1,0,1.221127,1028.695,11.27628,0,0,12.56168,1.285397,1.221127,0,0,0,29.59898,0,0,0,39.00008,100,0.07266888,1.34324,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,4.838455,4.838455,0,-1,0,4.838455,215.4291,5.330331,0,0,10.42344,5.093111,4.838455,0,0,0,29.59898,0,0,0,39.00008,100,0.07266888,5.3223,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,2.961681,2.961681,0,-1,0,2.961681,260.5461,4.598987,0,0,7.716545,3.117559,2.961681,0,0,0,29.59898,0,0,0,39.00008,100,0.07266888,3.257849,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,0.6851249,0.6851249,0,-1,0,0.6851249,934.567,5.681767,0,0,6.402951,0.7211841,0.6851249,0,0,0,29.59898,0,0,0,39.00008,100,0.07266888,0.7536374,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,7.413479,7.413479,0,-1,0,7.413479,49.76617,0,8.881784E-16,0,3.689405,7.803662,7.413479,0,0,0,29.59898,0,4.114257,-4.114257,34.66327,88.88,0.07266888,8.154826,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571397,25.48472,0,0,0,34.66327,88.88,0.07266888,0,0,0,25.48472
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.623256,1.623256,0,-1,0,1.623256,0,0,0,0,0,1.708691,1.623256,0,0,4.571397,25.48472,0,1.708691,-1.708691,32.86215,84.26176,0.07266888,1.785582,0,0,25.48472
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,3.47951,3.47951,0,-1,0,3.47951,0,0,0,0,0,3.662642,3.47951,0,0,6.469942,23.77603,0,3.662642,-3.662642,29.00139,74.36239,0.07266888,3.827461,0,0,23.77603
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,6.724979,6.724979,0,-1,0,6.724979,0,0,8.881784E-16,0,0,7.078925,6.724979,0,0,10.53954,20.11339,0,7.078925,-7.078925,21.53955,55.2295,0.07266888,7.397477,0,0,20.11339
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1408307,0.1408307,0,-1,0,0.1408307,0,0,0,0,0,0.1482428,0.1408307,0,0,18.40502,13.03446,0,0.1482428,-0.1482428,21.38328,54.82882,0.07266888,0.1549138,0,0,13.03446
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3893896,0.3893896,0,-1,0,0.3893896,0,0,5.551115E-17,0,0,0.4098838,0.3893896,0,0,18.56973,12.88622,0,0.4098838,-0.4098838,20.95123,53.72099,0.07266888,0.4283286,0,0,12.88622
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.5612466,0.5612466,0,-1,0,0.5612466,0,0,1.110223E-16,0,0,0.5907859,0.5612466,0,0,19.02516,12.47634,0,0.5907859,-0.5907859,20.32849,52.12422,0.07266888,0.6173713,0,0,12.47634
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.914278,1.914278,0,-1,0,1.914278,0,0,2.220446E-16,0,0,2.015029,1.914278,0,0,19.68159,11.88555,0,2.015029,-2.015029,18.20446,46.67801,0.07266888,2.105706,0,0,11.88555
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.92051,9.870522,0,0,0,18.20446,46.67801,0.07266888,0,0,0,9.870522
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.240159,1.240159,0,-1,0,1.240159,0,0,2.220446E-16,0,0,1.30543,1.240159,0,0,21.92051,9.870522,0,1.30543,-1.30543,16.82841,43.14969,0.07266888,1.364175,0,0,9.870522
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.538648,1.538648,0,-1,0,1.538648,0,0,2.220446E-16,0,0,1.619629,1.538648,0,0,23.37099,8.565091,0,1.619629,-1.619629,15.12117,38.77217,0.07266888,1.692513,0,0,8.565091
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3578912,0.3578912,0,0,0,0.3578912,0,0,0,0,0,0.3767276,0.3578912,0,0,25.17057,6.945462,0,0.3767276,-0.3767276,14.72407,37.75395,0.07266888,0.3936803,0,0,6.945462
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.8634778,0.8634778,0,0,0,0.8634778,0,0,1.110223E-16,0,0,0.908924,0.8634778,0,0,25.58916,6.568734,0,0.908924,-0.908924,13.76598,35.29731,0.07266888,0.9498255,0,0,6.568734
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,3.661208,3.661208,0,0,0,3.661208,57.78512,4.440892E-16,0,0,2.115634,3.853904,3.661208,0,0,26.59908,5.65981,0,1.73827,-1.73827,11.93368,30.59912,0.07266888,4.027329,1.692507,0,7.775444
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,0,0,0,0,0,0,0,0,5.569372,0,0,0,0,28.53049,3.92154,5.569372,0,5.569372,17.21725,44.14671,0.07171285,0,4.455498,0,9.490912
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,3.077696,3.077696,0,-1,0,3.077696,267.5787,0,0,0,8.235258,3.23968,3.077696,0,0,22.96111,8.933975,4.995578,0,4.995578,21.95647,56.29854,0.07087646,3.385465,6.588206,0,17.16923
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,-1,0,0,0,0,0,0,9.644585,0,0,0,0,17.96554,13.43,9.644585,0,9.644585,31.10613,79.75915,0.06931569,0,7.715668,0,23.07458
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,6.451722,6.451722,0,-1,0,6.451722,181.7079,0,0,0,11.72329,6.791286,6.451722,0,0,8.320952,22.11012,4.932,0,4.932,35.78503,91.75632,0.06854383,7.096894,9.378629,0,33.83341
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,2.195441,2.195441,0,-1,0,2.195441,599.3114,7.457588,0,0,13.15753,2.310991,2.195441,0,0,3.388952,26.54892,3.388952,0,3.388952,39.00008,100,0.06802334,2.414986,10.52602,0,39.70645
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,0.809759,0.809759,0,-1,0,0.809759,1425.511,10.69083,0,0,11.54321,0.8523779,0.809759,0,0,0,29.59898,0,0,0,39.00008,100,0.06802334,0.8907349,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06802334,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,4.995658,4.995658,0,-1,0,4.995658,181.4841,3.807735,0,0,9.066323,5.258587,4.995658,0,0,0,29.59898,0,0,0,39.00008,100,0.06802334,5.495224,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,1.374561,1.374561,0,-1,0,1.374561,398.4875,4.030548,0,0,5.477455,1.446907,1.374561,0,0,0,29.59898,0,0,0,39.00008,100,0.06802334,1.512017,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,3.24492,3.24492,0,-1,0,3.24492,84.54,0,4.440892E-16,0,2.743256,3.415705,3.24492,0,0,0,29.59898,0,0.6724499,-0.6724499,38.29125,98.1825,0.06802334,3.569412,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,3.782718,3.782718,0,-1,0,3.782718,11.71111,0,4.440892E-16,0,0.4429983,3.981809,3.782718,0,0,0.7471665,28.92653,0,3.53881,-3.53881,34.56102,88.61782,0.06802334,4.16099,0.3543986,0,29.36953
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,4.996894,4.996894,0,-1,0,4.996894,0,0,0,0,0,5.259889,4.996894,0,0,4.679178,25.38772,0,5.259889,-5.259889,29.01661,74.40142,0.06802334,5.496583,0,0,25.38772
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5235,20.12783,0,0,0,29.01661,74.40142,0.06802334,0,0,0,20.12783
