Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.210069,2.210069,0,-1,0,2.210069,0,0,0,0,0,2.326389,2.210069,0,0,10.5235,20.12783,0,2.326389,-2.326389,26.56438,68.11366,0.06802334,2.431076,0,0,20.12783
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3546641,0.3546641,0,-1,0,0.3546641,0,0,5.551115E-17,0,0,0.3733306,0.3546641,0,0,13.10837,17.80144,0,0.3733306,-0.3733306,26.17086,67.10463,0.06802334,0.3901305,0,0,17.80144
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.883,1.883,0,-1,0,1.883,0,0,2.220446E-16,0,0,1.982105,1.883,0,0,13.52319,17.42811,0,1.982105,-1.982105,24.08154,61.7474,0.06802334,2.0713,0,0,17.42811
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1939303,0.1939303,0,-1,0,0.1939303,0,0,2.775558E-17,0,0,0.2041372,0.1939303,0,0,15.72553,15.446,0,0.2041372,-0.2041372,23.86636,61.19566,0.06802334,0.2133233,0,0,15.446
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2842814,0.2842814,0,-1,0,0.2842814,0,0,0,0,0,0.2992436,0.2842814,0,0,15.95234,15.24187,0,0.2992436,-0.2992436,23.55092,60.38687,0.06802334,0.3127095,0,0,15.24187
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.279071,1.279071,0,-1,0,1.279071,0,0,0,0,0,1.346391,1.279071,0,0,16.28484,14.94262,0,1.346391,-1.346391,22.1317,56.74784,0.06802334,1.406978,0,0,14.94262
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.561864,1.561864,0,-1,0,1.561864,0,0,2.220446E-16,0,0,1.644067,1.561864,0,0,17.78083,13.59623,0,1.644067,-1.644067,20.3987,52.30427,0.06802334,1.71805,0,0,13.59623
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.6505572,0.6505572,0,-1,0,0.6505572,0,0,0,0,0,0.684797,0.6505572,0,0,19.60757,11.95217,0,0.684797,-0.684797,19.67687,50.4534,0.06802334,0.7156128,0,0,11.95217
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.8697461,0.8697461,0,0,0,0.8697461,0,0,1.110223E-16,0,0,0.9155222,0.8697461,0,0,20.36845,11.26737,0,0.9155222,-0.9155222,18.71182,47.97893,0.06802334,0.9567208,0,0,11.26737
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.587207,1.587207,0,0,0,1.587207,0,0,0,0,0,1.670745,1.587207,0,0,21.3857,10.35185,0,1.670745,-1.670745,16.9507,43.46325,0.06802334,1.745928,0,0,10.35185
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.4557438,0.4557438,0,0,0,0.4557438,560.3235,0,0,0,2.55364,0.4797303,0.4557438,0,0,23.24208,8.681103,2.073909,0,2.073909,18.91818,48.50807,0.06770869,0.5013182,2.042912,0,11.23474
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.2182628,0.2182628,0,0,0,0.2182628,2468.911,0,0,0,5.388714,0.2297503,0.2182628,0,0,21.16817,10.54762,5.158964,0,5.158964,23.81241,61.05733,0.0669385,0.2400891,4.310971,0,15.93634
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,1.086629,1.086629,0,-1,0,1.086629,769.6214,0,0,0,8.362928,1.14382,1.086629,0,0,16.00921,15.19069,7.219109,0,7.219109,30.66105,78.61794,0.06588969,1.195292,6.690343,0,23.55362
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,5.833056,5.833056,0,-1,0,5.833056,188.0487,0,0,0,10.96899,6.140059,5.833056,0,0,8.790102,21.68789,4.828927,0,4.828927,35.24218,90.36437,0.06520627,6.416362,8.775188,0,32.65687
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,3.59931,3.59931,0,-1,0,3.59931,326.7682,4.011481,0,0,11.7614,3.788748,3.59931,0,0,3.961175,26.03392,3.961175,0,3.961175,39.00008,100,0.06465618,3.959241,9.409123,0,37.79533
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,-1,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06465618,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,1.467461,1.467461,0,-1,0,1.467461,884.6608,11.43736,0,0,12.98205,1.544696,1.467461,0,0,0,29.59898,0,0,0,39.00008,100,0.06465618,1.614207,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.033252,1.033252,0,-1,0,1.033252,974.9368,8.985917,0,0,10.07355,1.087633,1.033252,0,0,0,29.59898,0,0,0,39.00008,100,0.06465618,1.136577,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,1.48696,1.48696,0,-1,0,1.48696,611.5991,7.529013,0,0,9.094234,1.565221,1.48696,0,0,0,29.59898,0,0,0,39.00008,100,0.06465618,1.635656,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.1343257,0.1343257,0,-1,0,0.1343257,4954.075,6.513202,0,0,6.654598,0.1413955,0.1343257,0,0,0,29.59898,0,0,0,39.00008,100,0.06465618,0.1477583,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,2.575275,2.575275,0,-1,0,2.575275,94.34284,0,0,0,2.429588,2.710816,2.575275,0,0,0,29.59898,0,0.2812282,-0.2812282,38.70364,99.2399,0.06465618,2.832803,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,2.893464,2.893464,0,-1,0,2.893464,26.47126,0,0,0,0.7659363,3.045752,2.893464,0,0,0.3124758,29.31775,0,2.279815,-2.279815,36.3005,93.07803,0.06465618,3.18281,0.612749,0,30.08369
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,4.974717,4.974717,0,-1,0,4.974717,0,0,8.881784E-16,0,0,5.236544,4.974717,0,0,2.845604,27.03794,0,5.236544,-5.236544,30.7807,78.92471,0.06465618,5.472188,0,0,27.03794
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,5.111019,5.111019,0,-1,0,5.111019,0,0,0,0,0,5.38002,5.111019,0,0,8.663985,21.80139,0,5.38002,-5.38002,25.10966,64.38361,0.06465618,5.622121,0,0,21.80139
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.880619,1.880619,0,-1,0,1.880619,0,0,2.220446E-16,0,0,1.979599,1.880619,0,0,14.64179,16.42137,0,1.979599,-1.979599,23.02298,59.03316,0.06465618,2.068681,0,0,16.42137
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.8827769,0.8827769,0,-1,0,0.8827769,0,0,0,0,0,0.9292388,0.8827769,0,0,16.84134,14.44177,0,0.9292388,-0.9292388,22.04348,56.52162,0.06465618,0.9710546,0,0,14.44177
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1999536,0.1999536,0,-1,0,0.1999536,0,0,0,0,0,0.2104775,0.1999536,0,0,17.87383,13.51253,0,0.2104775,-0.2104775,21.82161,55.95274,0.06465618,0.219949,0,0,13.51253
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.6483416,0.6483416,0,-1,0,0.6483416,0,0,0,0,0,0.6824648,0.6483416,0,0,18.10769,13.30206,0,0.6824648,-0.6824648,21.10223,54.10818,0.06465618,0.7131757,0,0,13.30206
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.8476363,0.8476363,0,-1,0,0.8476363,0,0,1.110223E-16,0,0,0.8922488,0.8476363,0,0,18.86599,12.61959,0,0.8922488,-0.8922488,20.16172,51.69661,0.06465618,0.9324,0,0,12.61959
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.250401,0.250401,0,-1,0,0.250401,0,0,0,0,0,0.26358,0.250401,0,0,19.85737,11.72734,0,0.26358,-0.26358,19.88388,50.98421,0.06465618,0.2754411,0,0,11.72734
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4814897,0.4814897,0,-1,0,0.4814897,0,0,1.110223E-16,0,0,0.5068313,0.4814897,0,0,20.15024,11.46376,0,0.5068313,-0.5068313,19.34963,49.61435,0.06465618,0.5296387,0,0,11.46376
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.604558,1.604558,0,-1,0,1.604558,0,0,2.220446E-16,0,0,1.689009,1.604558,0,0,20.71339,10.95693,0,1.689009,-1.689009,17.56926,45.0493,0.06465618,1.765014,0,0,10.95693
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.2873179,0.2873179,0,0,0,0.2873179,0,0,5.551115E-17,0,0,0.3024399,0.2873179,0,0,22.59006,9.267922,0,0.3024399,-0.3024399,17.25046,44.23187,0.06465618,0.3160497,0,0,9.267922
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.6595472,0.6595472,0,0,0,0.6595472,0,0,0,0,0,0.6942601,0.6595472,0,0,22.92611,8.965482,0,0.6942601,-0.6942601,16.51865,42.35543,0.06465618,0.7255018,0,0,8.965482
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,3.961426,3.961426,0,0,0,3.961426,42.4266,0,0,0,1.680698,4.169922,3.961426,0,0,23.69751,8.271222,0,2.489224,-2.489224,13.89478,35.62756,0.06465618,4.357569,1.344559,0,9.951921
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,0,0,0,0,0,0,0,0,5.463304,0,0,0,0,26.46331,5.781998,5.463304,0,5.463304,19.07772,48.91714,0.06391252,0,4.370643,0,11.2453
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,0.8064572,0.8064572,0,-1,0,0.8064572,803.1313,0,0,0,6.47691,0.8489023,0.8064572,0,0,21.00001,10.69897,5.628007,0,5.628007,24.41692,62.60736,0.06316412,0.8871028,5.181528,0,17.17588
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,2.727259,2.727259,0,-1,0,2.727259,269.1254,0,0,0,7.339746,2.870799,2.727259,0,0,15.372,15.76418,4.468947,0,4.468947,28.65653,73.47815,0.06258222,2.999985,5.871797,0,23.10392
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,0.7866933,0.7866933,0,-1,0,0.7866933,1210.071,0,0,0,9.519547,0.8280982,0.7866933,0,0,10.90305,19.78623,8.691448,0,8.691448,36.90197,94.62024,0.06148067,0.8653626,7.615637,0,29.30578
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,2.654803,2.654803,0,-1,0,2.654803,431.8827,6.459501,0,0,11.46563,2.794529,2.654803,0,0,2.211604,27.60853,2.211604,0,2.211604,39.00008,100,0.06120654,2.920283,9.172507,0,39.07417
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.4254073,0.4254073,0,-1,0,0.4254073,2652.607,10.83659,0,0,11.28438,0.4477971,0.4254073,0,0,0,29.59898,0,0,0,39.00008,100,0.06120654,0.467948,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,4.476281,4.476281,0,-1,0,4.476281,233.7757,5.752581,0,0,10.46446,4.711875,4.476281,0,0,0,29.59898,0,0,0,39.00008,100,0.06120654,4.92391,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,6.341881,6.341881,0,-1,0,6.341881,95.72115,0,8.881784E-16,0,6.070521,6.675664,6.341881,0,0,0,29.59898,0,0.6051428,-0.6051428,38.3622,98.36443,0.06120654,6.976069,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,3.895924,3.895924,0,-1,0,3.895924,96.15659,0,0,0,3.746187,4.100973,3.895924,0,0,0.6723809,28.99384,0,0.3547852,-0.3547852,37.98822,97.40551,0.06120654,4.285516,2.99695,0,32.74002
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,1.133963,1.133963,0,-1,0,1.133963,210.4381,0.1260576,0,0,2.386289,1.193645,1.133963,0,0,1.066587,28.63905,1.066587,0,1.066587,39.00008,100,0.0610752,1.247359,1.909031,0,31.02534
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,3.620471,3.620471,0,-1,0,3.620471,20.70697,0,4.440892E-16,0,0.7496899,3.811022,3.620471,0,0,0,29.59898,0,3.061332,-3.061332,35.77315,91.72585,0.0610752,3.982518,0.5997519,0,30.34867
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,5.257147,5.257147,0,-1,0,5.257147,0,0,8.881784E-16,0,0,5.533839,5.257147,0,0,3.40148,26.53765,0,5.533839,-5.533839,29.93997,76.769,0.0610752,5.782862,0,0,26.53765
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,3.562459,3.562459,0,-1,0,3.562459,0,0,4.440892E-16,0,0,3.749957,3.562459,0,0,9.550191,21.00381,0,3.749957,-3.749957,25.98717,66.63364,0.0610752,3.918705,0,0,21.00381
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.225285,2.225285,0,-1,0,2.225285,0,0,4.440892E-16,0,0,2.342405,2.225285,0,0,13.71681,17.25385,0,2.342405,-2.342405,23.51806,60.30259,0.0610752,2.447813,0,0,17.25385
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.4718888,0.4718888,0,-1,0,0.4718888,0,0,5.551115E-17,0,0,0.496725,0.4718888,0,0,16.31948,14.91144,0,0.496725,-0.496725,22.99446,58.96005,0.0610752,0.5190777,0,0,14.91144
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.976011,0.976011,0,-1,0,0.976011,0,0,0,0,0,1.02738,0.976011,0,0,16.8714,14.41472,0,1.02738,-1.02738,21.91151,56.18325,0.0610752,1.073612,0,0,14.41472
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.360219,1.360219,0,-1,0,1.360219,0,0,0,0,0,1.43181,1.360219,0,0,18.01293,13.38734,0,1.43181,-1.43181,20.40225,52.31336,0.0610752,1.496241,0,0,13.38734
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.047609,1.047609,0,-1,0,1.047609,0,0,0,0,0,1.102746,1.047609,0,0,19.60383,11.95553,0,1.102746,-1.102746,19.23985,49.33286,0.0610752,1.15237,0,0,11.95553
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.856468,2.856468,0,-1,0,2.856468,0,0,4.440892E-16,0,0,3.006809,2.856468,0,0,20.82911,10.85278,0,3.006809,-3.006809,16.0704,41.20607,0.0610752,3.142115,0,0,10.85278
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.17,7.845974,0,0,0,16.0704,41.20607,0.0610752,0,0,0,7.845974
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.17,7.845974,0,0,0,16.0704,41.20607,0.0610752,0,0,0,7.845974
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.39343,1.39343,0,0,0,1.39343,0,0,2.220446E-16,0,0,1.466768,1.39343,0,0,24.17,7.845974,0,1.466768,-1.466768,14.52429,37.2417,0.0610752,1.532773,0,0,7.845974
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.5669405,0.5669405,0,0,0,0.5669405,0,0,0,0,0,0.5967795,0.5669405,0,0,25.79975,6.379207,0,0.5967795,-0.5967795,13.89523,35.62872,0.0610752,0.6236345,0,0,6.379207
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,5.252666,5.252666,0,0,0,5.252666,38.72692,0,8.881784E-16,0,2.034196,5.529122,5.252666,0,0,26.46284,5.782427,0,3.494926,-3.494926,10.21125,26.18265,0.0610752,5.777933,1.627357,0,7.816623
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,3.817338,3.817338,11.99071,0,3.369651,3.817338,124.5,0,0,0,4.752584,0,0,8.173376,7.764708,30.34609,2.287501,12.51729,0,12.51729,22.0862,56.63116,0.06453469,4.199071,3.802068,12,7.040085
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,2.414664,2.414664,0,-1,0,2.414664,262.668,0,0,0,6.342549,2.541752,2.414664,0,0,17.82879,13.55306,3.800797,0,3.800797,25.69195,65.87667,0.06405691,2.656131,5.074039,0,19.89561
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,-1,0,0,0,0,0,0,9.485437,0,0,0,0,14.028,16.97378,9.485437,0,9.485437,34.69063,88.95015,0.06289484,0,7.58835,0,26.45922
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,4.945001,4.945001,0,-1,0,4.945001,235.224,1.884005,0,0,11.63183,5.205264,4.945001,0,0,4.542559,25.51068,4.542559,0,4.542559,39.00008,100,0.06235313,5.439501,9.305463,0,37.1425
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,3.516982,3.516982,0,-1,0,3.516982,289.7648,6.488888,0,0,10.19097,3.702086,3.516982,0,0,0,29.59898,0,0,0,39.00008,100,0.06235313,3.86868,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,1.175719,1.175719,0,-1,0,1.175719,998.6511,10.50373,0,0,11.74133,1.237599,1.175719,0,0,0,29.59898,0,0,0,39.00008,100,0.06235313,1.293291,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,5.756974,5.756974,0,-1,0,5.756974,187.2568,4.720351,0,0,10.78032,6.059973,5.756974,0,0,0,29.59898,0,0,0,39.00008,100,0.06235313,6.332672,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,3.322805,3.322805,0,-1,0,3.322805,254.6148,4.962662,0,0,8.460352,3.497689,3.322805,0,0,0,29.59898,0,0,0,39.00008,100,0.06235313,3.655085,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06235313,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,4.485475,4.485475,0,-1,0,4.485475,67.07527,0,0,0,3.008645,4.721553,4.485475,0,0,0,29.59898,0,1.712908,-1.712908,37.19452,95.37036,0.06235313,4.934023,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,10.63656,8.36,0,-1,0,8.36,6.421485,0,2.276564,3.340221,0.5368362,8.8,8.36,0,0,1.903231,27.88607,0,8.263164,-8.263164,28.48438,73.03671,0.06235313,11.70022,0.429469,0,28.42291
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08452,19.62291,0,0,0,28.48438,73.03671,0.06235313,0,0,0,19.62291
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,6.128839,6.128839,0,-1,0,6.128839,0,0,8.881784E-16,0,0,6.45141,6.128839,0,0,11.08452,19.62291,0,6.45141,-6.45141,21.68399,55.59987,0.06235313,6.741723,0,0,19.62291
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,5.711978,5.711978,0,-1,0,5.711978,0,0,8.881784E-16,0,0,6.012609,5.711978,0,0,18.25276,13.1715,0,6.012609,-6.012609,15.34615,39.34901,0.06235313,6.283176,0,0,13.1715
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.9188852,0.9188852,0,-1,0,0.9188852,0,0,1.110223E-16,0,0,0.9672475,0.9188852,0,0,24.93343,7.158888,0,0.9672475,-0.9672475,14.32658,36.73474,0.06235313,1.010774,0,0,7.158888
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.6862536,0.6862536,0,-1,0,0.6862536,0,0,0,0,0,0.7223722,0.6862536,0,0,26.00815,6.19164,0,0.7223722,-0.7223722,13.56513,34.78231,0.06235313,0.754879,0,0,6.19164
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.8225273,0.8225273,0,-1,0,0.8225273,0,0,1.110223E-16,0,0,0.8658182,0.8225273,0,0,26.81079,5.469268,0,0.8658182,-0.8658182,12.65248,32.44218,0.06235313,0.90478,0,0,5.469268
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.7553535,0.7553535,0,-1,0,0.7553535,0,0,1.110223E-16,0,0,0.7951089,0.7553535,0,0,27.77281,4.60345,0,0.7951089,-0.7951089,11.81436,30.29317,0.06235313,0.8308888,0,0,4.60345
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5391411,0.5391411,0,-1,0,0.5391411,0,0,1.110223E-16,0,0,0.567517,0.5391411,0,0,28.65626,3.808341,0,0.567517,-0.567517,11.21614,28.75929,0.06235313,0.5930552,0,0,3.808341
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.136345,1.136345,0,-1,0,1.136345,0,0,2.220446E-16,0,0,1.196153,1.136345,0,0,29.28684,3.240824,0,1.196153,-1.196153,9.955288,25.52633,0.06235313,1.24998,0,0,3.240824
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3431885,0.3431885,0,-1,0,0.3431885,0,0,5.551115E-17,0,0,0.3612511,0.3431885,0,0,30.6159,2.044671,0,0.3612511,-0.3612511,9.574496,24.54994,0.06235313,0.3775074,0,0,2.044671
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.4152761,0.4152761,0,0,0,0.4152761,0,0,5.551115E-17,0,0,0.4371327,0.4152761,0,0,31.01729,1.68342,0,0.4371327,-0.4371327,9.113718,23.36846,0.06235313,0.4568037,0,0,1.68342
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.8042709,0.8042709,0,0,0,0.8042709,0,0,1.110223E-16,0,0,0.846601,0.8042709,0,0,31.50299,1.246287,0,0.846601,-0.846601,8.221322,21.08027,0.06235313,0.884698,0,0,1.246287
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,1.837967,1.837967,10.63797,0,3.027406,1.837967,33.05209,1.776357E-15,0,0,0.6074865,0,0,8.8,8.36,32.44366,0.3996863,8.967486,0,8.967486,16.72863,42.89383,0.06531366,2.021764,0.4859892,12,1.007173
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.3352176,0.3352176,9.135218,0,2.64721,0.3352176,585.8644,0,0,0,1.963921,0,0,8.8,8.36,23.47617,8.470424,10.32392,0,10.32392,26.52276,68.00694,0.06723497,0.3687394,1.571136,12,10.43434
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,13.15225,17.76195,4.787295,0,4.787295,31.06438,79.65211,0.06665133,0,3.829836,0,22.54925
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,-1,0,0,0,1.167868,0,0,9.532823,0,0,0,0,8.364955,22.07052,8.364955,0,8.364955,39.00008,100,0.06565547,0,7.626258,0,31.60334
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,7.226859,7.226859,0,-1,0,7.226859,144.5151,2.836682,0,0,10.4439,7.60722,7.226859,0,0,0,29.59898,0,0,0,39.00008,100,0.06565547,7.949545,8.355122,0,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,0.8343786,0.8343786,0,-1,0,0.8343786,1356.889,10.4433,0,0,11.32159,0.8782933,0.8343786,0,0,0,29.59898,0,0,0,39.00008,100,0.06565547,0.9178165,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,0.6284271,0.6284271,0,-1,0,0.6284271,1193.091,6.836203,0,0,7.497705,0.6615022,0.6284271,0,0,0,29.59898,0,0,0,39.00008,100,0.06565547,0.6912699,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,2.955118,2.955118,0,-1,0,2.955118,221.6938,3.440665,0,0,6.551316,3.110651,2.955118,0,0,0,29.59898,0,0,0,39.00008,100,0.06565547,3.25063,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06565547,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,3.957237,3.957237,0,-1,0,3.957237,76.50574,0,0,0,3.027514,4.165513,3.957237,0,0,0,29.59898,0,1.137999,-1.137999,37.80052,96.92422,0.06565547,4.352961,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,1.189902,1.189902,0,-1,0,1.189902,31.78246,0,0,0,0.3781803,1.252529,1.189902,0,0,1.264443,28.46098,0,0.8743486,-0.8743486,36.87888,94.56104,0.06565547,1.308893,0.3025442,0,28.83916
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,2.235942,27.58663,0.2829847,0,0.2829847,37.14734,95.2494,0.0656223,0,0.2263878,0,27.86962
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.90096,2.90096,0,-1,0,2.90096,0,0,0,0,0,3.053642,2.90096,0,0,1.952957,27.84132,0,3.053642,-3.053642,33.92852,86.99603,0.0656223,3.191056,0,0,27.84132
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,6.098353,6.098353,0,-1,0,6.098353,0,0,8.881784E-16,0,0,6.41932,6.098353,0,0,5.345893,24.78767,0,6.41932,-6.41932,27.16196,69.64592,0.0656223,6.708189,0,0,24.78767
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.47847,18.36835,0,0,0,27.16196,69.64592,0.0656223,0,0,0,18.36835
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.298281,1.298281,0,-1,0,1.298281,0,0,2.220446E-16,0,0,1.366612,1.298281,0,0,12.47847,18.36835,0,1.366612,-1.366612,25.72143,65.95224,0.0656223,1.428109,0,0,18.36835
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.234079,1.234079,0,-1,0,1.234079,0,0,2.220446E-16,0,0,1.299031,1.234079,0,0,13.99693,17.00174,0,1.299031,-1.299031,24.35213,62.44123,0.0656223,1.357487,0,0,17.00174
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.7493557,0.7493557,0,-1,0,0.7493557,0,0,0,0,0,0.7887954,0.7493557,0,0,15.4403,15.70271,0,0.7887954,-0.7887954,23.52066,60.30928,0.0656223,0.8242912,0,0,15.70271
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.09322011,0.09322011,0,-1,0,0.09322011,0,0,0,0,0,0.09812644,0.09322011,0,0,16.31673,14.91392,0,0.09812644,-0.09812644,23.41723,60.04406,0.0656223,0.1025421,0,0,14.91392
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.142147,1.142147,0,-1,0,1.142147,0,0,2.220446E-16,0,0,1.20226,1.142147,0,0,16.42576,14.81579,0,1.20226,-1.20226,22.14994,56.79459,0.0656223,1.256362,0,0,14.81579
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.4060754,0.4060754,0,-1,0,0.4060754,0,0,0,0,0,0.4274478,0.4060754,0,0,17.76161,13.61353,0,0.4274478,-0.4274478,21.69937,55.63929,0.0656223,0.4466829,0,0,13.61353
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.023669,1.023669,0,-1,0,1.023669,0,0,0,0,0,1.077546,1.023669,0,0,18.23655,13.18608,0,1.077546,-1.077546,20.56353,52.7269,0.0656223,1.126036,0,0,13.18608
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.43382,12.10854,0,0,0,20.56353,52.7269,0.0656223,0,0,0,12.10854
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.5755684,0.5755684,0,0,0,0.5755684,0,0,1.110223E-16,0,0,0.6058615,0.5755684,0,0,19.43382,12.10854,0,0.6058615,-0.6058615,19.9249,51.08938,0.0656223,0.6331252,0,0,12.10854
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,2.01718,2.01718,0,0,0,2.01718,48.07771,0,0,0,0.969814,2.123348,2.01718,0,0,20.107,11.50267,0,1.153533,-1.153533,18.70897,47.97162,0.0656223,2.218898,0.7758512,0,12.47249
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,4.166585,4.166585,0,0,0,4.166585,85.16776,0,0,0,3.548587,4.385879,4.166585,0,0,21.38871,10.34914,0,0.8372919,-0.8372919,17.82639,45.70859,0.0656223,4.583244,2.83887,0,13.89773
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,2.979439,2.979439,0,-1,0,2.979439,262.3951,0,0,0,7.817902,3.136251,2.979439,0,0,22.31903,9.511849,4.681651,0,4.681651,22.26779,57.09678,0.06507838,3.277383,6.254322,0,17.32975
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,4.753707,4.753707,0,-1,0,4.753707,178.2508,0,0,0,8.473521,5.003902,4.753707,0,0,17.63738,13.72534,3.469619,0,3.469619,25.55936,65.53668,0.06468105,5.229078,6.778817,0,22.19886
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,-1,0,0,0,0,0,0,10.21338,0,0,0,0,14.16776,16.84799,10.21338,0,10.21338,35.24862,90.38091,0.06353912,0,8.170705,0,27.06137
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,-1,0,0,0,4.439058,0,0,8.393439,0,0,0,0,3.954381,26.04004,3.954381,0,3.954381,39.00008,100,0.06310774,0,6.714751,0,34.43348
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,0.9993258,0.9993258,0,-1,0,0.9993258,666.0901,5.604488,0,0,6.65641,1.051922,0.9993258,0,0,0,29.59898,0,0,0,39.00008,100,0.06310774,1.099258,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,4.327135,4.327135,0,-1,0,4.327135,144.8279,1.712018,0,0,6.266896,4.554879,4.327135,0,0,0,29.59898,0,0,0,39.00008,100,0.06310774,4.759848,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,4.578349,4.578349,0,-1,0,4.578349,103.6996,8.881784E-16,0,0,4.747728,4.819314,4.578349,0,0,0,29.59898,0,0.07158633,-0.07158633,38.92462,99.80652,0.06310774,5.036183,3.798182,0,34.34671
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,1.99334,0,0,2.07288,0,0,0,0,0.07954036,29.52739,0.07954036,0,0.07954036,39.00008,100,0.06309912,0,1.658304,0,31.60027
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,4.626956,4.626956,0,-1,0,4.626956,49.12441,0,0,0,2.272964,4.870479,4.626956,0,0,0,29.59898,0,2.597515,-2.597515,36.26206,92.97945,0.06309912,5.089651,1.818372,0,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,5.042484,5.042484,0,-1,0,5.042484,12.98702,0,0,0,0.6548684,5.307878,5.042484,0,0,2.886127,27.00146,0,4.65301,-4.65301,31.35735,80.40331,0.06309912,5.546733,0.5238947,0,27.65633
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.768861,2.768861,0,-1,0,2.768861,0,0,4.440892E-16,0,0,2.914591,2.768861,0,0,8.056138,22.34845,0,2.914591,-2.914591,28.2851,72.52576,0.06309912,3.045748,0,0,22.34845
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.363748,2.363748,0,-1,0,2.363748,0,0,4.440892E-16,0,0,2.488156,2.363748,0,0,11.29457,19.43386,0,2.488156,-2.488156,25.66236,65.80079,0.06309912,2.600123,0,0,19.43386
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,2.427227,2.427227,0,-1,0,2.427227,0,0,0,0,0,2.554976,2.427227,0,0,14.05919,16.94571,0,2.554976,-2.554976,22.96918,58.89521,0.06309912,2.66995,0,0,16.94571
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.8615485,0.8615485,0,-1,0,0.8615485,0,0,1.110223E-16,0,0,0.9068931,0.8615485,0,0,16.89805,14.39073,0,0.9068931,-0.9068931,22.01323,56.44407,0.06309912,0.9477033,0,0,14.39073
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.90571,13.48384,0,0,0,22.01323,56.44407,0.06309912,0,0,0,13.48384
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.07816,0.07816,0,-1,0,0.07816,0,0,0,0,0,0.08227368,0.07816,0,0,17.90571,13.48384,0,0.08227368,-0.08227368,21.92651,56.22169,0.06309912,0.085976,0,0,13.48384
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.99713,13.40156,0,0,0,21.92651,56.22169,0.06309912,0,0,0,13.40156
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.99713,13.40156,0,0,0,21.92651,56.22169,0.06309912,0,0,0,13.40156
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.373706,1.373706,0,-1,0,1.373706,0,0,2.220446E-16,0,0,1.446006,1.373706,0,0,17.99713,13.40156,0,1.446006,-1.446006,20.40228,52.31343,0.06309912,1.511077,0,0,13.40156
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6038,11.95556,0,0,0,20.40228,52.31343,0.06309912,0,0,0,11.95556
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.7173043,0.7173043,0,0,0,0.7173043,0,0,1.110223E-16,0,0,0.7550572,0.7173043,0,0,19.6038,11.95556,0,0.7550572,-0.7550572,19.60638,50.27267,0.06309912,0.7890348,0,0,11.95556
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2629047,0.2629047,0,0,0,0.2629047,0,0,0,0,0,0.2767418,0.2629047,0,0,20.44275,11.2005,0,0.2767418,-0.2767418,19.31467,49.52469,0.06309912,0.2891952,0,0,11.2005
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,1.635724,1.635724,0,0,0,1.635724,125.9893,0,0,0,2.060837,1.721815,1.635724,0,0,20.75024,10.92376,0.339022,0,0.339022,19.63629,50.34937,0.06306242,1.799297,1.64867,0,12.9846
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,6.343535,6.343535,0,0,0,6.343535,74.33619,0,0,0,4.715542,6.677405,6.343535,0,0,20.41122,11.22888,0,1.961863,-1.961863,17.56831,45.04685,0.06306242,6.977889,3.772434,0,15.94442
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,0.9253277,0.9253277,0,-1,0,0.9253277,769.3672,0,0,0,7.119169,0.9740292,0.9253277,0,0,22.59107,9.267015,6.145139,0,6.145139,23.3981,59.99501,0.0624045,1.017861,5.695335,0,16.38618
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.3677703,0.3677703,0,-1,0,0.3677703,2419.124,0,0,0,8.896819,0.3871266,0.3677703,0,0,16.44593,14.79764,8.509692,0,8.509692,31.4711,80.69497,0.06151577,0.4045473,7.117455,0,23.69446
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,4.247762,4.247762,0,-1,0,4.247762,242.2487,0,0,0,10.29015,4.471328,4.247762,0,0,7.936237,22.45637,5.818822,0,5.818822,36.99132,94.84935,0.0609225,4.672538,8.232121,0,32.74651
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,5.767365,5.767365,0,-1,0,5.767365,212.6653,4.076861,0,0,12.26519,6.07091,5.767365,0,0,2.117415,27.6933,2.117415,0,2.117415,39.00008,100,0.06070945,6.344101,9.812149,0,39.95849
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.008464,1.008464,0,-1,0,1.008464,934.6586,8.364152,0,0,9.425693,1.061541,1.008464,0,0,0,29.59898,0,0,0,39.00008,100,0.06070945,1.10931,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,1.920732,1.920732,0,-1,0,1.920732,297.2238,3.68705,0,0,5.708872,2.021823,1.920732,0,0,0,29.59898,0,0,0,39.00008,100,0.06070945,2.112805,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06070945,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06070945,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06070945,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06070945,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.865189,3.865189,0,-1,0,3.865189,0,0,4.440892E-16,0,0,4.06862,3.865189,0,0,0,29.59898,0,4.06862,-4.06862,34.71138,89.00335,0.06070945,4.251708,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.260837,1.260837,0,-1,0,1.260837,0,0,2.220446E-16,0,0,1.327197,1.260837,0,0,4.520689,25.53036,0,1.327197,-1.327197,33.31239,85.41621,0.06070945,1.386921,0,0,25.53036
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.995352,24.20316,0,0,0,33.31239,85.41621,0.06070945,0,0,0,24.20316
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3497404,0.3497404,0,-1,0,0.3497404,0,0,0,0,0,0.3681479,0.3497404,0,0,5.995352,24.20316,0,0.3681479,-0.3681479,32.92432,84.42118,0.06070945,0.3847145,0,0,24.20316
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.5780822,0.5780822,0,-1,0,0.5780822,0,0,0,0,0,0.6085076,0.5780822,0,0,6.404406,23.83501,0,0.6085076,-0.6085076,32.2829,82.7765,0.06070945,0.6358904,0,0,23.83501
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.344302,1.344302,0,-1,0,1.344302,0,0,2.220446E-16,0,0,1.415055,1.344302,0,0,7.080525,23.22651,0,1.415055,-1.415055,30.7913,78.9519,0.06070945,1.478732,0,0,23.22651
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.195165,0.195165,0,-1,0,0.195165,0,0,2.775558E-17,0,0,0.2054369,0.195165,0,0,8.652808,21.81145,0,0.2054369,-0.2054369,30.57475,78.39665,0.06070945,0.2146815,0,0,21.81145
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3395733,0.3395733,0,-1,0,0.3395733,0,0,0,0,0,0.3574456,0.3395733,0,0,8.881071,21.60601,0,0.3574456,-0.3574456,30.19797,77.43055,0.06070945,0.3735306,0,0,21.60601
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.8744164,0.8744164,0,-1,0,0.8744164,0,0,1.110223E-16,0,0,0.9204383,0.8744164,0,0,9.278233,21.24857,0,0.9204383,-0.9204383,29.22775,74.94279,0.06070945,0.961858,0,0,21.24857
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30094,20.32813,0,0,0,29.22775,74.94279,0.06070945,0,0,0,20.32813
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.30094,20.32813,0,0,0,29.22775,74.94279,0.06070945,0,0,0,20.32813
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.5167243,0.5167243,0,0,0,0.5167243,0,0,0,0,0,0.5439203,0.5167243,0,0,10.30094,20.32813,0,0.5439203,-0.5439203,28.6544,73.47269,0.06070945,0.5683967,0,0,20.32813
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,10.9053,19.78421,2.060858,0,2.060858,30.60951,78.48576,0.06050351,0,1.648687,0,21.84507
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,3.324053,3.324053,0,0,0,3.324053,147.13,0,0,0,4.89068,3.499003,3.324053,0,0,8.84444,21.63898,1.391677,0,1.391677,31.92977,81.87103,0.06036523,3.656458,3.912544,0,26.52966
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.03879547,0.03879547,0,-1,0,0.03879547,19759.61,0.1722332,0,0,7.665833,0.04083734,0.03879547,0,0,7.452763,22.89149,7.452763,0,7.452763,39.00008,100,0.05963533,0.04267502,6.132667,0,30.55733
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,1.216651,1.216651,0,-1,0,1.216651,900.094,9.670318,0,0,10.951,1.280685,1.216651,0,0,0,29.59898,0,0,0,39.00008,100,0.05963533,1.338316,8.760802,0,40.54998
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,-1,0,0,0,12.45797,0,0,12.45797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05963533,0,9.966375,0,42.05695
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,-1,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05963533,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,2.014969,2.014969,0,-1,0,2.014969,646.1116,10.89793,0,0,13.01895,2.12102,2.014969,0,0,0,29.59898,0,0,0,39.00008,100,0.05963533,2.216466,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05963533,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,1.764859,1.764859,0,-1,0,1.764859,492.5872,6.835723,0,0,8.693469,1.857746,1.764859,0,0,0,29.59898,0,0,0,39.00008,100,0.05963533,1.941345,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,4.133785,4.133785,0,-1,0,4.133785,156.423,2.114836,0,0,6.466188,4.351352,4.133785,0,0,0,29.59898,0,0,0,39.00008,100,0.05963533,4.547163,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,3.378385,3.378385,0,-1,0,3.378385,88.13628,0,0,0,2.977583,3.556195,3.378385,0,0,0,29.59898,0,0.5786119,-0.5786119,38.39017,98.43613,0.05963533,3.716224,2.382066,0,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,0.7491932,0,0,1.392095,0,0,0,0,0.6429021,29.02037,0.6429021,0,0.6429021,39.00008,100,0.0595732,0,1.113676,0,30.41246
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,2.407567,2.407567,0,-1,0,2.407567,0,0,4.440892E-16,0,0,2.534281,2.407567,0,0,0,29.59898,0,2.534281,-2.534281,36.32871,93.15035,0.0595732,2.648324,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815868,27.0647,0,0,0,36.32871,93.15035,0.0595732,0,0,0,27.0647
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.16253,1.16253,0,-1,0,1.16253,0,0,0,0,0,1.223716,1.16253,0,0,2.815868,27.0647,0,1.223716,-1.223716,35.0388,89.8429,0.0595732,1.278783,0,0,27.0647
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.21686,1.21686,0,-1,0,1.21686,0,0,2.220446E-16,0,0,1.280905,1.21686,0,0,4.175552,25.84098,0,1.280905,-1.280905,33.68861,86.38087,0.0595732,1.338545,0,0,25.84098
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.6178939,0.6178939,0,-1,0,0.6178939,0,0,0,0,0,0.6504146,0.6178939,0,0,5.59878,24.56008,0,0.6504146,-0.6504146,33.00301,84.62294,0.0595732,0.6796833,0,0,24.56008
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.287966,1.287966,0,-1,0,1.287966,0,0,0,0,0,1.355753,1.287966,0,0,6.321463,23.90966,0,1.355753,-1.355753,31.57392,80.95861,0.0595732,1.416762,0,0,23.90966
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.827856,22.55391,0,0,0,31.57392,80.95861,0.0595732,0,0,0,22.55391
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.41223,1.41223,0,-1,0,1.41223,0,0,0,0,0,1.486558,1.41223,0,0,7.827856,22.55391,0,1.486558,-1.486558,30.00695,76.94075,0.0595732,1.553453,0,0,22.55391
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2938266,0.2938266,0,-1,0,0.2938266,0,0,5.551115E-17,0,0,0.3092911,0.2938266,0,0,9.479587,21.06735,0,0.3092911,-0.3092911,29.68093,76.1048,0.0595732,0.3232092,0,0,21.06735
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.4385331,0.4385331,0,-1,0,0.4385331,0,0,5.551115E-17,0,0,0.4616138,0.4385331,0,0,9.823243,20.75806,0,0.4616138,-0.4616138,29.19435,74.85715,0.0595732,0.4823864,0,0,20.75806
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.37617,1.37617,0,0,0,1.37617,0,0,0,0,0,1.4486,1.37617,0,0,10.33615,20.29645,0,1.4486,-1.4486,27.66739,70.94188,0.0595732,1.513787,0,0,20.29645
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.6180456,0.6180456,0,0,0,0.6180456,0,0,1.110223E-16,0,0,0.6505743,0.6180456,0,0,11.9457,18.84785,0,0.6505743,-0.6505743,26.98162,69.18351,0.0595732,0.6798501,0,0,18.84785
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,1.991123,1.991123,0,0,0,1.991123,37.24251,0,2.220446E-16,0,0.7415442,2.095919,1.991123,0,0,12.66856,18.19727,0,1.354375,-1.354375,25.55399,65.52291,0.0595732,2.190235,0.5932353,0,18.93882
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,3.290797,3.290797,0,0,0,3.290797,83.37477,0,4.440892E-16,0,2.743694,3.463996,3.290797,0,0,14.17342,16.8429,0,0.7203023,-0.7203023,24.79472,63.57608,0.0595732,3.619876,2.194955,0,19.58659
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,5.309165,5.309165,0,-1,0,5.309165,90.16905,0,0,0,4.787224,5.588595,5.309165,0,0,14.97376,16.12259,0,0.801371,-0.801371,23.95,61.41014,0.0595732,5.840082,3.829779,0,20.90982
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,2.567062,2.567062,0,-1,0,2.567062,151.117,0,0,0,3.879267,2.702171,2.567062,0,0,15.86417,15.32122,1.177096,0,1.177096,25.06669,64.27345,0.05945976,2.823769,3.103414,0,19.20049
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,3.471783,3.471783,0,-1,0,3.471783,136.6165,0,0,0,4.743029,3.654509,3.471783,0,0,14.68708,16.38061,1.08852,0,1.08852,26.09936,66.92129,0.05935525,3.818962,3.794423,0,21.12364
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,2.922647,2.922647,0,-1,0,2.922647,235.6908,0,0,0,6.888409,3.07647,2.922647,0,0,13.59856,17.36028,3.811938,0,3.811938,29.71568,76.19389,0.05899213,3.214911,5.510727,0,24.24869
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,4.624692,4.624692,0,-1,0,4.624692,112.5164,0,0,0,5.203537,4.868097,4.624692,0,0,9.786617,20.79102,0.3354396,0,0.3354396,30.0339,77.00986,0.05896039,5.087161,4.162829,0,25.99456
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,9.451178,21.09292,2.601022,0,2.601022,32.50145,83.33688,0.05871542,0,2.080817,0,23.69394
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,4.3261,4.3261,0,-1,0,4.3261,114.2362,0,0,0,4.941971,4.553789,4.3261,0,0,6.850156,23.43384,0.388182,0,0.388182,32.86971,84.28114,0.05867904,4.75871,3.953577,0,28.37581
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,0,0,0,5.308214,0,0,0,0,6.461974,23.7832,5.308214,0,5.308214,37.90553,97.19346,0.05818597,0,4.246571,0,29.09142
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,1.482627,0,0,2.636387,0,0,0,0,1.15376,28.56059,1.15376,0,1.15376,39.00008,100,0.0580799,0,2.10911,0,31.19698
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0580799,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,4.365819,4.365819,0,-1,0,4.365819,0,0,8.881784E-16,0,0,4.595599,4.365819,0,0,0,29.59898,0,4.595599,-4.595599,34.15589,87.57903,0.0580799,4.802401,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.7677881,0.7677881,0,-1,0,0.7677881,0,0,0,0,0,0.808198,0.7677881,0,0,5.106221,25.00338,0,0.808198,-0.808198,33.30398,85.39464,0.0580799,0.8445669,0,0,25.00338
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,4.133503,4.133503,0,-1,0,4.133503,0,0,8.881784E-16,0,0,4.351057,4.133503,0,0,6.004219,24.19518,0,4.351057,-4.351057,28.71756,73.63462,0.0580799,4.546854,0,0,24.19518
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.316779,1.316779,0,-1,0,1.316779,0,0,0,0,0,1.386083,1.316779,0,0,10.83873,19.84413,0,1.386083,-1.386083,27.2565,69.88832,0.0580799,1.448456,0,0,19.84413
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.361933,0.361933,0,-1,0,0.361933,0,0,0,0,0,0.3809821,0.361933,0,0,12.37882,18.45804,0,0.3809821,-0.3809821,26.85491,68.8586,0.0580799,0.3981263,0,0,18.45804
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.5339535,0.5339535,0,-1,0,0.5339535,0,0,1.110223E-16,0,0,0.5620564,0.5339535,0,0,12.80213,18.07706,0,0.5620564,-0.5620564,26.26245,67.33949,0.0580799,0.5873489,0,0,18.07706
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.8461925,0.8461925,0,-1,0,0.8461925,0,0,0,0,0,0.8907289,0.8461925,0,0,13.42664,17.515,0,0.8907289,-0.8907289,25.32354,64.93202,0.0580799,0.9308117,0,0,17.515
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.9124143,0.9124143,0,-1,0,0.9124143,0,0,1.110223E-16,0,0,0.9604361,0.9124143,0,0,14.41634,16.62428,0,0.9604361,-0.9604361,24.31115,62.33616,0.0580799,1.003656,0,0,16.62428
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.4071417,0.4071417,0,-1,0,0.4071417,0,0,5.551115E-17,0,0,0.4285702,0.4071417,0,0,15.48349,15.66384,0,0.4285702,-0.4285702,23.8594,61.17782,0.0580799,0.4478558,0,0,15.66384
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.4218817,0.4218817,0,-1,0,0.4218817,0,0,0,0,0,0.444086,0.4218817,0,0,15.95968,15.23527,0,0.444086,-0.444086,23.39129,59.97755,0.0580799,0.4640699,0,0,15.23527
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.3227504,0.3227504,0,0,0,0.3227504,0,0,0,0,0,0.3397373,0.3227504,0,0,16.45311,14.79118,0,0.3397373,-0.3397373,23.03318,59.05931,0.0580799,0.3550255,0,0,14.79118
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3731263,0.3731263,0,0,0,0.3731263,0,0,0,0,0,0.3927645,0.3731263,0,0,16.83059,14.45145,0,0.3927645,-0.3927645,22.61917,57.99775,0.0580799,0.4104389,0,0,14.45145
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,1.689762,1.689762,0,0,0,1.689762,63.35754,0,2.220446E-16,0,1.070591,1.778696,1.689762,0,0,17.267,14.05868,0,0.7081051,-0.7081051,21.87276,56.08388,0.0580799,1.858738,0.856473,0,15.12927
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,1.888321,1.888321,0,0,0,1.888321,172.4928,0,0,0,3.257218,1.987706,1.888321,0,0,18.05378,13.35058,1.269512,0,1.269512,23.07712,59.17199,0.05796362,2.077153,2.605775,0,16.60779
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,3.683858,3.683858,0,-1,0,3.683858,177.1667,0,0,0,6.526567,3.877745,3.683858,0,0,16.78427,14.49314,2.648823,0,2.648823,25.59002,65.6153,0.05772252,4.052243,5.221254,0,21.0197
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,-1,0,0,0,0,0,0,9.314061,0,0,0,0,14.13545,16.87708,9.314061,0,9.314061,34.42611,88.2719,0.05689042,0,7.451249,0,26.19114
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,3.612028,3.612028,0,-1,0,3.612028,178.9064,0,0,0,6.462148,3.802135,3.612028,0,0,4.821385,25.25973,2.660013,0,2.660013,36.94962,94.74243,0.05665717,3.973231,5.169719,0,31.72188
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,2.139232,2.139232,0,-1,0,2.139232,450.0294,5.213976,0,0,9.627171,2.251823,2.139232,0,0,2.161372,27.65374,2.161372,0,2.161372,39.00008,100,0.05646904,2.353155,7.701736,0,37.28091
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,-1,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05646904,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.1249598,0.1249598,0,-1,0,0.1249598,7354.416,9.05853,0,0,9.190066,0.1315367,0.1249598,0,0,0,29.59898,0,0,0,39.00008,100,0.05646904,0.1374558,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.4947465,0.4947465,0,-1,0,0.4947465,1110.031,4.971054,0,0,5.49184,0.5207858,0.4947465,0,0,0,29.59898,0,0,0,39.00008,100,0.05646904,0.5442212,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,2.183167,2.183167,0,-1,0,2.183167,129.1324,0.5211053,0,0,2.819176,2.29807,2.183167,0,0,0,29.59898,0,0,0,39.00008,100,0.05646904,2.401484,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,2.842376,2.842376,0,-1,0,2.842376,77.65637,4.440892E-16,0,0,2.207286,2.991975,2.842376,0,0,0,29.59898,0,0.7846887,-0.7846887,38.17294,97.87915,0.05646904,3.126613,1.765829,0,31.80626
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0.3677033,0,0,1.23958,0,0,0,0,0.8718763,28.81429,0.8718763,0,0.8718763,39.00008,100,0.0563935,0,0.9916637,0,30.05387
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0563935,0,0,0,29.59898
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,7.551707,7.551707,0,-1,0,7.551707,0,0,8.881784E-16,0,0,7.949166,7.551707,0,0,0,29.59898,0,7.949166,-7.949166,30.62092,78.51503,0.0563935,8.306878,0,0,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.832406,21.64981,0,0,0,30.62092,78.51503,0.0563935,0,0,0,21.64981
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.6413881,0.6413881,0,-1,0,0.6413881,0,0,0,0,0,0.6751454,0.6413881,0,0,8.832406,21.64981,0,0.6751454,-0.6751454,29.90926,76.69025,0.0563935,0.7055269,0,0,21.64981
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.07779752,0.07779752,0,-1,0,0.07779752,0,0,0,0,0,0.08189213,0.07779752,0,0,9.582568,20.97467,0,0.08189213,-0.08189213,29.82293,76.46891,0.0563935,0.08557727,0,0,20.97467
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.673559,20.89277,0,0,0,29.82293,76.46891,0.0563935,0,0,0,20.89277
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.297611,1.297611,0,-1,0,1.297611,0,0,0,0,0,1.365906,1.297611,0,0,9.673559,20.89277,0,1.365906,-1.365906,28.38314,72.77715,0.0563935,1.427372,0,0,20.89277
