Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.9470791,0.9470791,0,-1,0,0.9470791,0,0,1.110223E-16,0,0,0.9969254,0.9470791,0,0,11.19123,19.52687,0,0.9969254,-0.9969254,27.33229,70.08266,0.0563935,1.041787,0,0,19.52687
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.4516355,0.4516355,0,-1,0,0.4516355,0,0,5.551115E-17,0,0,0.4754058,0.4516355,0,0,12.29893,18.52994,0,0.4754058,-0.4754058,26.83117,68.79773,0.0563935,0.4967991,0,0,18.52994
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82716,18.05454,0,0,0,26.83117,68.79773,0.0563935,0,0,0,18.05454
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.82716,18.05454,0,0,0,26.83117,68.79773,0.0563935,0,0,0,18.05454
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.517187,1.517187,0,0,0,1.517187,0,0,0,0,0,1.597039,1.517187,0,0,12.82716,18.05454,0,1.597039,-1.597039,25.14774,64.48126,0.0563935,1.668906,0,0,18.05454
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,5.338919,5.338919,0,0,0,5.338919,14.87434,0,8.881784E-16,0,0.7941289,5.619914,5.338919,0,0,14.60164,16.4575,0,4.825786,-4.825786,20.06092,51.43815,0.0563935,5.87281,0.6353031,0,17.25163
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,1.445846,1.445846,0,0,0,1.445846,107.1288,0,0,0,1.548917,1.521943,1.445846,0,0,19.96363,11.63171,0.02697371,0,0.02697371,20.08651,51.50376,0.05639117,1.590431,1.239134,0,13.18063
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,19.93665,11.65599,6.959314,0,6.959314,26.68869,68.4324,0.05579547,0,5.567451,0,18.6153
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,-1,0,0,0,0,0,0,7.038933,0,0,0,0,12.97734,17.91937,7.038933,0,7.038933,33.36641,85.55473,0.05520562,0,5.631147,0,24.95831
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,1.226329,1.226329,0,-1,0,1.226329,614.5343,0.3069317,0,0,7.536211,1.290872,1.226329,0,0,5.938406,24.25441,5.938406,0,5.938406,39.00008,100,0.0547176,1.348962,6.028969,0,31.79062
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,-1,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0547176,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.2125973,0.2125973,0,-1,0,0.2125973,3417.645,7.042035,0,0,7.265821,0.2237866,0.2125973,0,0,0,29.59898,0,0,0,39.00008,100,0.0547176,0.233857,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,1.386551,1.386551,0,-1,0,1.386551,390.4997,3.954951,0,0,5.414478,1.459528,1.386551,0,0,0,29.59898,0,0,0,39.00008,100,0.0547176,1.525206,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,5.213462,5.213462,0,-1,0,5.213462,110.9301,0.2954447,0,0,5.783299,5.487854,5.213462,0,0,0,29.59898,0,0,0,39.00008,100,0.0547176,5.734808,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,2.122726,2.122726,0,-1,0,2.122726,108.2984,0.06442958,0,0,2.298878,2.234449,2.122726,0,0,0,29.59898,0,0,0,39.00008,100,0.0547176,2.334999,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,3.614847,3.614847,0,-1,0,3.614847,47.02226,4.440892E-16,0,0,1.699783,3.805102,3.614847,0,0,0,29.59898,0,2.105319,-2.105319,36.78088,94.30975,0.0547176,3.976332,1.359826,0,31.29876
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,4.82542,4.82542,0,-1,0,4.82542,33.17363,0,8.881784E-16,0,1.600767,5.07939,4.82542,0,0,2.339244,27.49366,0,3.478622,-3.478622,33.11409,84.90775,0.0547176,5.307962,1.280614,0,29.09443
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,3.249704,3.249704,0,-1,0,3.249704,0,0,4.440892E-16,0,0,3.420742,3.249704,0,0,6.20438,24.01504,0,3.420742,-3.420742,29.50831,75.66218,0.0547176,3.574675,0,0,24.01504
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.02744,1.02744,0,-1,0,1.02744,0,0,0,0,0,1.081515,1.02744,0,0,10.0052,20.5943,0,1.081515,-1.081515,28.36829,72.73906,0.0547176,1.130183,0,0,20.5943
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,3.361814,3.361814,0,-1,0,3.361814,0,0,4.440892E-16,0,0,3.538751,3.361814,0,0,11.20689,19.51278,0,3.538751,-3.538751,24.63812,63.17454,0.0547176,3.697995,0,0,19.51278
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.263782,1.263782,0,-1,0,1.263782,0,0,0,0,0,1.330297,1.263782,0,0,15.13883,15.97403,0,1.330297,-1.330297,23.23586,59.57902,0.0547176,1.39016,0,0,15.97403
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.330647,0.330647,0,-1,0,0.330647,0,0,5.551115E-17,0,0,0.3480495,0.330647,0,0,16.61694,14.64373,0,0.3480495,-0.3480495,22.86899,58.63831,0.0547176,0.3637117,0,0,14.64373
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.466363,1.466363,0,-1,0,1.466363,0,0,2.220446E-16,0,0,1.54354,1.466363,0,0,17.00366,14.29568,0,1.54354,-1.54354,21.24195,54.46644,0.0547176,1.612999,0,0,14.29568
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.084076,1.084076,0,-1,0,1.084076,0,0,2.220446E-16,0,0,1.141133,1.084076,0,0,18.71871,12.75214,0,1.141133,-1.141133,20.03909,51.38219,0.0547176,1.192484,0,0,12.75214
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.175928,1.175928,0,-1,0,1.175928,0,0,0,0,0,1.237819,1.175928,0,0,19.98663,11.61101,0,1.237819,-1.237819,18.73432,48.03662,0.0547176,1.29352,0,0,11.61101
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2720224,0.2720224,0,-1,0,0.2720224,0,0,5.551115E-17,0,0,0.2863393,0.2720224,0,0,21.36199,10.37319,0,0.2863393,-0.2863393,18.43249,47.2627,0.0547176,0.2992246,0,0,10.37319
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.621497,1.621497,0,-1,0,1.621497,0,0,2.220446E-16,0,0,1.706839,1.621497,0,0,21.68014,10.08685,0,1.706839,-1.706839,16.63332,42.64946,0.0547176,1.783647,0,0,10.08685
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.22473,1.22473,0,0,0,1.22473,0,0,2.220446E-16,0,0,1.289189,1.22473,0,0,23.57663,8.380013,0,1.289189,-1.289189,15.2744,39.16505,0.0547176,1.347203,0,0,8.380013
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.323421,1.323421,0,0,0,1.323421,0,0,2.220446E-16,0,0,1.393075,1.323421,0,0,25.00906,7.090824,0,1.393075,-1.393075,13.80597,35.39985,0.0547176,1.455764,0,0,7.090824
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,5.7304,5.7304,3,0,1.095,5.7304,35.00659,0,0,0,2.006018,2.874105,2.7304,0,0,26.55692,5.697748,0,0.8680876,-0.8680876,12.89092,33.05359,0.0547176,6.30344,1.604814,12,7.703766
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,3.537472,3.537472,11.59955,0,3.270685,3.537472,122.0676,0,0,0,4.318106,0,0,8.062076,7.658972,27.52146,4.82966,11.97708,0,11.97708,24.25338,62.18803,0.05729469,3.891219,3.454485,12,9.147767
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,4.24567,4.24567,0,-1,0,4.24567,197.2058,0,0,0,8.37271,4.469127,4.24567,0,0,15.54439,15.60903,3.903584,0,3.903584,27.95664,71.68356,0.05696944,4.670238,6.698168,0,23.98174
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.4848847,0.4848847,0,-1,0,0.4848847,2367.841,0,0,0,11.4813,0.5104049,0.4848847,0,0,11.6408,19.12226,10.97089,0,10.97089,38.36455,98.37044,0.05607481,0.5333732,9.18504,0,30.60356
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,-1,0,0,0,10.88873,0,0,11.55863,0,0,0,0,0.6699085,28.99606,0.6699085,0,0.6699085,39.00008,100,0.05602109,0,9.246906,0,40.5547
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,4.01668,4.01668,0,-1,0,4.01668,266.7114,6.484857,0,0,10.71294,4.228084,4.01668,0,0,0,29.59898,0,0,0,39.00008,100,0.05602109,4.418348,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,4.35335,4.35335,0,-1,0,4.35335,224.6745,5.198394,0,0,9.780868,4.582473,4.35335,0,0,0,29.59898,0,0,0,39.00008,100,0.05602109,4.788684,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05602109,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,3.354706,3.354706,0,-1,0,3.354706,262.1848,5.26426,0,0,8.795529,3.531269,3.354706,0,0,0,29.59898,0,0,0,39.00008,100,0.05602109,3.690176,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,3.850174,3.850174,0,-1,0,3.850174,167.4572,2.394577,0,0,6.447392,4.052814,3.850174,0,0,0,29.59898,0,0,0,39.00008,100,0.05602109,4.235191,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,7.145451,7.145451,0,-1,0,7.145451,51.53322,0,8.881784E-16,0,3.682281,7.521527,7.145451,0,0,0,29.59898,0,3.839246,-3.839246,34.95316,89.6233,0.05602109,7.859996,2.945825,0,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,5.169116,5.169116,0,-1,0,5.169116,20.62482,0,0,0,1.066121,5.441175,5.169116,0,0,4.265829,25.75973,0,4.375054,-4.375054,30.34145,77.79842,0.05602109,5.686028,0.8528968,0,26.82585
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,4.692388,4.692388,0,-1,0,4.692388,0,0,8.881784E-16,0,0,4.939356,4.692388,0,0,9.127001,21.38468,0,4.939356,-4.939356,25.13491,64.44835,0.05602109,5.161627,0,0,21.38468
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,11.35347,8.36,0,-1,0,8.36,0,0,2.993467,4.128814,0,8.8,8.36,0,0,14.61517,16.44532,0,8.8,-8.8,15.85889,40.66375,0.05602109,12.48881,0,0,16.44532
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39295,7.645322,0,0,0,15.85889,40.66375,0.05602109,0,0,0,7.645322
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.7395135,0.7395135,0,-1,0,0.7395135,0,0,0,0,0,0.7784352,0.7395135,0,0,24.39295,7.645322,0,0.7784352,-0.7784352,15.03835,38.5598,0.05602109,0.8134648,0,0,7.645322
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6375143,0.6375143,0,-1,0,0.6375143,0,0,0,0,0,0.6710677,0.6375143,0,0,25.25788,6.866887,0,0.6710677,-0.6710677,14.33098,36.74604,0.05602109,0.7012657,0,0,6.866887
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00351,6.195819,0,0,0,14.33098,36.74604,0.05602109,0,0,0,6.195819
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.9666603,0.9666603,0,-1,0,0.9666603,0,0,1.110223E-16,0,0,1.017537,0.9666603,0,0,26.00351,6.195819,0,1.017537,-1.017537,13.2584,33.99584,0.05602109,1.063326,0,0,6.195819
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.122164,1.122164,0,-1,0,1.122164,0,0,0,0,0,1.181225,1.122164,0,0,27.13411,5.178282,0,1.181225,-1.181225,12.01328,30.80323,0.05602109,1.23438,0,0,5.178282
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.06067,1.06067,0,-1,0,1.06067,0,0,0,0,0,1.116494,1.06067,0,0,28.44658,3.997057,0,1.116494,-1.116494,10.8364,27.78557,0.05602109,1.166737,0,0,3.997057
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68713,2.880563,0,0,0,10.8364,27.78557,0.05602109,0,0,0,2.880563
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.401753,2.401753,0,0,0,2.401753,0,0,4.440892E-16,0,0,2.528161,2.401753,0,0,29.68713,2.880563,0,2.528161,-2.528161,8.171479,20.95247,0.05602109,2.641929,0,0,2.880563
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.851945,0.851945,9.651945,0,2.777942,0.851945,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.4962,0.3524013,8.36,0,8.36,16.10247,41.28831,0.05800173,0.9371395,0,12,0.3524013
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,3.738521,3.738521,11.86226,0,3.337151,3.738521,63.13932,0,0,0,2.360477,0,0,8.123735,7.717548,24.1362,7.876401,10.07802,0,10.07802,25.66333,65.80327,0.06065836,4.112373,1.888381,12,10.23688
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,2.274756,2.274756,11.07476,0,3.137913,2.274756,207.0927,0,0,0,4.710853,0,0,8.8,8.36,14.05817,16.94662,13.07085,0,13.07085,38.06343,97.59834,0.0626795,2.502232,3.768682,12,21.65748
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,3.74383,3.74383,0,-1,0,3.74383,178.2682,1.745867,0,0,6.674059,3.940874,3.74383,0,0,0.9873182,28.71039,0.9873182,0,0.9873182,39.00008,100,0.06259493,4.118213,5.339247,0,35.38445
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,1.252601,1.252601,0,-1,0,1.252601,792.3677,8.606681,0,0,9.925208,1.318528,1.252601,0,0,0,29.59898,0,0,0,39.00008,100,0.06259493,1.377861,7.940167,0,39.52419
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,3.789141,3.789141,0,-1,0,3.789141,210.4395,3.985279,0,0,7.973849,3.988569,3.789141,0,0,0,29.59898,0,0,0,39.00008,100,0.06259493,4.168055,6.379079,0,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,2.340228,2.340228,0,-1,0,2.340228,390.7856,6.681875,0,0,9.145272,2.463398,2.340228,0,0,0,29.59898,0,0,0,39.00008,100,0.06259493,2.574251,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,1.495776,1.495776,0,-1,0,1.495776,600.4586,7.407017,0,0,8.981518,1.574502,1.495776,0,0,0,29.59898,0,0,0,39.00008,100,0.06259493,1.645354,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.06258885,0.06258885,0,-1,0,0.06258885,14186.82,8.813486,0,0,8.879369,0.065883,0.06258885,0,0,0,29.59898,0,0,0,39.00008,100,0.06259493,0.06884774,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,4.011873,4.011873,0,-1,0,4.011873,145.7873,1.625776,0,0,5.8488,4.223024,4.011873,0,0,0,29.59898,0,0,0,39.00008,100,0.06259493,4.413061,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,2.656329,2.656329,0,-1,0,2.656329,185.9306,2.142793,0,0,4.938929,2.796135,2.656329,0,0,0,29.59898,0,0,0,39.00008,100,0.06259493,2.921962,3.951143,0,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,3.93768,3.93768,0,-1,0,3.93768,69.84417,0,0,0,2.750239,4.144926,3.93768,0,0,0,29.59898,0,1.394686,-1.394686,37.52995,96.23045,0.06259493,4.331448,2.200191,0,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,1.549652,28.20429,0.5977902,0,0.5977902,38.09706,97.68458,0.06254384,0,0.4782322,0,28.80208
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,5.714823,5.714823,0,-1,0,5.714823,0,0,8.881784E-16,0,0,6.015603,5.714823,0,0,0.9518614,28.7423,0,6.015603,-6.015603,31.75606,81.42564,0.06254384,6.286305,0,0,28.7423
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,4.696958,4.696958,0,-1,0,4.696958,0,0,8.881784E-16,0,0,4.944166,4.696958,0,0,7.635865,22.7267,0,4.944166,-4.944166,26.54445,68.06256,0.06254384,5.166654,0,0,22.7267
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,4.985908,4.985908,0,-1,0,4.985908,0,0,8.881784E-16,0,0,5.248324,4.985908,0,0,13.12938,17.78253,0,5.248324,-5.248324,21.01223,53.87741,0.06254384,5.484499,0,0,17.78253
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.134082,2.134082,0,-1,0,2.134082,0,0,0,0,0,2.246402,2.134082,0,0,18.96085,12.53421,0,2.246402,-2.246402,18.64432,47.80585,0.06254384,2.34749,0,0,12.53421
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.168042,0.168042,0,-1,0,0.168042,0,0,2.775558E-17,0,0,0.1768863,0.168042,0,0,21.45686,10.28781,0,0.1768863,-0.1768863,18.45786,47.32776,0.06254384,0.1848462,0,0,10.28781
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.215436,1.215436,0,-1,0,1.215436,0,0,2.220446E-16,0,0,1.279406,1.215436,0,0,21.6534,10.11092,0,1.279406,-1.279406,17.10925,43.86979,0.06254384,1.336979,0,0,10.11092
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.654597,2.654597,0,-1,0,2.654597,0,0,4.440892E-16,0,0,2.794312,2.654597,0,0,23.07496,8.831515,0,2.794312,-2.794312,14.16379,36.31733,0.06254384,2.920056,0,0,8.831515
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.2052967,0.2052967,0,-1,0,0.2052967,0,0,0,0,0,0.2161018,0.2052967,0,0,26.17975,6.037203,0,0.2161018,-0.2161018,13.936,35.73325,0.06254384,0.2258264,0,0,6.037203
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.8135433,0.8135433,0,-1,0,0.8135433,0,0,0,0,0,0.8563614,0.8135433,0,0,26.41986,5.821101,0,0.8563614,-0.8563614,13.03331,33.41868,0.06254384,0.8948976,0,0,5.821101
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.144024,1.144024,0,-1,0,1.144024,0,0,0,0,0,1.204236,1.144024,0,0,27.37138,4.96474,0,1.204236,-1.204236,11.76394,30.16388,0.06254384,1.258427,0,0,4.96474
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.089694,2.089694,0,0,0,2.089694,0,0,0,0,0,2.199678,2.089694,0,0,28.70942,3.760504,0,2.199678,-2.199678,9.44527,24.21859,0.06254384,2.298664,0,0,3.760504
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.158389,1.158389,0,0,0,1.158389,0,0,0,0,0,1.219357,1.158389,0,0,31.1535,1.560825,0,1.219357,-1.219357,8.159955,20.92292,0.06254384,1.274228,0,0,1.560825
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,3.905823,3.905823,12,0,3.372,3.905823,41.74121,0,0,0,1.630338,0,0,8.094177,7.689468,32.50834,0.3414688,9.319806,0,9.319806,17.0015,43.5935,0.06516901,4.296405,1.30427,12,1.971806
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,1.145398,1.145398,9.945397,0,2.852185,1.145398,358.9819,0,0,0,4.11177,0,0,8.8,8.36,23.18854,8.729294,12.47177,0,12.47177,28.83326,73.93129,0.06668014,1.259937,3.289416,12,12.84106
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,0,0,0,6.992486,0,0,0,0,10.71677,19.95389,6.992486,0,6.992486,35.46692,90.94062,0.06606758,0,5.593989,0,26.94637
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,4.875062,4.875062,0,-1,0,4.875062,205.2177,1.148566,0,0,10.00449,5.131645,4.875062,0,0,3.724282,26.24713,3.724282,0,3.724282,39.00008,100,0.0657459,5.362569,8.003593,0,36.25162
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,5.179355,5.179355,0,-1,0,5.179355,234.8764,6.713129,0,0,12.16508,5.451953,5.179355,0,0,0,29.59898,0,0,0,39.00008,100,0.0657459,5.697291,9.732065,0,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,1.279204,1.279204,0,-1,0,1.279204,987.34,11.28356,0,0,12.63009,1.34653,1.279204,0,0,0,29.59898,0,0,0,39.00008,100,0.0657459,1.407124,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,6.383079,6.383079,0,-1,0,6.383079,201.6621,6.153218,0,0,12.87225,6.71903,6.383079,0,0,0,29.59898,0,0,0,39.00008,100,0.0657459,7.021387,10.2978,0,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,3.075628,3.075628,0,-1,0,3.075628,350.2333,7.53437,0,0,10.77187,3.237503,3.075628,0,0,0,29.59898,0,0,0,39.00008,100,0.0657459,3.38319,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,1.669184,1.669184,0,-1,0,1.669184,485.4217,6.345546,0,0,8.102581,1.757036,1.669184,0,0,0,29.59898,0,0,0,39.00008,100,0.0657459,1.836102,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.1399025,0.1399025,0,-1,0,0.1399025,4423.223,6.040932,0,0,6.188198,0.1472657,0.1399025,0,0,0,29.59898,0,0,0,39.00008,100,0.0657459,0.1538927,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,1.368951,1.368951,0,-1,0,1.368951,247.6015,1.948542,0,0,3.389543,1.441001,1.368951,0,0,0,29.59898,0,0,0,39.00008,100,0.0657459,1.505846,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,7.26,7.26,0,-1,0,7.26,14.14374,0,0,0,1.026836,7.642106,7.26,0,0,0,29.59898,0,6.61527,-6.61527,32.02697,82.12028,0.0657459,7.986001,0.8214687,0,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.929555,2.929555,0,-1,0,2.929555,0,0,4.440892E-16,0,0,3.083742,2.929555,0,0,7.3503,22.98371,0,3.083742,-3.083742,28.77642,73.78555,0.0657459,3.22251,0,0,22.98371
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,4.721543,4.721543,0,-1,0,4.721543,0,0,8.881784E-16,0,0,4.970045,4.721543,0,0,10.77668,19.89997,0,4.970045,-4.970045,23.53753,60.35253,0.0657459,5.193697,0,0,19.89997
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.986497,1.986497,0,-1,0,1.986497,0,0,2.220446E-16,0,0,2.091049,1.986497,0,0,16.29895,14.92992,0,2.091049,-2.091049,21.33337,54.70085,0.0657459,2.185147,0,0,14.92992
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,2.005056,2.005056,0,-1,0,2.005056,0,0,0,0,0,2.110585,2.005056,0,0,18.62234,12.83887,0,2.110585,-2.110585,19.10862,48.99637,0.0657459,2.205561,0,0,12.83887
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.679203,1.679203,0,-1,0,1.679203,0,0,2.220446E-16,0,0,1.767582,1.679203,0,0,20.96744,10.72829,0,1.767582,-1.767582,17.24543,44.21896,0.0657459,1.847123,0,0,10.72829
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.378635,1.378635,0,-1,0,1.378635,0,0,2.220446E-16,0,0,1.451195,1.378635,0,0,22.93142,8.960704,0,1.451195,-1.451195,15.71573,40.29667,0.0657459,1.516499,0,0,8.960704
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.09927691,0.09927691,0,-1,0,0.09927691,0,0,1.387779E-17,0,0,0.104502,0.09927691,0,0,24.54385,7.50951,0,0.104502,-0.104502,15.60558,40.01423,0.0657459,0.1092046,0,0,7.50951
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.8558462,0.8558462,0,-1,0,0.8558462,0,0,0,0,0,0.9008907,0.8558462,0,0,24.65997,7.405007,0,0.9008907,-0.9008907,14.65596,37.5793,0.0657459,0.9414308,0,0,7.405007
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.165782,1.165782,0,-1,0,1.165782,0,0,0,0,0,1.227139,1.165782,0,0,25.66096,6.504117,0,1.227139,-1.227139,13.36244,34.2626,0.0657459,1.28236,0,0,6.504117
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02444,5.276978,0,0,0,13.36244,34.2626,0.0657459,0,0,0,5.276978
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.02444,5.276978,0,0,0,13.36244,34.2626,0.0657459,0,0,0,5.276978
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5504334,0.5504334,0,0,0,0.5504334,0,0,0,0,0,0.5794036,0.5504334,0,0,27.02444,5.276978,0,0.5794036,-0.5794036,12.75169,32.69658,0.0657459,0.6054767,0,0,5.276978
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,0,0,0,0,0,0,0,0,0.6511891,0,0,0,0,27.66823,4.697574,0.6511891,0,0.6511891,13.36947,34.28061,0.06568997,0,0.5209513,0,5.348763
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,5.534625,5.534625,3,0,1.095,5.534625,42.93899,0,8.881784E-16,0,2.376512,2.668026,2.534625,0,0,27.01704,5.283644,0,0.2915141,-0.2915141,13.06218,33.49271,0.06568997,6.088087,1.901209,12,7.660156
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,2.381253,2.381253,0,-1,0,2.381253,110.6565,0,0,0,2.635011,2.506582,2.381253,0,0,27.34094,4.99213,0.1284295,0,0.1284295,13.18402,33.80511,0.06567895,2.619378,2.108009,0,7.627141
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,0.7433702,0.7433702,0,-1,0,0.7433702,411.1944,0,0,0,3.056697,0.7824949,0.7433702,0,0,27.21251,5.107717,2.274202,0,2.274202,15.34152,39.33715,0.06548446,0.8177072,2.445357,0,8.164413
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,4.793279,4.793279,0,-1,0,4.793279,105.3589,0,0,0,5.050145,5.045557,4.793279,0,0,24.93831,7.154499,0.004587871,0,0.004587871,15.34587,39.34831,0.06548406,5.272607,4.040116,0,12.20464
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,4.192859,4.192859,0,-1,0,4.192859,232.6389,0,0,0,9.754222,4.413535,4.192859,0,0,24.93372,7.158628,5.340687,0,5.340687,20.41249,52.33962,0.0650318,4.612144,7.803378,0,16.91285
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,3.077125,3.077125,0,-1,0,3.077125,205.2921,0,0,0,6.317094,3.239079,3.077125,0,0,19.59304,11.96525,3.078016,0,3.078016,23.33255,59.82694,0.06477398,3.384837,5.053676,0,18.28234
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,0,0,0,3.714503,0,0,0,0,16.51502,14.73546,3.714503,0,3.714503,26.85644,68.86253,0.06446555,0,2.971602,0,18.44996
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,1.629504,1.629504,0,-1,0,1.629504,292.2935,0,0,0,4.762935,1.715267,1.629504,0,0,12.80052,18.07851,3.047667,0,3.047667,29.74771,76.27603,0.06421466,1.792454,3.810348,0,22.84145
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,5.623562,5.623562,0,-1,0,5.623562,73.43168,0,0,0,4.129476,5.919539,5.623562,0,0,9.752851,20.82141,0,1.790063,-1.790063,27.86082,71.43786,0.06421466,6.185918,3.303581,0,24.95089
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,3.033968,3.033968,0,-1,0,3.033968,84.01463,0,0,0,2.548977,3.19365,3.033968,0,0,11.74181,19.03135,0,0.6446733,-0.6446733,27.18127,69.69543,0.06421466,3.337365,2.039182,0,21.58033
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,12.45811,18.38668,0.9140759,0,0.9140759,28.04844,71.91894,0.0641398,0,0.7312607,0,19.30075
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,4.290991,4.290991,0,-1,0,4.290991,0,0,0,0,0,4.516833,4.290991,0,0,11.54404,19.20934,0,4.516833,-4.516833,23.28728,59.71086,0.0641398,4.72009,0,0,19.20934
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,5.345315,5.345315,0,-1,0,5.345315,0,0,8.881784E-16,0,0,5.626648,5.345315,0,0,16.56274,14.69251,0,5.626648,-5.626648,17.35628,44.50318,0.0641398,5.879847,0,0,14.69251
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.643275,2.643275,0,-1,0,2.643275,0,0,4.440892E-16,0,0,2.782395,2.643275,0,0,22.81457,9.065864,0,2.782395,-2.782395,14.42337,36.98293,0.0641398,2.907603,0,0,9.065864
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.6869796,0.6869796,0,-1,0,0.6869796,0,0,1.110223E-16,0,0,0.7231364,0.6869796,0,0,25.90612,6.283469,0,0.7231364,-0.7231364,13.66112,35.02844,0.0641398,0.7556776,0,0,6.283469
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70961,5.560332,0,0,0,13.66112,35.02844,0.0641398,0,0,0,5.560332
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.70961,5.560332,0,0,0,13.66112,35.02844,0.0641398,0,0,0,5.560332
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.440651,1.440651,0,-1,0,1.440651,0,0,2.220446E-16,0,0,1.516474,1.440651,0,0,26.70961,5.560332,0,1.516474,-1.516474,12.06262,30.92972,0.0641398,1.584716,0,0,5.560332
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1378025,0.1378025,0,-1,0,0.1378025,0,0,0,0,0,0.1450552,0.1378025,0,0,28.39458,4.043858,0,0.1450552,-0.1450552,11.90971,30.53767,0.0641398,0.1515827,0,0,4.043858
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.3101777,0.3101777,0,-1,0,0.3101777,0,0,5.551115E-17,0,0,0.3265029,0.3101777,0,0,28.55575,3.898803,0,0.3265029,-0.3265029,11.56555,29.6552,0.0641398,0.3411955,0,0,3.898803
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4746847,0.4746847,0,-1,0,0.4746847,0,0,5.551115E-17,0,0,0.4996682,0.4746847,0,0,28.91853,3.5723,0,0.4996682,-0.4996682,11.03885,28.3047,0.0641398,0.5221532,0,0,3.5723
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.47372,3.072632,0,0,0,11.03885,28.3047,0.0641398,0,0,0,3.072632
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5273398,0.5273398,0,0,0,0.5273398,0,0,1.110223E-16,0,0,0.5550945,0.5273398,0,0,29.47372,3.072632,0,0.5550945,-0.5550945,10.45373,26.80439,0.0641398,0.5800738,0,0,3.072632
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,2.247706,2.247706,0,0,0,2.247706,86.15945,0,4.440892E-16,0,1.936611,2.366007,2.247706,0,0,30.09049,2.517537,0,0.4293953,-0.4293953,10.00111,25.64382,0.0641398,2.472477,1.549289,0,4.454148
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,4.507314,4.507314,12,0,3.372,4.507314,70.74289,0,0,0,3.188604,0,0,7.492686,7.118052,30.5676,2.088142,10.30666,0,10.30666,19.77886,50.71493,0.06649257,4.958045,2.550883,12,5.276746
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,2.219199,2.219199,0,-1,0,2.219199,185.1609,0,0,0,4.109089,2.335999,2.219199,0,0,20.26094,11.36413,1.77309,0,1.77309,21.46096,55.028,0.06634448,2.441119,3.287271,0,15.47322
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,0.7265356,0.7265356,0,-1,0,0.7265356,931.0375,0,0,0,6.764318,0.7647743,0.7265356,0,0,18.48785,12.95991,5.999544,0,5.999544,27.15263,69.62199,0.06584826,0.7991892,5.411455,0,19.72423
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,1.37231,1.37231,0,-1,0,1.37231,587.7052,0,0,0,8.065138,1.444537,1.37231,0,0,12.48831,18.3595,6.620601,0,6.620601,33.43348,85.72671,0.06530921,1.509541,6.45211,0,26.42464
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,0.5508517,0.5508517,0,-1,0,0.5508517,1478.439,1.696459,0,0,8.144008,0.5798439,0.5508517,0,0,5.867705,24.31804,5.867705,0,5.867705,39.00008,100,0.06483878,0.6059368,6.515206,0,32.46205
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,1.295254,1.295254,0,-1,0,1.295254,587.0517,6.240384,0,0,7.603808,1.363425,1.295254,0,0,0,29.59898,0,0,0,39.00008,100,0.06483878,1.424779,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,0.9354692,0.9354692,0,-1,0,0.9354692,623.788,4.850641,0,0,5.835345,0.9847044,0.9354692,0,0,0,29.59898,0,0,0,39.00008,100,0.06483878,1.029016,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06483878,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06483878,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06483878,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06483878,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06483878,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.671187,0.671187,0,-1,0,0.671187,0,0,0,0,0,0.7065126,0.671187,0,0,0,29.59898,0,0.7065126,-0.7065126,38.25535,98.09044,0.06483878,0.7383057,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.8407405,0.8407405,0,-1,0,0.8407405,0,0,1.110223E-16,0,0,0.88499,0.8407405,0,0,0.785014,28.89247,0,0.88499,-0.88499,37.32249,95.69849,0.06483878,0.9248146,0,0,28.89247
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.7941316,0.7941316,0,-1,0,0.7941316,0,0,1.110223E-16,0,0,0.835928,0.7941316,0,0,1.768336,28.00747,0,0.835928,-0.835928,36.44134,93.43915,0.06483878,0.8735448,0,0,28.00747
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.03026399,0.03026399,0,-1,0,0.03026399,0,0,3.469447E-18,0,0,0.03185683,0.03026399,0,0,2.697145,27.17155,0,0.03185683,-0.03185683,36.40776,93.35305,0.06483878,0.03329039,0,0,27.17155
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.732542,27.13969,0,0,0,36.40776,93.35305,0.06483878,0,0,0,27.13969
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.6361745,0.6361745,0,-1,0,0.6361745,0,0,1.110223E-16,0,0,0.6696573,0.6361745,0,0,2.732542,27.13969,0,0.6696573,-0.6696573,35.70188,91.5431,0.06483878,0.699792,0,0,27.13969
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4880071,0.4880071,0,-1,0,0.4880071,0,0,1.110223E-16,0,0,0.5136917,0.4880071,0,0,3.476605,26.47003,0,0.5136917,-0.5136917,35.1604,90.15469,0.06483878,0.5368078,0,0,26.47003
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.6873285,0.6873285,0,-1,0,0.6873285,0,0,1.110223E-16,0,0,0.7235036,0.6873285,0,0,4.047374,25.95634,0,0.7235036,-0.7235036,34.39776,88.19921,0.06483878,0.7560613,0,0,25.95634
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3308007,0.3308007,0,-1,0,0.3308007,0,0,5.551115E-17,0,0,0.3482112,0.3308007,0,0,4.851267,25.23284,0,0.3482112,-0.3482112,34.03072,87.25807,0.06483878,0.3638808,0,0,25.23284
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.194356,1.194356,0,0,0,1.194356,0,0,0,0,0,1.257217,1.194356,0,0,5.238168,24.88463,0,1.257217,-1.257217,32.70549,83.86007,0.06483878,1.313792,0,0,24.88463
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.619234,2.619234,0,0,0,2.619234,0,0,4.440892E-16,0,0,2.757088,2.619234,0,0,6.635077,23.62741,0,2.757088,-2.757088,29.79926,76.40822,0.06483878,2.881157,0,0,23.62741
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,2.912857,2.912857,0,0,0,2.912857,42.4548,0,0,0,1.236648,3.066165,2.912857,0,0,9.698507,20.87032,0,1.829518,-1.829518,27.87078,71.46341,0.06483878,3.204143,0.9893182,0,22.10697
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,3.036022,3.036022,0,0,0,3.036022,122.601,0,0,0,3.722192,3.195813,3.036022,0,0,11.73131,19.0408,0.5263796,0,0.5263796,28.37015,72.74384,0.06479691,3.339624,2.977754,0,22.763
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,3.893788,3.893788,0,-1,0,3.893788,141.3397,0,0,0,5.503468,4.098724,3.893788,0,0,11.20493,19.51455,1.404743,0,1.404743,29.70281,76.1609,0.06468544,4.283167,4.402774,0,25.01801
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,-1,0,0,0,0,0,0,6.204389,0,0,0,0,9.800182,20.77881,6.204389,0,6.204389,35.58881,91.25317,0.06419764,0,4.963511,0,26.9832
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,2.319117,2.319117,0,-1,0,2.319117,467.0956,4.795526,0,0,10.83249,2.441176,2.319117,0,0,3.595793,26.36276,3.595793,0,3.595793,39.00008,100,0.06391829,2.551029,8.665996,0,37.19526
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,-1,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06391829,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,-1,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06391829,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,8.162244,8.162244,0,-1,0,8.162244,89.04559,0,0,0.6184677,7.268117,8.591835,8.162244,0,0,0,29.59898,0,1.323718,-1.323718,37.60476,96.42226,0.06391829,8.978468,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,4.794034,4.794034,0,-1,0,4.794034,157.5407,1.035405,0,0,7.552555,5.046352,4.794034,0,0,1.470798,28.27526,1.470798,0,1.470798,39.00008,100,0.06380472,5.273438,6.042044,0,35.82782
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,1.509461,1.509461,0,-1,0,1.509461,377.8906,4.115205,0,0,5.704112,1.588907,1.509461,0,0,0,29.59898,0,0,0,39.00008,100,0.06380472,1.660407,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,3.892197,3.892197,0,-1,0,3.892197,82.31882,0,0,0,3.20401,4.097049,3.892197,0,0,0,29.59898,0,0.8930387,-0.8930387,38.05873,97.5863,0.06380472,4.281416,2.563208,0,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,3.640313,3.640313,0,-1,0,3.640313,10.19398,0,0,0,0.3710927,3.831909,3.640313,0,0,0.9922653,28.70594,0,3.460816,-3.460816,34.41071,88.23241,0.06380472,4.004345,0.2968742,0,29.07703
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,3.717901,3.717901,0,-1,0,3.717901,0,0,4.440892E-16,0,0,3.913579,3.717901,0,0,4.837616,25.24512,0,3.913579,-3.913579,30.28544,77.65481,0.06380472,4.089691,0,0,25.24512
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,6.73539,6.73539,0,-1,0,6.73539,0,0,8.881784E-16,0,0,7.089884,6.73539,0,0,9.186038,21.33154,0,7.089884,-7.089884,22.81204,58.4923,0.06380472,7.408929,0,0,21.33154
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,10.596,8.36,0,-1,0,8.36,0,0,2.236002,3.295602,0,8.8,8.36,0,0,17.06369,14.24166,0,8.8,-8.8,13.53603,34.7077,0.06380472,11.6556,0,0,14.24166
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.08998648,0.08998648,0,-1,0,0.08998648,0,0,1.387779E-17,0,0,0.09472261,0.08998648,0,0,26.84146,5.441659,0,0.09472261,-0.09472261,13.43618,34.45168,0.06380472,0.09898513,0,0,5.441659
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.94671,5.346937,0,0,0,13.43618,34.45168,0.06380472,0,0,0,5.346937
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.557842,0.557842,0,-1,0,0.557842,0,0,1.110223E-16,0,0,0.5872021,0.557842,0,0,26.94671,5.346937,0,0.5872021,-0.5872021,12.81722,32.86459,0.06380472,0.6136262,0,0,5.346937
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05623822,0.05623822,0,-1,0,0.05623822,0,0,6.938894E-18,0,0,0.05919812,0.05623822,0,0,27.59916,4.759735,0,0.05919812,-0.05919812,12.75482,32.70459,0.06380472,0.06186204,0,0,4.759735
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66494,4.700536,0,0,0,12.75482,32.70459,0.06380472,0,0,0,4.700536
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66494,4.700536,0,0,0,12.75482,32.70459,0.06380472,0,0,0,4.700536
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66494,4.700536,0,0,0,12.75482,32.70459,0.06380472,0,0,0,4.700536
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1013338,0.1013338,0,0,0,0.1013338,0,0,1.387779E-17,0,0,0.1066671,0.1013338,0,0,27.66494,4.700536,0,0.1066671,-0.1066671,12.64238,32.41629,0.06380472,0.1114671,0,0,4.700536
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.6822311,0.6822311,0,0,0,0.6822311,0,0,1.110223E-16,0,0,0.718138,0.6822311,0,0,27.78345,4.593869,0,0.718138,-0.718138,11.8854,30.47531,0.06380472,0.7504542,0,0,4.593869
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,0,0,0,0,0,0,0,0,0.7121233,0,0,0,0,28.58138,3.875731,0.7121233,0,0.7121233,12.56097,32.20756,0.06374989,0,0.5696986,0,4.587854
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,7.052649,7.052649,3,0,1.095,7.052649,47.82309,0,0,0,3.372795,4.265946,4.052649,0,0,27.86926,4.516642,0,0.8931512,-0.8931512,11.61951,29.79356,0.06374989,7.757913,2.698236,12,7.889437
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,2.000842,2.000842,0,-1,0,2.000842,189.5059,0,0,0,3.791714,2.10615,2.000842,0,0,28.86165,3.623491,1.685564,0,1.685564,13.21858,33.89372,0.06362046,2.200927,3.033371,0,7.415205
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,0.6855029,0.6855029,0,-1,0,0.6855029,796.6215,0,0,0,5.460863,0.721582,0.6855029,0,0,27.17609,5.140499,4.739281,0,4.739281,17.71465,45.4221,0.06325934,0.7540532,4.36869,0,10.60136
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,3.774733,3.774733,0,-1,0,3.774733,268.1731,0,0,0,10.12282,3.973403,3.774733,0,0,22.43681,9.405851,6.149415,0,6.149415,23.5485,60.38065,0.06279684,4.152206,8.098254,0,19.52867
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,1.421744,1.421744,0,-1,0,1.421744,809.8041,0,0,0,11.51334,1.496573,1.421744,0,0,16.28739,14.94033,10.01677,0,10.01677,33.05124,84.74661,0.06205779,1.563919,9.210674,0,26.45367
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,4.10611,4.10611,0,-1,0,4.10611,229.3752,0,0,0,9.418396,4.322221,4.10611,0,0,6.270621,23.95542,5.096175,0,5.096175,37.8859,97.14314,0.06168842,4.516721,7.534717,0,33.37381
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,0.592118,0.592118,0,-1,0,0.592118,787.89,2.86751,0,0,4.665238,0.6232821,0.592118,0,0,1.174446,28.54198,1.174446,0,1.174446,39.00008,100,0.06160392,0.6513298,3.732191,0,33.20721
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,0.6845635,0.6845635,0,-1,0,0.6845635,551.4473,3.054414,0,0,3.775007,0.7205932,0.6845635,0,0,0,29.59898,0,0,0,39.00008,100,0.06160392,0.7530199,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.4085539,0.4085539,0,-1,0,0.4085539,668.8177,2.302424,0,0,2.732481,0.4300567,0.4085539,0,0,0,29.59898,0,0,0,39.00008,100,0.06160392,0.4494092,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,3.16266,3.16266,0,-1,0,3.16266,18.48805,0,4.440892E-16,0,0.5847144,3.329116,3.16266,0,0,0,29.59898,0,2.744402,-2.744402,36.10722,92.58244,0.06160392,3.478926,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,8.668781,8.36,0,-1,0,8.36,3.085421,0,0.3087809,1.175659,0.2579412,8.8,8.36,0,0,3.049335,26.85458,0,8.542059,-8.542059,27.1031,69.495,0.06160392,9.535659,0.2063529,0,27.11252
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,6.335145,6.335145,0,-1,0,6.335145,0,0,0,0,0,6.668573,6.335145,0,0,12.54051,18.31252,0,6.668573,-6.668573,20.07381,51.47121,0.06160392,6.968659,0,0,18.31252
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,7.895923,7.895923,0,-1,0,7.895923,0,0,1.776357E-15,0.3255154,0,8.311498,7.895923,0,0,19.95004,11.64394,0,8.311498,-8.311498,11.31272,29.00692,0.06160392,8.685515,0,0,11.64394
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,7.756945,3.165823,0,-1,0,3.165823,0,0,4.591122,5.366816,0,3.332446,3.165823,0,0,29.18504,3.332446,0,3.332446,-3.332446,7.800015,20,0.06160392,8.53264,0,0,3.332446
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.332733,0,0,-1,0,0,0,0,1.332733,1.466006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06160392,1.466006,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3452303,0,0,-1,0,0,0,0,0.3452303,0.3797533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06160392,0.3797533,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4841155,0,0,-1,0,0,0,0,0.4841155,0.532527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06160392,0.532527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.9242941,0,0,-1,0,0,0,0,0.9242941,1.016723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06160392,1.016723,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.168809,0,0,-1,0,0,0,0,1.168809,1.28569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06160392,1.28569,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1144804,0,0,-1,0,0,0,0,0.1144804,0.1259284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06160392,0.1259284,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2695025,0,0,-1,0,0,0,0,0.2695025,0.2964528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06160392,0.2964528,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.151276,1.151276,9.951277,0,2.853673,1.151276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06326615,1.266404,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.198028,1.198028,9.998029,0,2.865501,1.198028,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06491162,1.317831,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,5.287366,5.287366,12,0,3.372,5.287366,34.29698,0,0,0,1.813407,0,0,6.712634,6.377002,16.16775,15.048,8.190409,0,8.190409,31.4321,80.59498,0.06699665,5.816103,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,2.101296,2.101296,0,0,0,2.101296,241.4015,0,0,0,5.072559,2.21189,2.101296,0,0,7.977345,22.41937,2.860669,0,2.860669,34.14597,87.5536,0.06678013,2.311425,4.058047,0,27.49193
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,2.141798,2.141798,0,-1,0,2.141798,381.4101,0.797835,0,0,8.169036,2.254525,2.141798,0,0,5.116675,24.99397,5.116675,0,5.116675,39.00008,100,0.06639633,2.355978,6.535228,0,33.16301
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,-1,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06639633,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,5.153119,5.153119,0,-1,0,5.153119,242.3874,7.066173,0,0,12.49051,5.424335,5.153119,0,0,0,29.59898,0,0,0,39.00008,100,0.06639633,5.668431,9.992407,0,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,0.8874934,0.8874934,0,-1,0,0.8874934,1412.716,11.60355,0,0,12.53776,0.9342035,0.8874934,0,0,0,29.59898,0,0,0,39.00008,100,0.06639633,0.9762427,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,-1,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06639633,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.09221774,0.09221774,0,-1,0,0.09221774,11089.38,10.12931,0,0,10.22638,0.0970713,0.09221774,0,0,0,29.59898,0,0,0,39.00008,100,0.06639633,0.1014395,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,2.188559,2.188559,0,-1,0,2.188559,380.5802,6.025477,0,0,8.329224,2.303746,2.188559,0,0,0,29.59898,0,0,0,39.00008,100,0.06639633,2.407415,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,1.886053,1.886053,0,-1,0,1.886053,307.4707,3.813742,0,0,5.79906,1.985319,1.886053,0,0,0,29.59898,0,0,0,39.00008,100,0.06639633,2.074658,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,8.41405,8.36,0,-1,0,8.36,32.10496,0,0.05404979,0.8954548,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.06639633,9.255455,2.14718,0,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,2.484654,2.484654,0,-1,0,2.484654,36.355,0,4.440892E-16,0,0.9032961,2.615425,2.484654,0,0,6.795584,23.48295,0,1.712129,-1.712129,30.74848,78.84209,0.06639633,2.733119,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.939761,2.939761,0,-1,0,2.939761,0,0,4.440892E-16,0,0,3.094485,2.939761,0,0,8.69795,21.77082,0,3.094485,-3.094485,27.4866,70.47833,0.06639633,3.233737,0,0,21.77082
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,5.549432,5.549432,0,-1,0,5.549432,0,0,8.881784E-16,0,0,5.841507,5.549432,0,0,12.13627,18.67634,0,5.841507,-5.841507,21.32911,54.68993,0.06639633,6.104375,0,0,18.67634
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.719602,1.719602,0,-1,0,1.719602,0,0,2.220446E-16,0,0,1.810107,1.719602,0,0,18.62683,12.83483,0,1.810107,-1.810107,19.42109,49.79758,0.06639633,1.891562,0,0,12.83483
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.3759061,0.3759061,0,-1,0,0.3759061,0,0,5.551115E-17,0,0,0.3956906,0.3759061,0,0,20.63806,11.02472,0,0.3956906,-0.3956906,19.004,48.72811,0.06639633,0.4134967,0,0,11.02472
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.7507423,0.7507423,0,-1,0,0.7507423,0,0,1.110223E-16,0,0,0.790255,0.7507423,0,0,21.07772,10.62903,0,0.790255,-0.790255,18.171,46.59221,0.06639633,0.8258165,0,0,10.62903
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.3792171,0.3792171,0,-1,0,0.3792171,0,0,5.551115E-17,0,0,0.3991759,0.3792171,0,0,21.95578,9.838778,0,0.3991759,-0.3991759,17.75023,45.51332,0.06639633,0.4171389,0,0,9.838778
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.6064164,0.6064164,0,-1,0,0.6064164,0,0,0,0,0,0.638333,0.6064164,0,0,22.39931,9.439602,0,0.638333,-0.638333,17.07737,43.78803,0.06639633,0.6670581,0,0,9.439602
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.10857,8.801269,0,0,0,17.07737,43.78803,0.06639633,0,0,0,8.801269
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.4156019,0.4156019,0,-1,0,0.4156019,0,0,5.551115E-17,0,0,0.4374757,0.4156019,0,0,23.10857,8.801269,0,0.4374757,-0.4374757,16.61623,42.60563,0.06639633,0.4571621,0,0,8.801269
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.552667,0.552667,0,-1,0,0.552667,0,0,0,0,0,0.5817547,0.552667,0,0,23.59465,8.363793,0,0.5817547,-0.5817547,16.003,41.03326,0.06639633,0.6079337,0,0,8.363793
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.24104,7.782038,0,0,0,16.003,41.03326,0.06639633,0,0,0,7.782038
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.3179755,0.3179755,0,0,0,0.3179755,0,0,0,0,0,0.3347111,0.3179755,0,0,24.24104,7.782038,0,0.3347111,-0.3347111,15.65019,40.1286,0.06639633,0.3497731,0,0,7.782038
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,0,0,0,0,0,0,0,0,1.384291,0,0,0,0,24.61295,7.447327,1.384291,0,1.384291,16.96344,43.49592,0.06629325,0,1.107433,0,8.831618
