Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,3.444497,3.444497,0,0,0,3.444497,105.8756,0,0,0,3.646881,3.625787,3.444497,0,0,23.22865,8.69319,0.02109452,0,0.02109452,16.98345,43.54723,0.06629167,3.788947,2.917505,0,12.34007
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,6.193055,6.193055,0,-1,0,6.193055,133.7004,0,0,0,8.280138,6.519005,6.193055,0,0,23.20756,8.712174,1.761133,0,1.761133,18.65421,47.83121,0.06616101,6.81236,6.62411,0,16.99231
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,2.954131,2.954131,0,-1,0,2.954131,354.6154,0,0,0,10.47581,3.109612,2.954131,0,0,21.44643,10.29719,7.366194,0,7.366194,25.6424,65.7496,0.06561998,3.249544,8.380645,0,20.773
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,2.738238,2.738238,0,-1,0,2.738238,438.5514,0,0,0,12.00858,2.882356,2.738238,0,0,14.08023,16.92677,9.126225,0,9.126225,34.30029,87.9493,0.06496185,3.012062,9.606865,0,28.93535
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,5.089951,5.089951,0,-1,0,5.089951,253.6086,2.596701,0,0,12.90855,5.357843,5.089951,0,0,4.954008,25.14037,4.954008,0,4.954008,39.00008,100,0.06461009,5.598946,10.32684,0,38.04892
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,2.55177,2.55177,0,-1,0,2.55177,456.5731,8.964622,0,0,11.6507,2.686074,2.55177,0,0,0,29.59898,0,0,0,39.00008,100,0.06461009,2.806947,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,6.641085,6.641085,0,-1,0,6.641085,133.2002,1.855322,0,0,8.845938,6.990616,6.641085,0,0,0,29.59898,0,0,0,39.00008,100,0.06461009,7.305193,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,3.347275,3.347275,0,-1,0,3.347275,243.2052,4.6173,0,0,8.140747,3.523447,3.347275,0,0,0,29.59898,0,0,0,39.00008,100,0.06461009,3.682002,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06461009,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,4.293363,4.293363,0,-1,0,4.293363,78.93232,0,0,0,3.388851,4.51933,4.293363,0,0,0,29.59898,0,1.130479,-1.130479,37.80845,96.94455,0.06461009,4.7227,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,3.545075,3.545075,0,-1,0,3.545075,10.29638,0,4.440892E-16,0,0.3650143,3.731658,3.545075,0,0,1.256087,28.4685,0,3.366644,-3.366644,34.25969,87.8452,0.06461009,3.899582,0.2920115,0,28.83351
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.661964,1.661964,0,-1,0,1.661964,0,0,2.220446E-16,0,0,1.749436,1.661964,0,0,4.996802,25.10186,0,1.749436,-1.749436,32.41563,83.11683,0.06461009,1.82816,0,0,25.10186
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,6.499899,6.499899,0,-1,0,6.499899,0,0,8.881784E-16,0,0,6.841999,6.499899,0,0,6.94062,23.35242,0,6.841999,-6.841999,25.20353,64.6243,0.06461009,7.149889,0,0,23.35242
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,5.180311,5.180311,0,-1,0,5.180311,0,0,8.881784E-16,0,0,5.452959,5.180311,0,0,14.54284,16.51042,0,5.452959,-5.452959,19.4556,49.88607,0.06461009,5.698342,0,0,16.51042
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.9117674,0.9117674,0,-1,0,0.9117674,0,0,1.110223E-16,0,0,0.9597552,0.9117674,0,0,20.60168,11.05746,0,0.9597552,-0.9597552,18.44393,47.29204,0.06461009,1.002944,0,0,11.05746
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66808,10.09771,0,0,0,18.44393,47.29204,0.06461009,0,0,0,10.09771
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66808,10.09771,0,0,0,18.44393,47.29204,0.06461009,0,0,0,10.09771
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66808,10.09771,0,0,0,18.44393,47.29204,0.06461009,0,0,0,10.09771
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66808,10.09771,0,0,0,18.44393,47.29204,0.06461009,0,0,0,10.09771
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.9236256,0.9236256,0,-1,0,0.9236256,0,0,1.110223E-16,0,0,0.9722375,0.9236256,0,0,21.66808,10.09771,0,0.9722375,-0.9722375,17.41911,44.66428,0.06461009,1.015988,0,0,10.09771
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1051176,0.1051176,0,-1,0,0.1051176,0,0,1.387779E-17,0,0,0.1106501,0.1051176,0,0,22.74834,9.125469,0,0.1106501,-0.1106501,17.30247,44.36522,0.06461009,0.1156294,0,0,9.125469
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.159505,1.159505,0,0,0,1.159505,0,0,0,0,0,1.220532,1.159505,0,0,22.87129,9.014819,0,1.220532,-1.220532,16.01592,41.06637,0.06461009,1.275455,0,0,9.014819
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.22743,7.794288,0,0,0,16.01592,41.06637,0.06461009,0,0,0,7.794288
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,2.229735,2.229735,0,0,0,2.229735,35.48813,0,0,0,0.7912914,2.34709,2.229735,0,0,24.22743,7.794288,0,1.555798,-1.555798,14.37596,36.86137,0.06461009,2.452709,0.6330331,0,8.585579
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,3.214517,3.214517,0,0,0,3.214517,41.11664,0,4.440892E-16,0,1.321701,3.383702,3.214517,0,0,25.9561,6.23849,0,2.062001,-2.062001,12.20242,31.2882,0.06461009,3.535969,1.057361,0,7.560191
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,28.24721,4.176489,1.015273,0,1.015273,13.16559,33.75787,0.06453847,0,0.8122186,0,5.191762
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,5.158937,5.158937,0,-1,0,5.158937,22.78748,0,8.881784E-16,0.6157447,1.175591,5.430459,5.158937,0,0,27.23194,5.090235,0,4.254868,-4.254868,8.68057,22.25783,0.06453847,5.67483,0.9404731,0,6.265826
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,-1,0,0,0,0,0,0,1.879727,0,0,0,0,31.95957,0.8353668,1.879727,0,1.879727,10.46383,26.83029,0.06440628,0,1.503781,0,2.715093
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,-1,0,0,0,0,0,0,1.776214,0,0,0,0,30.07984,2.527121,1.776214,0,1.776214,12.1489,31.15096,0.06428188,0,1.420971,0,4.303335
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,1.586702,1.586702,0,-1,0,1.586702,222.1598,0,0,0,3.525015,1.670213,1.586702,0,0,28.30363,4.125713,1.854802,0,1.854802,13.90852,35.6628,0.06415248,1.745373,2.820012,0,7.650728
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,0.5894107,0.5894107,0,-1,0,0.5894107,449.1021,0,0,0,2.647056,0.6204323,0.5894107,0,0,26.44883,5.795035,2.026623,0,2.026623,15.83114,40.59259,0.06401169,0.6483518,2.117645,0,8.442091
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,1.984115,1.984115,0,-1,0,1.984115,108.4719,0,0,0,2.152206,2.088542,1.984115,0,0,24.4222,7.618996,0.06366441,0,0.06366441,15.89154,40.74746,0.06400727,2.182526,1.721765,0,9.771202
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0,0,0,0.5163657,0,0,0,0,24.35854,7.676294,0.5163657,0,0.5163657,16.38141,42.00352,0.06397151,0,0.4130926,0,8.192659
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0,0,0,0.6587535,0,0,0,0,23.84217,8.141023,0.6587535,0,0.6587535,17.00636,43.60595,0.06392594,0,0.5270028,0,8.799777
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,2.281754,2.281754,0,-1,0,2.281754,19.78452,0,0,0,0.4514341,2.401846,2.281754,0,0,23.18342,8.733901,0,1.950412,-1.950412,14.95044,38.33439,0.06392594,2.509929,0.3611473,0,9.185335
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,4.910901,4.910901,0,-1,0,4.910901,0,0,8.881784E-16,0,0,5.16937,4.910901,0,0,25.35054,6.783489,0,5.16937,-5.16937,9.501447,24.36263,0.06392594,5.401991,0,0,6.783489
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,2.405051,1.533413,0,-1,0,1.533413,0,0,0.8716378,1.112143,0,1.614119,1.533413,0,0,31.09429,1.614119,0,1.614119,-1.614119,7.800015,20,0.06392594,2.645556,0,0,1.614119
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.530272,0,0,-1,0,0,0,0,2.530272,2.7833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06392594,2.7833,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.07270835,0,0,-1,0,0,0,0,0.07270835,0.07997918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06392594,0.07997918,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5578555,0,0,-1,0,0,0,0,0.5578555,0.6136411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06392594,0.6136411,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.8226982,0,0,-1,0,0,0,0,0.8226982,0.9049681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06392594,0.9049681,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.8765317,0,0,-1,0,0,0,0,0.8765317,0.9641848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06392594,0.9641848,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.06912091,0,0,-1,0,0,0,0,0.06912091,0.076033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06392594,0.076033,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.6811959,0,0,-1,0,0,0,0,0.6811959,0.7493155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06392594,0.7493155,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.6060561,0,0,-1,0,0,0,0,0.6060561,0.6666617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06392594,0.6666617,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.7298939,0.7298939,9.529894,0,2.747063,0.7298939,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06532052,0.8028833,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.726734,1.726734,10.52673,0,2.999264,1.726734,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.066988,1.899408,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,4.434679,4.434679,12,0,3.372,4.434679,32.46739,0,0,0,1.439824,0,0,7.565321,7.187056,16.16775,15.048,8.62688,0,8.62688,31.84618,81.6567,0.06902301,4.878146,1.151859,12,16.48782
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,1.19568,1.19568,0,0,0,1.19568,225.0988,0,0,0,2.691461,1.25861,1.19568,0,0,7.540874,22.81219,1.43285,0,1.43285,33.2055,85.14214,0.06891906,1.315248,2.153168,0,25.50365
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,1.416145,1.416145,0,-1,0,1.416145,261.3186,0,0,0,3.700651,1.49068,1.416145,0,0,6.108023,24.10176,2.209972,0,2.209972,35.30206,90.51792,0.06875935,1.55776,2.960521,0,27.80241
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,1.092729,1.092729,0,-1,0,1.092729,381.2467,0,0,0,4.165993,1.150241,1.092729,0,0,3.898052,26.09073,3.015752,0,3.015752,38.16306,97.85379,0.0685426,1.202002,3.332794,0,30.25673
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,-1,0,0,0,2.507145,0,0,3.389445,0,0,0,0,0.8822995,28.80491,0.8822995,0,0.8822995,39.00008,100,0.06847945,0,2.711556,0,32.19436
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,6.711962,6.711962,0,-1,0,6.711962,71.50767,0,0,0,4.799568,7.065224,6.711962,0,0,0,29.59898,0,2.265656,-2.265656,36.61187,93.8764,0.06847945,7.383159,3.839654,0,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,1.554248,1.554248,0,-1,0,1.554248,398.0382,2.033055,0,0,6.186501,1.636051,1.554248,0,0,2.517395,27.33332,2.517395,0,2.517395,39.00008,100,0.06829989,1.709673,4.949201,0,33.51982
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,0.9469396,0.9469396,0,-1,0,0.9469396,725.3877,5.872205,0,0,6.868984,0.9967785,0.9469396,0,0,0,29.59898,0,0,0,39.00008,100,0.06829989,1.041634,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06829989,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,4.783583,4.783583,0,-1,0,4.783583,48.12835,0,8.881784E-16,0,2.30226,5.035351,4.783583,0,0,0,29.59898,0,2.733091,-2.733091,36.11915,92.61301,0.06829989,5.261941,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,3.036768,26.86589,0.5567158,0,0.5567158,36.64729,93.96723,0.0682603,0,0.4453727,0,27.4226
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,2.480052,27.36693,0.2767665,0,0.2767665,36.90986,94.64047,0.06824065,0,0.2214132,0,27.6437
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.203285,27.61602,0,0,0,36.90986,94.64047,0.06824065,0,0,0,27.61602
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.640174,2.640174,0,-1,0,2.640174,0,0,4.440892E-16,0,0,2.779131,2.640174,0,0,2.203285,27.61602,0,2.779131,-2.779131,33.9804,87.12905,0.06824065,2.904192,0,0,27.61602
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.505153,0.505153,0,-1,0,0.505153,0,0,1.110223E-16,0,0,0.53174,0.505153,0,0,5.291208,24.83689,0,0.53174,-0.53174,33.4199,85.69186,0.06824065,0.5556683,0,0,24.83689
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.291463,1.291463,0,-1,0,1.291463,0,0,2.220446E-16,0,0,1.359435,1.291463,0,0,5.88203,24.30515,0,1.359435,-1.359435,31.98692,82.01759,0.06824065,1.42061,0,0,24.30515
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.200312,1.200312,0,-1,0,1.200312,0,0,2.220446E-16,0,0,1.263486,1.200312,0,0,7.392514,22.94571,0,1.263486,-1.263486,30.65509,78.60265,0.06824065,1.320343,0,0,22.94571
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.5029,0.5029,0,-1,0,0.5029,0,0,1.110223E-16,0,0,0.5293684,0.5029,0,0,8.796388,21.68223,0,0.5293684,-0.5293684,30.09709,77.17187,0.06824065,0.55319,0,0,21.68223
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.4742466,0.4742466,0,-1,0,0.4742466,0,0,5.551115E-17,0,0,0.499207,0.4742466,0,0,9.384575,21.15286,0,0.499207,-0.499207,29.57088,75.82262,0.06824065,0.5216713,0,0,21.15286
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1702416,0.1702416,0,-1,0,0.1702416,0,0,2.775558E-17,0,0,0.1792016,0.1702416,0,0,9.939249,20.65365,0,0.1792016,-0.1792016,29.38198,75.33826,0.06824065,0.1872657,0,0,20.65365
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13836,20.47445,0,0,0,29.38198,75.33826,0.06824065,0,0,0,20.47445
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.311522,1.311522,0,-1,0,1.311522,0,0,2.220446E-16,0,0,1.380549,1.311522,0,0,10.13836,20.47445,0,1.380549,-1.380549,27.92676,71.60693,0.06824065,1.442674,0,0,20.47445
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67231,19.0939,0,0,0,27.92676,71.60693,0.06824065,0,0,0,19.0939
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.4972214,0.4972214,0,0,0,0.4972214,0,0,5.551115E-17,0,0,0.5233909,0.4972214,0,0,11.67231,19.0939,0,0.5233909,-0.5233909,27.37505,70.19231,0.06824065,0.5469435,0,0,19.0939
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,12.25385,18.57051,1.592899,0,1.592899,28.88621,74.06706,0.06812771,0,1.274319,0,20.16341
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,10.66095,20.00412,4.331617,0,4.331617,32.99554,84.60379,0.06782249,0,3.465294,0,24.33574
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,3.400627,3.400627,0,-1,0,3.400627,212.3919,0,0,0,7.222656,3.579607,3.400627,0,0,6.329335,23.90258,3.643048,0,3.643048,36.45164,93.46557,0.06756789,3.74069,5.778124,0,31.12523
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,6.795836,6.795836,0,-1,0,6.795836,139.9854,0,0,0,9.513178,7.153512,6.795836,0,0,2.686286,27.18132,2.359666,0,2.359666,38.69022,99.20549,0.06740401,7.47542,7.610542,0,36.6945
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,2.084848,2.084848,0,-1,0,2.084848,532.2415,8.575231,0,0,11.09643,2.194577,2.084848,0,0,0.3266203,29.30502,0.3266203,0,0.3266203,39.00008,100,0.06738139,2.293333,8.877143,0,40.40145
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,-1,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06738139,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,0.6418383,0.6418383,0,-1,0,0.6418383,1974.991,12.00063,0,0,12.67625,0.6756192,0.6418383,0,0,0,29.59898,0,0,0,39.00008,100,0.06738139,0.706022,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06738139,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.1409413,0.1409413,0,-1,0,0.1409413,6126.124,8.485879,0,0,8.634238,0.1483593,0.1409413,0,0,0,29.59898,0,0,0,39.00008,100,0.06738139,0.1550354,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,2.960641,2.960641,0,-1,0,2.960641,163.5128,1.724564,0,0,4.841028,3.116464,2.960641,0,0,0,29.59898,0,0,0,39.00008,100,0.06738139,3.256705,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,1.58961,1.58961,0,-1,0,1.58961,204.1128,1.571324,0,0,3.244597,1.673273,1.58961,0,0,0,29.59898,0,0,0,39.00008,100,0.06738139,1.74857,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,5.318706,5.318706,0,-1,0,5.318706,8.401449,0,8.881784E-16,0,0.4468484,5.598638,5.318706,0,0,0,29.59898,0,5.15179,-5.15179,33.56961,86.07576,0.06738139,5.850577,0.3574787,0,30.04583
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.174973,1.174973,0,-1,0,1.174973,0,0,0,0,0,1.236813,1.174973,0,0,5.724211,24.44719,0,1.236813,-1.236813,32.2659,82.73291,0.06738139,1.29247,0,0,24.44719
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.098448,23.21037,0,0,0,32.2659,82.73291,0.06738139,0,0,0,23.21037
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.071463,2.071463,0,-1,0,2.071463,0,0,4.440892E-16,0,0,2.180488,2.071463,0,0,7.098448,23.21037,0,2.180488,-2.180488,29.96746,76.83949,0.06738139,2.27861,0,0,23.21037
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.521212,21.02989,0,0,0,29.96746,76.83949,0.06738139,0,0,0,21.02989
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2907656,0.2907656,0,-1,0,0.2907656,0,0,0,0,0,0.306069,0.2907656,0,0,9.521212,21.02989,0,0.306069,-0.306069,29.64484,76.01225,0.06738139,0.3198421,0,0,21.02989
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.07913514,0.07913514,0,-1,0,0.07913514,0,0,0,0,0,0.08330015,0.07913514,0,0,9.861288,20.72382,0,0.08330015,-0.08330015,29.55703,75.78711,0.06738139,0.08704866,0,0,20.72382
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.8481544,0.8481544,0,-1,0,0.8481544,0,0,1.110223E-16,0,0,0.8927941,0.8481544,0,0,9.953844,20.64052,0,0.8927941,-0.8927941,28.61594,73.37407,0.06738139,0.9329698,0,0,20.64052
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.8810927,0.8810927,0,-1,0,0.8810927,0,0,1.110223E-16,0,0,0.927466,0.8810927,0,0,10.94584,19.74772,0,0.927466,-0.927466,27.63831,70.86732,0.06738139,0.9692019,0,0,19.74772
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.1260792,0.1260792,0,-1,0,0.1260792,0,0,0,0,0,0.132715,0.1260792,0,0,11.97636,18.82026,0,0.132715,-0.132715,27.49841,70.50862,0.06738139,0.1386872,0,0,18.82026
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.8576711,0.8576711,0,-1,0,0.8576711,0,0,1.110223E-16,0,0,0.9028116,0.8576711,0,0,12.12382,18.68754,0,0.9028116,-0.9028116,26.54677,68.0685,0.06738139,0.9434382,0,0,18.68754
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.054797,1.054797,0,0,0,1.054797,0,0,0,0,0,1.110313,1.054797,0,0,13.12694,17.78473,0,1.110313,-1.110313,25.3764,65.06755,0.06738139,1.160277,0,0,17.78473
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.575636,0.575636,0,0,0,0.575636,0,0,0,0,0,0.6059327,0.575636,0,0,14.36062,16.67442,0,0.6059327,-0.6059327,24.73769,63.42984,0.06738139,0.6331996,0,0,16.67442
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,15.03388,16.06849,0.8181103,0,0.8181103,25.51381,65.41991,0.06732479,0,0.6544883,0,16.8866
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,2.754998,2.754998,0,0,0,2.754998,114.9142,0,0,0,3.165884,2.899998,2.754998,0,0,14.21577,16.80478,0.2658854,0,0.2658854,25.76606,66.06668,0.06730641,3.030498,2.532707,0,19.97067
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,3.425636,3.425636,0,-1,0,3.425636,219.0812,0,0,0,7.504924,3.605933,3.425636,0,0,13.94988,17.04408,3.898992,0,3.898992,29.46496,75.55104,0.06703813,3.7682,6.00394,0,24.54901
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,2.955047,2.955047,0,-1,0,2.955047,335.8098,0,0,0,9.923338,3.110576,2.955047,0,0,10.05089,20.55317,6.812762,0,6.812762,35.92812,92.12319,0.06657445,3.250551,7.938671,0,30.47651
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.1449219,0.1449219,0,-1,0,0.1449219,7921.322,8.089053,0,0,11.47973,0.1525494,0.1449219,0,0,3.23813,26.68466,3.23813,0,3.23813,39.00008,100,0.06635629,0.1594141,9.183786,0,38.16439
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,1.870208,1.870208,0,-1,0,1.870208,634.9396,9.906053,0,0,11.87469,1.96864,1.870208,0,0,0,29.59898,0,0,0,39.00008,100,0.06635629,2.057229,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,0.9583925,0.9583925,0,-1,0,0.9583925,1195.281,10.44665,0,0,11.45549,1.008834,0.9583925,0,0,0,29.59898,0,0,0,39.00008,100,0.06635629,1.054232,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,3.446449,3.446449,0,-1,0,3.446449,351.8152,8.49729,0,0,12.12513,3.627841,3.446449,0,0,0,29.59898,0,0,0,39.00008,100,0.06635629,3.791094,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,3.768429,3.768429,0,-1,0,3.768429,190.3724,3.207282,0,0,7.174049,3.966768,3.768429,0,0,0,29.59898,0,0,0,39.00008,100,0.06635629,4.145272,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,2.854694,2.854694,0,-1,0,2.854694,185.4722,2.289724,0,0,5.294665,3.004941,2.854694,0,0,0,29.59898,0,0,0,39.00008,100,0.06635629,3.140164,4.235733,0,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.002428591,0.002428591,0,-1,0,0.002428591,53987.89,1.308589,0,0,1.311145,0.002556412,0.002428591,0,0,0,29.59898,0,0,0,39.00008,100,0.06635629,0.002671451,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06635629,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.3460222,0.3460222,0,-1,0,0.3460222,0,0,5.551115E-17,0,0,0.3642339,0.3460222,0,0,0,29.59898,0,0.3642339,-0.3642339,38.61614,99.01555,0.06635629,0.3806244,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,3.489126,3.489126,0,-1,0,3.489126,0,0,4.440892E-16,0,0,3.672764,3.489126,0,0,0.4047043,29.23475,0,3.672764,-3.672764,34.74471,89.08882,0.06635629,3.838039,0,0,29.23475
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.25856,2.25856,0,-1,0,2.25856,0,0,4.440892E-16,0,0,2.377432,2.25856,0,0,4.485553,25.56198,0,2.377432,-2.377432,32.23867,82.6631,0.06635629,2.484416,0,0,25.56198
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3418593,0.3418593,0,-1,0,0.3418593,0,0,5.551115E-17,0,0,0.3598519,0.3418593,0,0,7.127144,23.18455,0,0.3598519,-0.3598519,31.85936,81.6905,0.06635629,0.3760452,0,0,23.18455
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.9887714,0.9887714,0,-1,0,0.9887714,0,0,1.110223E-16,0,0,1.040812,0.9887714,0,0,7.52698,22.8247,0,1.040812,-1.040812,30.76225,78.8774,0.06635629,1.087649,0,0,22.8247
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.7207525,0.7207525,0,-1,0,0.7207525,0,0,1.110223E-16,0,0,0.7586868,0.7207525,0,0,8.683437,21.78388,0,0.7586868,-0.7586868,29.96252,76.82682,0.06635629,0.7928277,0,0,21.78388
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.37555,0.37555,0,-1,0,0.37555,0,0,5.551115E-17,0,0,0.3953158,0.37555,0,0,9.526423,21.0252,0,0.3953158,-0.3953158,29.54582,75.75836,0.06635629,0.413105,0,0,21.0252
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.9875122,0.9875122,0,-1,0,0.9875122,0,0,0,0,0,1.039487,0.9875122,0,0,9.965663,20.62988,0,1.039487,-1.039487,28.45011,72.94884,0.06635629,1.086263,0,0,20.62988
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.187774,1.187774,0,-1,0,1.187774,0,0,2.220446E-16,0,0,1.250288,1.187774,0,0,11.12065,19.59039,0,1.250288,-1.250288,27.13218,69.56956,0.06635629,1.306551,0,0,19.59039
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.7973918,0.7973918,0,-1,0,0.7973918,0,0,1.110223E-16,0,0,0.8393598,0.7973918,0,0,12.50986,18.34011,0,0.8393598,-0.8393598,26.24742,67.30095,0.06635629,0.877131,0,0,18.34011
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.385864,1.385864,0,0,0,1.385864,0,0,2.220446E-16,0,0,1.458804,1.385864,0,0,13.44248,17.50075,0,1.458804,-1.458804,24.70971,63.3581,0.06635629,1.52445,0,0,17.50075
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.06337,16.04194,0,0,0,24.70971,63.3581,0.06635629,0,0,0,16.04194
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,2.884849,2.884849,0,0,0,2.884849,18.04175,0,4.440892E-16,0,0.5204774,3.036683,2.884849,0,0,15.06337,16.04194,0,2.516206,-2.516206,22.05739,56.55731,0.06635629,3.173334,0.4163819,0,16.56242
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,0,0,0,0,0,0,0,0,2.52393,0,0,0,0,17.85916,13.52574,2.52393,0,2.52393,24.45181,62.69681,0.06618725,0,2.019144,0,16.04967
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,15.33523,15.79727,4.148085,0,4.148085,28.38702,72.78709,0.06591129,0,3.318468,0,19.94536
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,1.147139,1.147139,0,-1,0,1.147139,612.3037,0,0,0,7.023977,1.207515,1.147139,0,0,11.18714,19.53055,5.816462,0,5.816462,33.905,86.93573,0.06552818,1.261853,5.619182,0,26.55453
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.3920692,0.3920692,0,-1,0,0.3920692,2461.444,3.867178,0,0,9.650562,0.4127045,0.3920692,0,0,5.37068,24.76537,5.37068,0,5.37068,39.00008,100,0.06517837,0.4312761,7.72045,0,34.41593
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,2.601867,2.601867,0,-1,0,2.601867,406.9304,7.848981,0,0,10.58779,2.738808,2.601867,0,0,0,29.59898,0,0,0,39.00008,100,0.06517837,2.862054,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,-1,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06517837,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,5.348727,5.348727,0,-1,0,5.348727,163.6213,3.121416,0,0,8.751655,5.630239,5.348727,0,0,0,29.59898,0,0,0,39.00008,100,0.06517837,5.883599,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,1.318756,1.318756,0,-1,0,1.318756,381.3814,3.641325,0,0,5.029489,1.388164,1.318756,0,0,0,29.59898,0,0,0,39.00008,100,0.06517837,1.450631,4.023591,0,34.62847
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,2.680757,2.680757,0,-1,0,2.680757,129.6258,0.6531029,0,0,3.474952,2.821849,2.680757,0,0,0,29.59898,0,0,0,39.00008,100,0.06517837,2.948833,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,5.54346,5.54346,0,-1,0,5.54346,24.93016,0,0,0,1.381994,5.835221,5.54346,0,0,0,29.59898,0,4.453228,-4.453228,34.30597,87.96384,0.06517837,6.097806,1.105595,0,30.98097
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,4.948031,25.14575,0.635292,0,0.635292,34.90865,89.50919,0.06513724,0,0.5082336,0,25.78104
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.312739,25.71751,0,0,0,34.90865,89.50919,0.06513724,0,0,0,25.71751
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.966931,2.966931,0,-1,0,2.966931,0,0,0,0,0,3.123085,2.966931,0,0,4.312739,25.71751,0,3.123085,-3.123085,31.61663,81.06813,0.06513724,3.263624,0,0,25.71751
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,5.664421,5.664421,0,-1,0,5.664421,0,0,8.881784E-16,0,0,5.962549,5.664421,0,0,7.782834,22.59443,0,5.962549,-5.962549,25.33155,64.95258,0.06513724,6.230864,0,0,22.59443
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.574384,1.574384,0,-1,0,1.574384,0,0,2.220446E-16,0,0,1.657247,1.574384,0,0,14.40789,16.63188,0,1.657247,-1.657247,23.58466,60.47338,0.06513724,1.731823,0,0,16.63188
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.833452,0.833452,0,-1,0,0.833452,0,0,0,0,0,0.8773179,0.833452,0,0,16.24927,14.97463,0,0.8773179,-0.8773179,22.65989,58.10217,0.06513724,0.9167972,0,0,14.97463
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4480532,0.4480532,0,-1,0,0.4480532,0,0,5.551115E-17,0,0,0.4716349,0.4480532,0,0,17.22407,14.09731,0,0.4716349,-0.4716349,22.16274,56.82743,0.06513724,0.4928585,0,0,14.09731
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.74811,13.62568,0,0,0,22.16274,56.82743,0.06513724,0,0,0,13.62568
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3811019,0.3811019,0,-1,0,0.3811019,0,0,0,0,0,0.4011599,0.3811019,0,0,17.74811,13.62568,0,0.4011599,-0.4011599,21.73988,55.74318,0.06513724,0.4192121,0,0,13.62568
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.3140401,0.3140401,0,-1,0,0.3140401,0,0,5.551115E-17,0,0,0.3305685,0.3140401,0,0,18.19384,13.22452,0,0.3305685,-0.3305685,21.39143,54.84972,0.06513724,0.3454441,0,0,13.22452
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.7454051,0.7454051,0,-1,0,0.7454051,0,0,0,0,0,0.7846369,0.7454051,0,0,18.56114,12.89395,0,0.7846369,-0.7846369,20.56435,52.729,0.06513724,0.8199456,0,0,12.89395
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3745669,0.3745669,0,0,0,0.3745669,0,0,5.551115E-17,0,0,0.3942809,0.3745669,0,0,19.43296,12.10931,0,0.3942809,-0.3942809,20.14874,51.66335,0.06513724,0.4120236,0,0,12.10931
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01852559,0.01852559,0,0,0,0.01852559,0,0,0,0,0,0.01950062,0.01852559,0,0,19.87105,11.71503,0,0.01950062,-0.01950062,20.12819,51.61064,0.06513724,0.02037814,0,0,11.71503
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,4.578672,4.578672,0,0,0,4.578672,24.55668,0,0,0,1.12437,4.819655,4.578672,0,0,19.89272,11.69553,0,3.695285,-3.695285,16.23302,41.62304,0.06513724,5.036539,0.8994959,0,12.8199
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,0.9774634,0.9774634,0,0,0,0.9774634,149.4684,0,0,0,1.460999,1.028909,0.9774634,0,0,23.99859,8.000247,0.4320903,0,0.4320903,16.64293,42.6741,0.0651093,1.07521,1.168799,0,9.461246
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,1.498806,1.498806,0,-1,0,1.498806,259.0382,0,0,0,3.882482,1.577691,1.498806,0,0,23.5665,8.389129,2.304791,0,2.304791,18.82945,48.28054,0.06496064,1.648687,3.105985,0,12.27161
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,2.594115,2.594115,0,-1,0,2.594115,184.6453,0,0,0,4.789912,2.730648,2.594115,0,0,21.26171,10.46344,2.059264,0,2.059264,20.78304,53.28974,0.06482839,2.853527,3.831929,0,15.25335
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,-1,0,0,0,0,0,0,6.300116,0,0,0,0,19.20244,12.31678,6.300116,0,6.300116,26.75985,68.61488,0.0644271,0,5.040092,0,18.61689
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,2.454053,2.454053,0,-1,0,2.454053,288.4006,0,0,0,7.077505,2.583214,2.454053,0,0,12.90233,17.98688,4.494291,0,4.494291,31.02351,79.54731,0.06414386,2.699459,5.662004,0,25.06439
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,1.241697,1.241697,0,-1,0,1.241697,581.4083,0,0,0,7.219328,1.307049,1.241697,0,0,8.408038,22.03174,5.912279,0,5.912279,36.63239,93.92902,0.06377503,1.365867,5.775463,0,29.25107
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,3.933077,0,0,6.428836,0,0,0,0,2.495759,27.35279,2.495759,0,2.495759,39.00008,100,0.0636206,0,5.143068,0,33.78163
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,0.5542842,0.5542842,0,-1,0,0.5542842,1032.727,5.140785,0,0,5.724242,0.5834571,0.5542842,0,0,0,29.59898,0,0,0,39.00008,100,0.0636206,0.6097126,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,2.904202,2.904202,0,-1,0,2.904202,83.64573,0,4.440892E-16,0,2.429241,3.057055,2.904202,0,0,0,29.59898,0,0.6278137,-0.6278137,38.3383,98.30315,0.0636206,3.194622,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0.228856,0,0,0.9264268,0,0,0,0,0.6975708,28.97116,0.6975708,0,0.6975708,39.00008,100,0.06357758,0,0.7411415,0,29.89759
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,7.845907,7.845907,0,-1,0,7.845907,7.256124,0,8.881784E-16,0.2704974,0.5693087,8.258849,7.845907,0,0,0,29.59898,0,7.68954,-7.68954,30.89459,79.21674,0.06357758,8.630497,0.455447,0,30.16829
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,4.932538,4.932538,0,-1,0,4.932538,0,0,0,0,0,5.192145,4.932538,0,0,8.543934,21.90944,0,5.192145,-5.192145,25.42159,65.18343,0.06357758,5.425792,0,0,21.90944
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.275195,1.275195,0,-1,0,1.275195,0,0,2.220446E-16,0,0,1.34231,1.275195,0,0,14.31298,16.71729,0,1.34231,-1.34231,24.00667,61.55544,0.06357758,1.402714,0,0,16.71729
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80444,15.37498,0,0,0,24.00667,61.55544,0.06357758,0,0,0,15.37498
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80444,15.37498,0,0,0,24.00667,61.55544,0.06357758,0,0,0,15.37498
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.80444,15.37498,0,0,0,24.00667,61.55544,0.06357758,0,0,0,15.37498
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.7083505,0.7083505,0,-1,0,0.7083505,0,0,1.110223E-16,0,0,0.7456322,0.7083505,0,0,15.80444,15.37498,0,0.7456322,-0.7456322,23.22071,59.54015,0.06357758,0.7791856,0,0,15.37498
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.5218822,0.5218822,0,-1,0,0.5218822,0,0,0,0,0,0.5493496,0.5218822,0,0,16.63292,14.62935,0,0.5493496,-0.5493496,22.64164,58.05537,0.06357758,0.5740703,0,0,14.62935
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.035893,1.035893,0,-1,0,1.035893,0,0,2.220446E-16,0,0,1.090413,1.035893,0,0,17.24331,14.08,0,1.090413,-1.090413,21.49224,55.1082,0.06357758,1.139482,0,0,14.08
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.8796466,0.8796466,0,-1,0,0.8796466,0,0,0,0,0,0.9259438,0.8796466,0,0,18.45488,12.98959,0,0.9259438,-0.9259438,20.51621,52.60557,0.06357758,0.9676113,0,0,12.98959
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.572061,1.572061,0,-1,0,1.572061,0,0,0,0,0,1.654801,1.572061,0,0,19.48371,12.06364,0,1.654801,-1.654801,18.7719,48.13298,0.06357758,1.729267,0,0,12.06364
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.6939506,0.6939506,0,0,0,0.6939506,0,0,1.110223E-16,0,0,0.7304744,0.6939506,0,0,21.32237,10.40884,0,0.7304744,-0.7304744,18.00191,46.15865,0.06357758,0.7633457,0,0,10.40884
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.8083169,0.8083169,0,0,0,0.8083169,0,0,1.110223E-16,0,0,0.8508599,0.8083169,0,0,22.13401,9.678368,0,0.8508599,-0.8508599,17.10503,43.85895,0.06357758,0.8891485,0,0,9.678368
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,3.017556,3.017556,0,0,0,3.017556,43.40767,0,0,0,1.30985,3.176374,3.017556,0,0,23.07941,8.827507,0,1.866524,-1.866524,15.13754,38.81412,0.06357758,3.319311,1.04788,0,10.13736
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,3.256425,3.256425,0,0,0,3.256425,102.6726,0,0,0,3.343454,3.427815,3.256425,0,0,25.15333,6.960984,0,0.084361,-0.084361,15.04861,38.58611,0.06357758,3.582067,2.674763,0,10.30444
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,2.84876,2.84876,0,-1,0,2.84876,246.1783,0,0,0,7.01303,2.998695,2.84876,0,0,25.24706,6.876623,4.014335,0,4.014335,18.85695,48.35104,0.06333108,3.133636,5.610424,0,13.88965
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,3.862331,3.862331,0,-1,0,3.862331,222.4603,0,0,0,8.592152,4.065612,3.862331,0,0,21.23273,10.48952,4.52654,0,4.52654,23.1512,59.36193,0.06305542,4.248564,6.873722,0,19.08168
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,1.495811,1.495811,0,-1,0,1.495811,785.3835,0,0,0,11.74785,1.574538,1.495811,0,0,16.70619,14.56341,10.17331,0,10.17331,32.80245,84.10868,0.06244455,1.645392,9.398281,0,26.31126
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,3.705272,3.705272,0,-1,0,3.705272,347.6697,2.448947,0,0,12.88211,3.900286,3.705272,0,0,6.532873,23.71939,6.532873,0,6.532873,39.00008,100,0.06205848,4.075799,10.30569,0,36.6015
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,4.124289,4.124289,0,-1,0,4.124289,294.8672,7.819816,0,0,12.16117,4.341356,4.124289,0,0,0,29.59898,0,0,0,39.00008,100,0.06205848,4.536717,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,1.988039,1.988039,0,-1,0,1.988039,579.8635,9.435241,0,0,11.52791,2.092673,1.988039,0,0,0,29.59898,0,0,0,39.00008,100,0.06205848,2.186843,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06205848,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06205848,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06205848,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,3.570239,3.570239,0,-1,0,3.570239,6.393513,0,0,0,0.2282637,3.758146,3.570239,0,0,0,29.59898,0,3.529883,-3.529883,35.27925,90.45945,0.06205848,3.927263,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.938186,2.938186,0,-1,0,2.938186,0,0,0,0,0,3.092827,2.938186,0,0,3.922092,26.0691,0,3.092827,-3.092827,32.01913,82.10017,0.06205848,3.232004,0,0,26.0691
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,3.294415,3.294415,0,-1,0,3.294415,0,0,4.440892E-16,0,0,3.467805,3.294415,0,0,7.358566,22.97627,0,3.467805,-3.467805,28.36374,72.72739,0.06205848,3.623857,0,0,22.97627
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.62066,2.62066,0,-1,0,2.62066,0,0,4.440892E-16,0,0,2.758589,2.62066,0,0,11.21168,19.50846,0,2.758589,-2.758589,25.45593,65.27149,0.06205848,2.882725,0,0,19.50846
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.6834318,0.6834318,0,-1,0,0.6834318,0,0,1.110223E-16,0,0,0.7194019,0.6834318,0,0,14.27678,16.74987,0,0.7194019,-0.7194019,24.69762,63.3271,0.06205848,0.751775,0,0,16.74987
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.07612,16.03047,0,0,0,24.69762,63.3271,0.06205848,0,0,0,16.03047
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.011441,1.011441,0,-1,0,1.011441,0,0,2.220446E-16,0,0,1.064675,1.011441,0,0,15.07612,16.03047,0,1.064675,-1.064675,23.57535,60.4495,0.06205848,1.112586,0,0,16.03047
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.8532274,0.8532274,0,-1,0,0.8532274,0,0,1.110223E-16,0,0,0.8981341,0.8532274,0,0,16.25909,14.9658,0,0.8981341,-0.8981341,22.62863,58.02202,0.06205848,0.9385501,0,0,14.9658
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4540764,0.4540764,0,-1,0,0.4540764,0,0,0,0,0,0.4779752,0.4540764,0,0,17.25702,14.06766,0,0.4779752,-0.4779752,22.1248,56.73015,0.06205848,0.4994841,0,0,14.06766
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.3221694,0.3221694,0,-1,0,0.3221694,0,0,0,0,0,0.3391257,0.3221694,0,0,17.7881,13.58969,0,0.3391257,-0.3391257,21.76733,55.81356,0.06205848,0.3543864,0,0,13.58969
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.721312,0.721312,0,-1,0,0.721312,0,0,0,0,0,0.7592759,0.721312,0,0,18.16491,13.25056,0,0.7592759,-0.7592759,20.96699,53.7614,0.06205848,0.7934433,0,0,13.25056
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.18768,2.18768,0,0,0,2.18768,0,0,0,0,0,2.302822,2.18768,0,0,19.00855,12.49129,0,2.302822,-2.302822,18.5396,47.53734,0.06205848,2.406449,0,0,12.49129
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.7553924,0.7553924,0,0,0,0.7553924,0,0,1.110223E-16,0,0,0.7951499,0.7553924,0,0,21.56724,10.18846,0,0.7951499,-0.7951499,17.70144,45.38821,0.06205848,0.8309316,0,0,10.18846
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.2062155,0.2062155,0,0,0,0.2062155,1037.938,0,0,0,2.140389,0.2170689,0.2062155,0,0,22.45074,9.393314,1.92332,0,1.92332,19.52606,50.06672,0.06194572,0.226837,1.712311,0,11.5337
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.3228087,0.3228087,0,0,0,0.3228087,1445.829,0,0,0,4.667261,0.3397986,0.3228087,0,0,20.52742,11.1243,4.327462,0,4.327462,23.63145,60.59335,0.06169352,0.3550895,3.733809,0,15.79156
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,0,0,0,7.721017,0,0,0,0,16.19995,15.01902,7.721017,0,7.721017,30.95625,79.37485,0.0612486,0,6.176814,0,22.74004
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,-1,0,0,0,0.9684929,0,0,9.447431,0,0,0,0,8.478937,21.96793,8.478937,0,8.478937,39.00008,100,0.06076734,0,7.557944,0,31.41537
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,2.85488,2.85488,0,-1,0,2.85488,338.5382,6.659722,0,0,9.66486,3.005137,2.85488,0,0,0,29.59898,0,0,0,39.00008,100,0.06076734,3.140368,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,4.632137,4.632137,0,-1,0,4.632137,259.7018,7.15381,0,0,12.02974,4.875934,4.632137,0,0,0,29.59898,0,0,0,39.00008,100,0.06076734,5.095351,9.623795,0,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,3.739011,3.739011,0,-1,0,3.739011,333.4962,8.533656,0,0,12.46946,3.935801,3.739011,0,0,0,29.59898,0,0,0,39.00008,100,0.06076734,4.112912,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,9.062088,8.36,0,-1,0,8.36,129.3293,2.011934,0.7020876,1.608296,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.06076734,9.968296,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06076734,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,1.491412,1.491412,0,-1,0,1.491412,395.0136,4.321373,0,0,5.891281,1.569908,1.491412,0,0,0,29.59898,0,0,0,39.00008,100,0.06076734,1.640553,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06076734,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.029293,1.029293,0,-1,0,1.029293,48.24012,0,0,0,0.4965322,1.083466,1.029293,0,0,0,29.59898,0,0.5869341,-0.5869341,38.38139,98.41364,0.06076734,1.132222,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,4.125716,4.125716,0,-1,0,4.125716,0,0,8.881784E-16,0,0,4.342859,4.125716,0,0,0.652149,29.01204,0,4.342859,-4.342859,33.80362,86.67577,0.06076734,4.538288,0,0,29.01204
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.541828,1.541828,0,-1,0,1.541828,0,0,2.220446E-16,0,0,1.622977,1.541828,0,0,5.477548,24.66919,0,1.622977,-1.622977,32.09285,82.2892,0.06076734,1.696011,0,0,24.66919
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.344693,2.344693,0,-1,0,2.344693,0,0,0,0,0,2.468098,2.344693,0,0,7.280856,23.04621,0,2.468098,-2.468098,29.49125,75.61844,0.06076734,2.579162,0,0,23.04621
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.158794,1.158794,0,-1,0,1.158794,0,0,0,0,0,1.219783,1.158794,0,0,10.02319,20.57811,0,1.219783,-1.219783,28.20548,72.32161,0.06076734,1.274673,0,0,20.57811
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3755811,0.3755811,0,-1,0,0.3755811,0,0,0,0,0,0.3953485,0.3755811,0,0,11.3785,19.35833,0,0.3953485,-0.3953485,27.78875,71.25307,0.06076734,0.4131392,0,0,19.35833
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.8243758,0.8243758,0,-1,0,0.8243758,0,0,1.110223E-16,0,0,0.8677641,0.8243758,0,0,11.81778,18.96298,0,0.8677641,-0.8677641,26.87405,68.90768,0.06076734,0.9068134,0,0,18.96298
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.08505525,0.08505525,0,-1,0,0.08505525,0,0,1.387779E-17,0,0,0.08953185,0.08505525,0,0,12.78196,18.09521,0,0.08953185,-0.08953185,26.77967,68.66569,0.06076734,0.09356078,0,0,18.09521
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.9311982,0.9311982,0,-1,0,0.9311982,0,0,1.110223E-16,0,0,0.9802086,0.9311982,0,0,12.88144,18.00568,0,0.9802086,-0.9802086,25.74644,66.01639,0.06076734,1.024318,0,0,18.00568
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.97056,17.02547,0,0,0,25.74644,66.01639,0.06076734,0,0,0,17.02547
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.057459,1.057459,0,-1,0,1.057459,0,0,0,0,0,1.113115,1.057459,0,0,13.97056,17.02547,0,1.113115,-1.113115,24.57312,63.00786,0.06076734,1.163205,0,0,17.02547
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.9545321,0.9545321,0,0,0,0.9545321,0,0,2.220446E-16,0,0,1.004771,0.9545321,0,0,15.20735,15.91236,0,1.004771,-1.004771,23.51399,60.29217,0.06076734,1.049985,0,0,15.91236
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.523753,1.523753,0,0,0,1.523753,0,0,0,0,0,1.60395,1.523753,0,0,16.32376,14.90759,0,1.60395,-1.60395,21.82328,55.95702,0.06076734,1.676128,0,0,14.90759
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.2077588,0.2077588,0,0,0,0.2077588,947.2668,0,0,0,1.968031,0.2186935,0.2077588,0,0,18.10593,13.30364,1.749337,0,1.749337,23.48285,60.21231,0.06066899,0.2285347,1.574425,0,15.27167
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,3.981322,3.981322,0,0,0,3.981322,134.0383,0,0,0,5.336497,4.190865,3.981322,0,0,16.3566,14.87804,1.145632,0,1.145632,24.56969,62.99908,0.06060475,4.379454,4.269197,0,20.21454
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,2.524153,2.524153,0,-1,0,2.524153,329.6627,0,0,0,8.321192,2.657003,2.524153,0,0,15.21096,15.90911,5.664189,0,5.664189,29.94321,76.77731,0.06028914,2.776569,6.656954,0,24.2303
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,3.605089,3.605089,0,-1,0,3.605089,290.0321,0,0,0,10.45592,3.794831,3.605089,0,0,9.546775,21.00688,6.661085,0,6.661085,36.26247,92.98051,0.05992216,3.965598,8.364733,0,31.4628
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,9.330031,8.36,0,-1,0,8.36,149.501,0.8125898,0.9700316,1.903035,12.49828,8.8,8.36,0,0,2.88569,27.00186,2.88569,0,2.88569,39.00008,100,0.05976456,10.26303,9.998624,0,39.50014
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,2.86362,2.86362,0,-1,0,2.86362,464.1741,10.27785,0,0,13.29218,3.014337,2.86362,0,0,0,29.59898,0,0,0,39.00008,100,0.05976456,3.149982,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,8.870263,8.36,0,-1,0,8.36,135.3567,2.51582,0.5102635,1.39729,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.05976456,9.75729,9.052656,0,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,1.981619,1.981619,0,-1,0,1.981619,542.7818,8.669952,0,0,10.75587,2.085915,1.981619,0,0,0,29.59898,0,0,0,39.00008,100,0.05976456,2.179781,8.604693,0,40.35484
