Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,0.7743208,0.7743208,0,-1,0,0.7743208,1190.751,8.40516,0,0,9.220234,0.8150746,0.7743208,0,0,0,29.59898,0,0,0,39.00008,100,0.05976456,0.8517529,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,1.441955,1.441955,0,-1,0,1.441955,416.7563,4.491591,0,0,6.009439,1.517848,1.441955,0,0,0,29.59898,0,0,0,39.00008,100,0.05976456,1.586151,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,1.545554,1.545554,0,-1,0,1.545554,173.1178,1.04873,0,0,2.675629,1.626899,1.545554,0,0,0,29.59898,0,0,0,39.00008,100,0.05976456,1.70011,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,4.430514,4.430514,0,-1,0,4.430514,7.080091,8.881784E-16,0,0,0.3136845,4.663699,4.430514,0,0,0,29.59898,0,4.350015,-4.350015,34.41476,88.2428,0.05976456,4.873566,0.2509476,0,29.91266
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.818904,2.818904,0,-1,0,2.818904,0,0,4.440892E-16,0,0,2.967268,2.818904,0,0,4.83335,25.24896,0,2.967268,-2.967268,31.28699,80.22288,0.05976456,3.100795,0,0,25.24896
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,4.543851,4.543851,0,-1,0,4.543851,0,0,0,0,0,4.783001,4.543851,0,0,8.130314,22.2817,0,4.783001,-4.783001,26.24526,67.2954,0.05976456,4.998237,0,0,22.2817
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,2.41471,2.41471,0,-1,0,2.41471,0,0,4.440892E-16,0,0,2.5418,2.41471,0,0,13.44476,17.49869,0,2.5418,-2.5418,23.56597,60.42543,0.05976456,2.656181,0,0,17.49869
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.382588,0.382588,0,-1,0,0.382588,0,0,5.551115E-17,0,0,0.4027242,0.382588,0,0,16.26898,14.95689,0,0.4027242,-0.4027242,23.14146,59.33695,0.05976456,0.4208468,0,0,14.95689
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.839638,1.839638,0,-1,0,1.839638,0,0,2.220446E-16,0,0,1.936461,1.839638,0,0,16.71645,14.55417,0,1.936461,-1.936461,21.10025,54.1031,0.05976456,2.023601,0,0,14.55417
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.6659645,0.6659645,0,-1,0,0.6659645,0,0,1.110223E-16,0,0,0.7010153,0.6659645,0,0,18.86808,12.61771,0,0.7010153,-0.7010153,20.36131,52.20839,0.05976456,0.7325609,0,0,12.61771
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.7071961,0.7071961,0,-1,0,0.7071961,0,0,1.110223E-16,0,0,0.7444169,0.7071961,0,0,19.64698,11.91669,0,0.7444169,-0.7444169,19.57663,50.19639,0.05976456,0.7779157,0,0,11.91669
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.246453,1.246453,0,-1,0,1.246453,0,0,0,0,0,1.312056,1.246453,0,0,20.47411,11.17228,0,1.312056,-1.312056,18.1936,46.65017,0.05976456,1.371099,0,0,11.17228
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4358339,0.4358339,0,-1,0,0.4358339,0,0,0,0,0,0.4587725,0.4358339,0,0,21.93195,9.860221,0,0.4587725,-0.4587725,17.71001,45.4102,0.05976456,0.4794172,0,0,9.860221
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.187669,1.187669,0,-1,0,1.187669,0,0,0,0,0,1.250178,1.187669,0,0,22.4417,9.401449,0,1.250178,-1.250178,16.39221,42.03122,0.05976456,1.306436,0,0,9.401449
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2214709,0.2214709,0,0,0,0.2214709,0,0,0,0,0,0.2331273,0.2214709,0,0,23.83079,8.151271,0,0.2331273,-0.2331273,16.14647,41.40113,0.05976456,0.243618,0,0,8.151271
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.6964703,0.6964703,0,0,0,0.6964703,0,0,1.110223E-16,0,0,0.7331266,0.6964703,0,0,24.08982,7.918144,0,0.7331266,-0.7331266,15.37369,39.41964,0.05976456,0.7661173,0,0,7.918144
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,4.39987,4.39987,0,0,0,4.39987,46.97624,0,0,0,2.066894,4.631443,4.39987,0,0,24.9044,7.185017,0,2.564549,-2.564549,12.67042,32.48818,0.05976456,4.839857,1.653515,0,9.251911
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,0,0,0,0,0,0,0,0,4.676282,0,0,0,0,27.7539,4.620468,4.676282,0,4.676282,17.10673,43.86332,0.05951093,0,3.741026,0,9.29675
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,2.500211,2.500211,0,-1,0,2.500211,323.1167,0,0,0,8.078598,2.631801,2.500211,0,0,23.07762,8.829123,5.446797,0,5.446797,22.27401,57.11274,0.0592182,2.750232,6.462879,0,16.90772
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,1.9119,1.9119,0,-1,0,1.9119,549.5697,0,0,0,10.50722,2.012526,1.9119,0,0,17.63082,13.73124,8.494695,0,8.494695,30.33279,77.77622,0.05876738,2.10309,8.405776,0,24.23846
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,1.132591,1.132591,0,-1,0,1.132591,1115.173,2.302015,0,0,12.63034,1.192201,1.132591,0,0,9.136126,21.37646,9.136126,0,9.136126,39.00008,100,0.05829011,1.24585,10.10427,0,34.00681
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,2.951029,2.951029,0,-1,0,2.951029,437.3679,9.800508,0,0,12.90685,3.106347,2.951029,0,0,0,29.59898,0,0,0,39.00008,100,0.05829011,3.246132,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,4.151084,4.151084,0,-1,0,4.151084,289.7314,7.657434,0,0,12.027,4.369563,4.151084,0,0,0,29.59898,0,0,0,39.00008,100,0.05829011,4.566193,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,1.809514,1.809514,0,-1,0,1.809514,610.8387,9.148461,0,0,11.05321,1.904752,1.809514,0,0,0,29.59898,0,0,0,39.00008,100,0.05829011,1.990466,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,1.498389,1.498389,0,-1,0,1.498389,592.0006,7.29322,0,0,8.870471,1.577251,1.498389,0,0,0,29.59898,0,0,0,39.00008,100,0.05829011,1.648228,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,3.024739,3.024739,0,-1,0,3.024739,212.5002,3.243639,0,0,6.427575,3.183936,3.024739,0,0,0,29.59898,0,0,0,39.00008,100,0.05829011,3.327213,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05829011,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,3.646966,3.646966,0,-1,0,3.646966,21.19598,0,0,0,0.77301,3.838912,3.646966,0,0,0,29.59898,0,3.065902,-3.065902,35.76833,91.71349,0.05829011,4.011662,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,4.211972,4.211972,0,-1,0,4.211972,0,0,0,0,0,4.433655,4.211972,0,0,3.406557,26.53308,0,4.433655,-4.433655,31.09485,79.73023,0.05829011,4.63317,0,0,26.53308
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.167953,3.167953,0,-1,0,3.167953,0,0,0,0,0,3.334687,3.167953,0,0,8.332841,22.09942,0,3.334687,-3.334687,27.57978,70.71725,0.05829011,3.484748,0,0,22.09942
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,4.494876,4.494876,0,-1,0,4.494876,0,0,0,0,0,4.731448,4.494876,0,0,12.03805,18.76473,0,4.731448,-4.731448,22.5924,57.92911,0.05829011,4.944364,0,0,18.76473
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.9718172,0.9718172,0,-1,0,0.9718172,0,0,1.110223E-16,0,0,1.022965,0.9718172,0,0,17.29521,14.03329,0,1.022965,-1.022965,21.5141,55.16424,0.05829011,1.068999,0,0,14.03329
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3833736,0.3833736,0,-1,0,0.3833736,0,0,0,0,0,0.4035512,0.3833736,0,0,18.43184,13.01032,0,0.4035512,-0.4035512,21.08872,54.07352,0.05829011,0.421711,0,0,13.01032
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.601122,0.601122,0,-1,0,0.601122,0,0,0,0,0,0.63276,0.601122,0,0,18.88023,12.60677,0,0.63276,-0.63276,20.42173,52.3633,0.05829011,0.6612343,0,0,12.60677
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.430807,0.430807,0,-1,0,0.430807,0,0,5.551115E-17,0,0,0.4534811,0.430807,0,0,19.5833,11.97401,0,0.4534811,-0.4534811,19.94372,51.13764,0.05829011,0.4738877,0,0,11.97401
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.4157591,0.4157591,0,-1,0,0.4157591,0,0,5.551115E-17,0,0,0.4376411,0.4157591,0,0,20.08717,11.52053,0,0.4376411,-0.4376411,19.4824,49.95478,0.05829011,0.457335,0,0,11.52053
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.469352,1.469352,0,-1,0,1.469352,0,0,2.220446E-16,0,0,1.546686,1.469352,0,0,20.57343,11.08289,0,1.546686,-1.546686,17.85205,45.77441,0.05829011,1.616287,0,0,11.08289
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03260082,0.03260082,0,-1,0,0.03260082,0,0,6.938894E-18,0,0,0.03431665,0.03260082,0,0,22.29198,9.536201,0,0.03431665,-0.03431665,17.81588,45.68166,0.05829011,0.0358609,0,0,9.536201
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1615046,0.1615046,0,0,0,0.1615046,0,0,0,0,0,0.1700049,0.1615046,0,0,22.3301,9.501884,0,0.1700049,-0.1700049,17.63668,45.22217,0.05829011,0.1776551,0,0,9.501884
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.7476301,0.7476301,0,0,0,0.7476301,0,0,1.110223E-16,0,0,0.786979,0.7476301,0,0,22.519,9.33188,0,0.786979,-0.786979,16.80713,43.09512,0.05829011,0.8223931,0,0,9.33188
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.3861217,0.3861217,0,0,0,0.3861217,345.2433,0,0,0,1.333059,0.4064438,0.3861217,0,0,23.39342,8.544901,0.9266154,0,0.9266154,17.6862,45.34913,0.05824213,0.4247338,1.066447,0,9.87796
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,2.244854,2.244854,0,0,0,2.244854,194.0533,0,0,0,4.356213,2.363004,2.244854,0,0,22.4668,9.378855,1.993208,0,1.993208,19.57712,50.19764,0.05813921,2.469339,3.48497,0,13.73507
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,20.4736,11.17274,7.555508,0,7.555508,26.7449,68.57654,0.05775233,0,6.044406,0,18.72825
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,2.307098,2.307098,0,-1,0,2.307098,357.9474,0,0,0,8.2582,2.428525,2.307098,0,0,12.91809,17.9727,5.829675,0,5.829675,32.27542,82.75732,0.05745733,2.537808,6.60656,0,26.2309
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,0.8432757,0.8432757,0,-1,0,0.8432757,1399.403,3.82475,0,0,11.80082,0.8876586,0.8432757,0,0,7.088413,23.21941,7.088413,0,7.088413,39.00008,100,0.05710266,0.9276032,9.440658,0,35.02023
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,1.436772,1.436772,0,-1,0,1.436772,839.4734,10.54893,0,0,12.06132,1.512391,1.436772,0,0,0,29.59898,0,0,0,39.00008,100,0.05710266,1.580449,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,-1,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05710266,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,2.427509,2.427509,0,-1,0,2.427509,450.6954,8.385399,0,0,10.94067,2.555273,2.427509,0,0,0,29.59898,0,0,0,39.00008,100,0.05710266,2.67026,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,5.049945,5.049945,0,-1,0,5.049945,166.5565,3.095279,0,0,8.411011,5.315732,5.049945,0,0,0,29.59898,0,0,0,39.00008,100,0.05710266,5.55494,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,0.6583953,0.6583953,0,-1,0,0.6583953,748.2496,4.233393,0,0,4.926441,0.6930477,0.6583953,0,0,0,29.59898,0,0,0,39.00008,100,0.05710266,0.7242349,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,1.752042,1.752042,0,-1,0,1.752042,183.9625,1.378846,0,0,3.2231,1.844254,1.752042,0,0,0,29.59898,0,0,0,39.00008,100,0.05710266,1.927246,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,3.792281,3.792281,0,-1,0,3.792281,11.38295,0,0,0,0.4316734,3.991875,3.792281,0,0,0,29.59898,0,3.560202,-3.560202,35.2473,90.3775,0.05710266,4.17151,0.3453387,0,30.03065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,2.415984,2.415984,0,-1,0,2.415984,0,0,0,0,0,2.543141,2.415984,0,0,3.95578,26.03878,0,2.543141,-2.543141,32.56659,83.50391,0.05710266,2.657582,0,0,26.03878
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.781492,23.49564,0,0,0,32.56659,83.50391,0.05710266,0,0,0,23.49564
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,4.32567,4.32567,0,-1,0,4.32567,0,0,8.881784E-16,0,0,4.553337,4.32567,0,0,6.781492,23.49564,0,4.553337,-4.553337,27.76695,71.19717,0.05710266,4.758237,0,0,23.49564
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02132453,0.02132453,0,-1,0,0.02132453,0,0,0,0,0,0.02244687,0.02132453,0,0,11.84076,18.9423,0,0.02244687,-0.02244687,27.74329,71.1365,0.05710266,0.02345698,0,0,18.9423
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2284503,0.2284503,0,-1,0,0.2284503,0,0,2.775558E-17,0,0,0.240474,0.2284503,0,0,11.8657,18.91985,0,0.240474,-0.240474,27.48981,70.48655,0.05710266,0.2512953,0,0,18.91985
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.4332397,0.4332397,0,-1,0,0.4332397,0,0,0,0,0,0.4560418,0.4332397,0,0,12.13289,18.67938,0,0.4560418,-0.4560418,27.0091,69.25396,0.05710266,0.4765636,0,0,18.67938
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.254579,1.254579,0,-1,0,1.254579,0,0,2.220446E-16,0,0,1.320609,1.254579,0,0,12.6396,18.22334,0,1.320609,-1.320609,25.61705,65.68462,0.05710266,1.380037,0,0,18.22334
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.990806,0.990806,0,-1,0,0.990806,0,0,1.110223E-16,0,0,1.042954,0.990806,0,0,14.10695,16.90273,0,1.042954,-1.042954,24.51768,62.86573,0.05710266,1.089887,0,0,16.90273
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.284007,2.284007,0,-1,0,2.284007,0,0,0,0,0,2.404218,2.284007,0,0,15.26578,15.85977,0,2.404218,-2.404218,21.98342,56.36762,0.05710266,2.512408,0,0,15.85977
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.259879,1.259879,0,-1,0,1.259879,0,0,0,0,0,1.326189,1.259879,0,0,17.93714,13.45555,0,1.326189,-1.326189,20.58549,52.7832,0.05710266,1.385867,0,0,13.45555
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.41068,12.12937,0,0,0,20.58549,52.7832,0.05710266,0,0,0,12.12937
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.39079,1.39079,0,0,0,1.39079,0,0,2.220446E-16,0,0,1.463989,1.39079,0,0,19.41068,12.12937,0,1.463989,-1.463989,19.04231,48.82634,0.05710266,1.529869,0,0,12.12937
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,2.62122,2.62122,0,0,0,2.62122,83.66954,0,0,0,2.193163,2.759179,2.62122,0,0,21.03733,10.66538,0,0.5660161,-0.5660161,18.44568,47.29651,0.05710266,2.883342,1.75453,0,12.85854
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,2.70854,2.70854,0,0,0,2.70854,202.5359,0,0,0,5.485767,2.851095,2.70854,0,0,21.66624,10.09936,2.634672,0,2.634672,20.94515,53.70539,0.05697195,2.979394,4.388614,0,15.58513
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,3.224684,3.224684,0,-1,0,3.224684,244.5173,0,0,0,7.884908,3.394404,3.224684,0,0,19.03157,12.47057,4.490504,0,4.490504,25.20521,64.62862,0.05675054,3.547152,6.307927,0,20.35547
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,3.149625,3.149625,0,-1,0,3.149625,343.6813,0,0,0,10.82467,3.315395,3.149625,0,0,14.54106,16.51202,7.509277,0,7.509277,32.32914,82.89506,0.05638411,3.464588,8.659738,0,27.33669
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,3.375692,3.375692,0,-1,0,3.375692,364.6832,1.725433,0,0,12.31058,3.55336,3.375692,0,0,7.031787,23.27037,7.031787,0,7.031787,39.00008,100,0.05604524,3.713261,9.848464,0,35.58095
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,-1,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05604524,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,2.021971,2.021971,0,-1,0,2.021971,511.5785,8.215578,0,0,10.34397,2.12839,2.021971,0,0,0,29.59898,0,0,0,39.00008,100,0.05604524,2.224168,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,1.745897,1.745897,0,-1,0,1.745897,547.4866,7.720767,0,0,9.558554,1.837787,1.745897,0,0,0,29.59898,0,0,0,39.00008,100,0.05604524,1.920487,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,2.156101,2.156101,0,-1,0,2.156101,386.3985,6.061562,0,0,8.331141,2.26958,2.156101,0,0,0,29.59898,0,0,0,39.00008,100,0.05604524,2.371711,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,5.41769,5.41769,0,-1,0,5.41769,109.8172,0.2467255,0,0,5.949557,5.702832,5.41769,0,0,0,29.59898,0,0,0,39.00008,100,0.05604524,5.959459,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05604524,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,2.793635,2.793635,0,-1,0,2.793635,19.7827,0,4.440892E-16,0,0.5526565,2.940668,2.793635,0,0,0,29.59898,0,2.388012,-2.388012,36.48289,93.54569,0.05604524,3.072999,0.4421252,0,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.653347,27.21097,0,0,0,36.48289,93.54569,0.05604524,0,0,0,27.21097
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.653347,27.21097,0,0,0,36.48289,93.54569,0.05604524,0,0,0,27.21097
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.49214,2.49214,0,-1,0,2.49214,0,0,0,0,0,2.623305,2.49214,0,0,2.653347,27.21097,0,2.623305,-2.623305,33.71769,86.45544,0.05604524,2.741354,0,0,27.21097
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1218402,0.1218402,0,-1,0,0.1218402,0,0,0,0,0,0.1282528,0.1218402,0,0,5.56813,24.58766,0,0.1282528,-0.1282528,33.5825,86.1088,0.05604524,0.1340242,0,0,24.58766
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.908449,1.908449,0,-1,0,1.908449,0,0,0,0,0,2.008893,1.908449,0,0,5.710633,24.45941,0,2.008893,-2.008893,31.46494,80.67916,0.05604524,2.099293,0,0,24.45941
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.942737,22.45052,0,0,0,31.46494,80.67916,0.05604524,0,0,0,22.45052
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.358668,0.358668,0,-1,0,0.358668,0,0,0,0,0,0.3775452,0.358668,0,0,7.942737,22.45052,0,0.3775452,-0.3775452,31.06697,79.65874,0.05604524,0.3945348,0,0,22.45052
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.5932648,0.5932648,0,-1,0,0.5932648,0,0,0,0,0,0.6244892,0.5932648,0,0,8.362231,22.07297,0,0.6244892,-0.6244892,30.4087,77.97087,0.05604524,0.6525912,0,0,22.07297
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.322412,0.322412,0,-1,0,0.322412,0,0,0,0,0,0.339381,0.322412,0,0,9.056108,21.44848,0,0.339381,-0.339381,30.05096,77.05359,0.05604524,0.3546532,0,0,21.44848
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.433198,21.1091,0,0,0,30.05096,77.05359,0.05604524,0,0,0,21.1091
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.261844,1.261844,0,0,0,1.261844,0,0,0,0,0,1.328256,1.261844,0,0,9.433198,21.1091,0,1.328256,-1.328256,28.65086,73.46358,0.05604524,1.388028,0,0,21.1091
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.9312093,0.9312093,0,0,0,0.9312093,0,0,1.110223E-16,0,0,0.9802203,0.9312093,0,0,10.90904,19.78084,0,0.9802203,-0.9802203,27.61761,70.81425,0.05604524,1.02433,0,0,19.78084
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,3.32972,3.32972,0,0,0,3.32972,42.33162,0,0,0,1.409524,3.504968,3.32972,0,0,11.99817,18.80062,0,2.095444,-2.095444,25.40882,65.15069,0.05604524,3.662692,1.127619,0,20.21015
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,2.656834,2.656834,0,0,0,2.656834,154.6202,0,0,0,4.108002,2.796668,2.656834,0,0,14.32644,16.70518,1.311334,0,1.311334,26.65286,68.34053,0.0559825,2.922518,3.286402,0,20.81318
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,5.116877,5.116877,0,-1,0,5.116877,129.692,0,0,0,6.636181,5.386186,5.116877,0,0,13.01511,17.88538,1.249995,0,1.249995,27.83871,71.38116,0.05592282,5.628564,5.308945,0,24.52156
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,-1,0,0,0,0,0,0,8.498843,0,0,0,0,11.76511,19.01038,8.498843,0,8.498843,35.90142,92.05474,0.0555204,0,6.799074,0,27.50922
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,1.64322,1.64322,0,-1,0,1.64322,656.7608,5.796049,0,0,10.79203,1.729705,1.64322,0,0,3.266271,26.65933,3.266271,0,3.266271,39.00008,100,0.05536729,1.807542,8.63362,0,37.45136
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,1.279134,1.279134,0,-1,0,1.279134,977.3564,11.15524,0,0,12.50169,1.346456,1.279134,0,0,0,29.59898,0,0,0,39.00008,100,0.05536729,1.407047,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,3.379934,3.379934,0,-1,0,3.379934,352.2293,8.347293,0,0,11.90512,3.557826,3.379934,0,0,0,29.59898,0,0,0,39.00008,100,0.05536729,3.717928,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,2.946476,2.946476,0,-1,0,2.946476,367.1621,7.71679,0,0,10.81834,3.101554,2.946476,0,0,0,29.59898,0,0,0,39.00008,100,0.05536729,3.241124,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,4.804226,4.804226,0,-1,0,4.804226,147.4612,2.027289,0,0,7.08437,5.057081,4.804226,0,0,0,29.59898,0,0,0,39.00008,100,0.05536729,5.284649,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,2.762239,2.762239,0,-1,0,2.762239,197.2513,2.540933,0,0,5.448553,2.90762,2.762239,0,0,0,29.59898,0,0,0,39.00008,100,0.05536729,3.038463,4.358842,0,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,2.592678,2.592678,0,-1,0,2.592678,79.23401,0,0,0,2.054282,2.729135,2.592678,0,0,0,29.59898,0,0.6748521,-0.6748521,38.28872,98.17601,0.05536729,2.851946,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,5.384199,5.384199,0,-1,0,5.384199,7.456003,0,0,0,0.401446,5.667578,5.384199,0,0,0.7498356,28.92413,0,5.266132,-5.266132,32.73773,83.94273,0.05536729,5.922619,0.3211568,0,29.32557
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601093,23.65799,0,0,0,32.73773,83.94273,0.05536729,0,0,0,23.65799
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601093,23.65799,0,0,0,32.73773,83.94273,0.05536729,0,0,0,23.65799
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.2432156,0.2432156,0,-1,0,0.2432156,0,0,5.551115E-17,0,0,0.2560164,0.2432156,0,0,6.601093,23.65799,0,0.2560164,-0.2560164,32.46786,83.25077,0.05536729,0.2675371,0,0,23.65799
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2988798,0.2988798,0,-1,0,0.2988798,0,0,0,0,0,0.3146103,0.2988798,0,0,6.885556,23.40198,0,0.3146103,-0.3146103,32.13624,82.40044,0.05536729,0.3287677,0,0,23.40198
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3476188,0.3476188,0,-1,0,0.3476188,0,0,5.551115E-17,0,0,0.3659146,0.3476188,0,0,7.235123,23.08737,0,0.3659146,-0.3659146,31.75053,81.41145,0.05536729,0.3823807,0,0,23.08737
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1812644,0.1812644,0,-1,0,0.1812644,0,0,2.775558E-17,0,0,0.1908047,0.1812644,0,0,7.641695,22.72145,0,0.1908047,-0.1908047,31.5494,80.89574,0.05536729,0.1993909,0,0,22.72145
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.116653,1.116653,0,-1,0,1.116653,0,0,2.220446E-16,0,0,1.175425,1.116653,0,0,7.8537,22.53065,0,1.175425,-1.175425,30.3104,77.71881,0.05536729,1.228319,0,0,22.53065
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1360851,0.1360851,0,-1,0,0.1360851,0,0,2.775558E-17,0,0,0.1432475,0.1360851,0,0,9.159727,21.35522,0,0.1432475,-0.1432475,30.1594,77.33164,0.05536729,0.1496936,0,0,21.35522
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.067662,1.067662,0,-1,0,1.067662,0,0,2.220446E-16,0,0,1.123855,1.067662,0,0,9.318891,21.21198,0,1.123855,-1.123855,28.97475,74.2941,0.05536729,1.174428,0,0,21.21198
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.7992892,0.7992892,0,-1,0,0.7992892,0,0,0,0,0,0.841357,0.7992892,0,0,10.56762,20.08812,0,0.841357,-0.841357,28.08789,72.02008,0.05536729,0.879218,0,0,20.08812
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.6600971,0.6600971,0,0,0,0.6600971,0,0,1.110223E-16,0,0,0.6948391,0.6600971,0,0,11.50246,19.24677,0,0.6948391,-0.6948391,27.35546,70.14207,0.05536729,0.7261068,0,0,19.24677
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4462194,0.4462194,0,0,0,0.4462194,0,0,5.551115E-17,0,0,0.4697047,0.4462194,0,0,12.2745,18.55193,0,0.4697047,-0.4697047,26.86035,68.87255,0.05536729,0.4908414,0,0,18.55193
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,6.570007,6.570007,0,0,0,6.570007,13.8655,0,8.881784E-16,0,0.9109645,6.915797,6.570007,0,0,12.7964,18.08222,0,6.004833,-6.004833,20.5307,52.64272,0.05536729,7.227008,0.7287716,0,18.99319
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,2.346487,2.346487,0,0,0,2.346487,174.5554,0,0,0,4.095921,2.469987,2.346487,0,0,19.46843,12.07739,1.625934,0,1.625934,22.0732,56.59783,0.05529138,2.581136,3.276737,0,16.17331
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,1.743993,1.743993,0,-1,0,1.743993,275.8633,0,0,0,4.811034,1.835782,1.743993,0,0,17.8425,13.54073,2.975253,0,2.975253,24.89577,63.83518,0.05515302,1.918392,3.848827,0,18.35176
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,6.779164,6.779164,0,-1,0,6.779164,142.338,0,0,0,9.649325,7.135962,6.779164,0,0,14.86725,16.21846,2.513363,0,2.513363,27.28016,69.94897,0.05503667,7.45708,7.71946,0,25.86778
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,5.029482,5.029482,0,-1,0,5.029482,180.3384,0,0,0,9.070089,5.294191,5.029482,0,0,12.35388,18.48048,3.775898,0,3.775898,30.86229,79.13391,0.0548628,5.53243,7.256072,0,27.55057
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,2.262266,2.262266,0,-1,0,2.262266,333.6059,0,0,0,7.547052,2.381332,2.262266,0,0,8.577986,21.87879,5.16572,0,5.16572,35.76292,91.69961,0.05462671,2.488492,6.037642,0,29.42584
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,1.86886,1.86886,0,-1,0,1.86886,428.2929,2.62471,0,0,8.004197,1.967221,1.86886,0,0,3.412266,26.52794,3.412266,0,3.412266,39.00008,100,0.05447187,2.055747,6.403358,0,34.53214
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.1691877,0.1691877,0,-1,0,0.1691877,5428.871,9.006888,0,0,9.18498,0.1780923,0.1691877,0,0,0,29.59898,0,0,0,39.00008,100,0.05447187,0.1861064,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.4737183,0.4737183,0,-1,0,0.4737183,610.5516,2.393644,0,0,2.892295,0.4986508,0.4737183,0,0,0,29.59898,0,0,0,39.00008,100,0.05447187,0.5210901,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,1.672388,1.672388,0,-1,0,1.672388,126.4622,0.3545296,0,0,2.114938,1.760409,1.672388,0,0,0,29.59898,0,0,0,39.00008,100,0.05447187,1.839627,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,1.607595,1.607595,0,-1,0,1.607595,156.6978,0.8268613,0,0,2.519067,1.692205,1.607595,0,0,0,29.59898,0,0,0,39.00008,100,0.05447187,1.768354,2.015253,0,32.11805
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,3.239342,3.239342,0,-1,0,3.239342,18.47213,0,0,0,0.5983755,3.409833,3.239342,0,0,0,29.59898,0,2.811458,-2.811458,36.03654,92.4012,0.05447187,3.563276,0.4787004,0,30.19735
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,4.084931,4.084931,0,-1,0,4.084931,0,0,0,0,0,4.299928,4.084931,0,0,3.123842,26.78752,0,4.299928,-4.299928,31.50402,80.77937,0.05447187,4.493425,0,0,26.78752
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.90154,22.48759,0,0,0,31.50402,80.77937,0.05447187,0,0,0,22.48759
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.90154,22.48759,0,0,0,31.50402,80.77937,0.05447187,0,0,0,22.48759
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.46404,0.46404,0,-1,0,0.46404,0,0,5.551115E-17,0,0,0.4884632,0.46404,0,0,7.90154,22.48759,0,0.4884632,-0.4884632,30.98913,79.45916,0.05447187,0.510444,0,0,22.48759
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.444277,21.99913,0,0,0,30.98913,79.45916,0.05447187,0,0,0,21.99913
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.327198,1.327198,0,-1,0,1.327198,0,0,2.220446E-16,0,0,1.397051,1.327198,0,0,8.444277,21.99913,0,1.397051,-1.397051,29.51651,75.68321,0.05447187,1.459918,0,0,21.99913
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.4648962,0.4648962,0,-1,0,0.4648962,0,0,5.551115E-17,0,0,0.4893644,0.4648962,0,0,9.996555,20.60208,0,0.4893644,-0.4893644,29.00068,74.36057,0.05447187,0.5113858,0,0,20.60208
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.067027,1.067027,0,-1,0,1.067027,0,0,2.220446E-16,0,0,1.123186,1.067027,0,0,10.54029,20.11271,0,1.123186,-1.123186,27.81674,71.32482,0.05447187,1.173729,0,0,20.11271
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.181947,1.181947,0,-1,0,1.181947,0,0,0,0,0,1.244154,1.181947,0,0,11.78828,18.98953,0,1.244154,-1.244154,26.50528,67.96213,0.05447187,1.300141,0,0,18.98953
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.9936122,0.9936122,0,-1,0,0.9936122,0,0,0,0,0,1.045907,0.9936122,0,0,13.17067,17.74537,0,1.045907,-1.045907,25.4028,65.13525,0.05447187,1.092973,0,0,17.74537
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.33279,16.69947,0,0,0,25.4028,65.13525,0.05447187,0,0,0,16.69947
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.235059,1.235059,0,0,0,1.235059,0,0,2.220446E-16,0,0,1.300062,1.235059,0,0,14.33279,16.69947,0,1.300062,-1.300062,24.03241,61.62145,0.05447187,1.358565,0,0,16.69947
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,3.53789,3.53789,0,0,0,3.53789,42.31272,0,0,0,1.496977,3.724095,3.53789,0,0,15.7773,15.3994,0,2.227117,-2.227117,21.68483,55.60201,0.05447187,3.891679,1.197582,0,16.89638
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,0,0,0,0,0,0,0,0,3.498676,0,0,0,0,18.25188,13.17229,3.498676,0,3.498676,25.00396,64.11259,0.05431401,0,2.798941,0,16.67096
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,2.382891,2.382891,0,-1,0,2.382891,285.0219,0,0,0,6.79176,2.508306,2.382891,0,0,14.7532,16.32109,4.283454,0,4.283454,29.0676,74.53217,0.05412199,2.62118,5.433408,0,23.11286
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,-1,0,0,0,0,0,0,9.993801,0,0,0,0,10.46975,20.1762,9.993801,0,9.993801,38.54855,98.84225,0.05367922,0,7.995041,0,30.17
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,-1,0,0,0,10.2587,0,0,10.73465,0,0,0,0,0.4759482,29.17062,0.4759482,0,0.4759482,39.00008,100,0.05365831,0,8.587718,0,39.90527
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,-1,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05365831,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,2.474982,2.474982,0,-1,0,2.474982,346.0551,5.959558,0,0,8.564802,2.605244,2.474982,0,0,0,29.59898,0,0,0,39.00008,100,0.05365831,2.722481,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,5.982334,5.982334,0,-1,0,5.982334,142.4735,2.226047,0,0,8.523241,6.297194,5.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.05365831,6.580567,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.396027,0,0,8.396027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05365831,0,6.716821,0,37.995
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05365831,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,1.841922,1.841922,0,-1,0,1.841922,120.5917,0.2823397,0,0,2.221205,1.938865,1.841922,0,0,0,29.59898,0,0,0,39.00008,100,0.05365831,2.026114,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,1.212841,1.212841,0,-1,0,1.212841,47.28871,0,2.220446E-16,0,0.5735367,1.276674,1.212841,0,0,0,29.59898,0,0.7031376,-0.7031376,38.25891,98.09956,0.05365831,1.334125,0.4588293,0,30.17251
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,5.347143,5.347143,0,-1,0,5.347143,0,0,8.881784E-16,0,0,5.628571,5.347143,0,0,0.7812639,28.89584,0,5.628571,-5.628571,32.32587,82.88668,0.05365831,5.881857,0,0,28.89584
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,4.623269,4.623269,0,-1,0,4.623269,0,0,8.881784E-16,0,0,4.866599,4.623269,0,0,7.035232,23.26727,0,4.866599,-4.866599,27.19603,69.73326,0.05365831,5.085596,0,0,23.26727
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.605052,2.605052,0,-1,0,2.605052,0,0,0,0,0,2.74216,2.605052,0,0,12.44256,18.40067,0,2.74216,-2.74216,24.30553,62.32176,0.05365831,2.865557,0,0,18.40067
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.3119069,0.3119069,0,-1,0,0.3119069,0,0,5.551115E-17,0,0,0.3283231,0.3119069,0,0,15.48941,15.65851,0,0.3283231,-0.3283231,23.95945,61.43437,0.05365831,0.3430976,0,0,15.65851
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.423961,1.423961,0,-1,0,1.423961,0,0,2.220446E-16,0,0,1.498906,1.423961,0,0,15.85421,15.33019,0,1.498906,-1.498906,22.37947,57.38313,0.05365831,1.566357,0,0,15.33019
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51966,13.83128,0,0,0,22.37947,57.38313,0.05365831,0,0,0,13.83128
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.856063,1.856063,0,-1,0,1.856063,0,0,2.220446E-16,0,0,1.95375,1.856063,0,0,17.51966,13.83128,0,1.95375,-1.95375,20.32003,52.10254,0.05365831,2.041669,0,0,13.83128
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.7717538,0.7717538,0,-1,0,0.7717538,0,0,0,0,0,0.8123724,0.7717538,0,0,19.6905,11.87753,0,0.8123724,-0.8123724,19.46372,49.90687,0.05365831,0.8489292,0,0,11.87753
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3751195,0.3751195,0,-1,0,0.3751195,0,0,0,0,0,0.3948627,0.3751195,0,0,20.59313,11.06516,0,0.3948627,-0.3948627,19.04749,48.83963,0.05365831,0.4126315,0,0,11.06516
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3975131,0.3975131,0,-1,0,0.3975131,0,0,5.551115E-17,0,0,0.4184348,0.3975131,0,0,21.03187,10.6703,0,0.4184348,-0.4184348,18.60643,47.70869,0.05365831,0.4372644,0,0,10.6703
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.4968,10.25186,0,0,0,18.60643,47.70869,0.05365831,0,0,0,10.25186
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.009457,1.009457,0,0,0,1.009457,0,0,0,0,0,1.062587,1.009457,0,0,21.4968,10.25186,0,1.062587,-1.062587,17.48636,44.83673,0.05365831,1.110403,0,0,10.25186
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,0,0,0,0,0,0,0,0,2.076032,0,0,0,0,22.67745,9.189275,2.076032,0,2.076032,19.45586,49.88672,0.05356731,0,1.660826,0,11.26531
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,3.534384,3.534384,0,0,0,3.534384,137.6602,0,0,0,4.86544,3.720405,3.534384,0,0,20.60142,11.0577,1.145036,0,1.145036,20.54214,52.67204,0.05351726,3.887823,3.892352,0,15.92314
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,2.033676,2.033676,0,-1,0,2.033676,360.8138,0,0,0,7.337782,2.140711,2.033676,0,0,19.45638,12.08824,5.197072,0,5.197072,25.47251,65.314,0.05329122,2.237043,5.870226,0,19.42602
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,0.8683987,0.8683987,0,-1,0,0.8683987,902.7176,0,0,0,7.839188,0.9141039,0.8683987,0,0,14.25931,16.7656,6.925084,0,6.925084,32.04222,82.15938,0.05299298,0.9552385,6.27135,0,24.60479
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,-1,0,0,0,2.028816,0,0,9.363041,0,0,0,0,7.334225,22.99818,7.334225,0,7.334225,39.00008,100,0.05268073,0,7.490433,0,32.36122
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,2.299787,2.299787,0,-1,0,2.299787,362.9815,5.926971,0,0,8.347799,2.420828,2.299787,0,0,0,29.59898,0,0,0,39.00008,100,0.05268073,2.529765,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,-1,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05268073,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,2.641039,2.641039,0,-1,0,2.641039,363.8773,6.830101,0,0,9.610141,2.780041,2.641039,0,0,0,29.59898,0,0,0,39.00008,100,0.05268073,2.905143,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05268073,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,3.747926,3.747926,0,-1,0,3.747926,161.4733,2.106714,0,0,6.051899,3.945185,3.747926,0,0,0,29.59898,0,0,0,39.00008,100,0.05268073,4.122718,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,6.066615,6.066615,0,-1,0,6.066615,44.76085,0,8.881784E-16,0,2.715468,6.38591,6.066615,0,0,0,29.59898,0,3.670442,-3.670442,35.13109,90.07954,0.05268073,6.673276,2.172374,0,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,2.485805,2.485805,0,-1,0,2.485805,13.93276,0,4.440892E-16,0,0.3463414,2.616637,2.485805,0,0,4.078269,25.92854,0,2.270296,-2.270296,32.73799,83.9434,0.05268073,2.734386,0.2770731,0,26.27488
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.6521512,0.6521512,0,-1,0,0.6521512,0,0,0,0,0,0.686475,0.6521512,0,0,6.60082,23.65824,0,0.686475,-0.686475,32.01438,82.088,0.05268073,0.7173663,0,0,23.65824
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.378209,2.378209,0,-1,0,2.378209,0,0,0,0,0,2.503378,2.378209,0,0,7.36357,22.97177,0,2.503378,-2.503378,29.37559,75.32188,0.05268073,2.61603,0,0,22.97177
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.356303,2.356303,0,-1,0,2.356303,0,0,4.440892E-16,0,0,2.480319,2.356303,0,0,10.1451,20.46839,0,2.480319,-2.480319,26.7611,68.61808,0.05268073,2.591934,0,0,20.46839
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.034989,1.034989,0,-1,0,1.034989,0,0,2.220446E-16,0,0,1.089462,1.034989,0,0,12.90101,17.98807,0,1.089462,-1.089462,25.61271,65.67348,0.05268073,1.138488,0,0,17.98807
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11153,16.89861,0,0,0,25.61271,65.67348,0.05268073,0,0,0,16.89861
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5444681,0.5444681,0,-1,0,0.5444681,0,0,0,0,0,0.5731243,0.5444681,0,0,14.11153,16.89861,0,0.5731243,-0.5731243,25.00858,64.12444,0.05268073,0.5989149,0,0,16.89861
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.7908766,0.7908766,0,-1,0,0.7908766,0,0,0,0,0,0.8325017,0.7908766,0,0,14.74833,16.32548,0,0.8325017,-0.8325017,24.13105,61.87436,0.05268073,0.8699643,0,0,16.32548
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67333,15.49298,0,0,0,24.13105,61.87436,0.05268073,0,0,0,15.49298
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67333,15.49298,0,0,0,24.13105,61.87436,0.05268073,0,0,0,15.49298
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.8192819,0.8192819,0,-1,0,0.8192819,0,0,1.110223E-16,0,0,0.862402,0.8192819,0,0,15.67333,15.49298,0,0.862402,-0.862402,23.222,59.54346,0.05268073,0.9012101,0,0,15.49298
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.63156,14.63058,0,0,0,23.222,59.54346,0.05268073,0,0,0,14.63058
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.9887331,0.9887331,0,0,0,0.9887331,0,0,1.110223E-16,0,0,1.040772,0.9887331,0,0,16.63156,14.63058,0,1.040772,-1.040772,22.12493,56.73047,0.05268073,1.087606,0,0,14.63058
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.3912288,0.3912288,0,0,0,0.3912288,477.2262,0,0,0,1.867046,0.4118198,0.3912288,0,0,17.78797,13.58981,1.455227,0,1.455227,23.50548,60.27034,0.05261922,0.4303517,1.493637,0,15.45685
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,4.424281,4.424281,0,0,0,4.424281,89.21069,0,0,0,3.946931,4.657137,4.424281,0,0,16.33274,14.89951,0,0.7102059,-0.7102059,22.75686,58.35079,0.05261922,4.866708,3.157545,0,18.84644
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,2.91339,2.91339,0,-1,0,2.91339,204.7534,0,0,0,5.965265,3.066726,2.91339,0,0,17.12186,14.1893,2.898539,0,2.898539,25.50665,65.40154,0.05249711,3.204729,4.772212,0,20.15457
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,1.916276,1.916276,0,-1,0,1.916276,465.1733,0,0,0,8.914004,2.017133,1.916276,0,0,14.22332,16.79799,6.896872,0,6.896872,32.0496,82.17829,0.05220884,2.107903,7.131204,0,25.71199
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,2.643783,2.643783,0,-1,0,2.643783,442.7418,1.595752,0,0,11.70513,2.782929,2.643783,0,0,7.32645,23.00517,7.32645,0,7.32645,39.00008,100,0.05190606,2.908161,9.364105,0,34.7103
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,-1,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05190606,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,4.07232,4.07232,0,-1,0,4.07232,250.5942,5.918345,0,0,10.205,4.286653,4.07232,0,0,0,29.59898,0,0,0,39.00008,100,0.05190606,4.479553,8.163999,0,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05190606,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,3.100837,3.100837,0,-1,0,3.100837,231.5863,3.917076,0,0,7.181115,3.264039,3.100837,0,0,0,29.59898,0,0,0,39.00008,100,0.05190606,3.410921,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,2.879524,2.879524,0,-1,0,2.879524,154.7375,1.424625,0,0,4.455703,3.031078,2.879524,0,0,0,29.59898,0,0,0,39.00008,100,0.05190606,3.167476,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,4.934904,4.934904,0,-1,0,4.934904,60.83391,8.881784E-16,0,0,3.002095,5.194635,4.934904,0,0,0,29.59898,0,2.19254,-2.19254,36.68894,94.07401,0.05190606,5.428394,2.401676,0,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,0.7209393,0.7209393,0,-1,0,0.7209393,97.20312,0,0,0,0.7007754,0.7588835,0.7209393,0,0,2.436156,27.40644,0,0.05810801,-0.05810801,36.62769,93.91695,0.05190606,0.7930332,0.5606204,0,28.10721
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,8.178441,8.178441,0,-1,0,8.178441,0,0,0,0.6362849,0,8.608885,8.178441,0,0,2.500721,27.34833,0,8.608885,-8.608885,27.55313,70.6489,0.05190606,8.996284,0,0,27.34833
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,6.1231,6.1231,0,-1,0,6.1231,0,0,8.881784E-16,0,0,6.445368,6.1231,0,0,12.06615,18.73944,0,6.445368,-6.445368,20.75911,53.22838,0.05190606,6.73541,0,0,18.73944
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,4.187604,4.187604,0,-1,0,4.187604,0,0,0,0,0,4.408004,4.187604,0,0,19.22767,12.29408,0,4.408004,-4.408004,16.11267,41.31445,0.05190606,4.606364,0,0,12.29408
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.7791119,0.7791119,0,-1,0,0.7791119,0,0,1.110223E-16,0,0,0.8201178,0.7791119,0,0,24.12545,7.886073,0,0.8201178,-0.8201178,15.24819,39.09784,0.05190606,0.8570231,0,0,7.886073
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.653773,1.653773,0,-1,0,1.653773,0,0,0,0,0,1.740814,1.653773,0,0,25.03669,7.065955,0,1.740814,-1.740814,13.41321,34.39277,0.05190606,1.81915,0,0,7.065955
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.5913804,0.5913804,0,-1,0,0.5913804,0,0,1.110223E-16,0,0,0.6225056,0.5913804,0,0,26.97093,5.325141,0,0.6225056,-0.6225056,12.75703,32.71027,0.05190606,0.6505184,0,0,5.325141
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.6626,4.702636,0,0,0,12.75703,32.71027,0.05190606,0,0,0,4.702636
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.6626,4.702636,0,0,0,12.75703,32.71027,0.05190606,0,0,0,4.702636
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.6457024,0.6457024,0,-1,0,0.6457024,0,0,1.110223E-16,0,0,0.6796868,0.6457024,0,0,27.6626,4.702636,0,0.6796868,-0.6796868,12.04058,30.87321,0.05190606,0.7102727,0,0,4.702636
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2287806,0.2287806,0,-1,0,0.2287806,0,0,2.775558E-17,0,0,0.2408217,0.2287806,0,0,28.41781,4.022949,0,0.2408217,-0.2408217,11.78673,30.22232,0.05190606,0.2516587,0,0,4.022949
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.8787058,0.8787058,0,0,0,0.8787058,0,0,1.110223E-16,0,0,0.9249535,0.8787058,0,0,28.68539,3.782127,0,0.9249535,-0.9249535,10.81174,27.72236,0.05190606,0.9665764,0,0,3.782127
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4696198,0.4696198,0,0,0,0.4696198,0,0,5.551115E-17,0,0,0.4943366,0.4696198,0,0,29.71312,2.857174,0,0.4943366,-0.4943366,10.29066,26.38627,0.05190606,0.5165817,0,0,2.857174
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,1.947433,1.947433,0,0,0,1.947433,59.69564,0,2.220446E-16,0,1.162532,2.049929,1.947433,0,0,30.26238,2.362837,0,0.8873968,-0.8873968,9.355267,23.98781,0.05190606,2.142176,0.9300259,0,3.525369
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,31.24837,1.47544,3.777767,0,3.777767,12.93917,33.1773,0.05175131,0,3.022214,0,5.253208
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,0,0,0,4.368104,0,0,0,0,27.47061,4.875431,4.368104,0,4.368104,17.08312,43.80278,0.05157351,0,3.494483,0,9.243535
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.03886792,0.03886792,0,-1,0,0.03886792,16317.72,0,0,0,6.342358,0.0409136,0.03886792,0,0,23.1025,8.806725,6.301444,0,6.301444,23.06119,59.13115,0.05131917,0.04275471,5.073886,0,15.14908
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.4929996,0.4929996,0,-1,0,0.4929996,1056.455,0,0,0,5.208318,0.5189469,0.4929996,0,0,16.80106,14.47802,4.689371,0,4.689371,27.50992,70.53812,0.05113152,0.5422996,4.166654,0,19.68634
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,6.177401,6.177401,0,-1,0,6.177401,163.7301,0,0,0,10.11427,6.502527,6.177401,0,0,12.11169,18.69846,3.611738,0,3.611738,30.93632,79.32373,0.05098793,6.79514,8.091413,0,28.81272
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,-1,0,0,0,1.323394,0,0,9.823344,0,0,0,0,8.49995,21.94902,8.49995,0,8.49995,39.00008,100,0.05065315,0,7.858675,0,31.77237
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,1.993189,1.993189,0,-1,0,1.993189,551.0258,8.884891,0,0,10.98298,2.098093,1.993189,0,0,0,29.59898,0,0,0,39.00008,100,0.05065315,2.192508,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05065315,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,4.790718,4.790718,0,-1,0,4.790718,87.77873,0,0,0,4.205232,5.042861,4.790718,0,0,0,29.59898,0,0.8376296,-0.8376296,38.11714,97.73606,0.05065315,5.26979,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,2.073363,2.073363,0,-1,0,2.073363,89.99599,0,0,0,1.865944,2.182488,2.073363,0,0,0.9306995,28.76135,0,0.3165439,-0.3165439,37.78347,96.8805,0.05065315,2.2807,1.492755,0,30.62729
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0,0,0,0.5397326,0,0,0,0,1.282415,28.44481,0.5397326,0,0.5397326,38.29551,98.19341,0.05063204,0,0.4317861,0,28.98454
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,5.102498,5.102498,0,-1,0,5.102498,0,0,8.881784E-16,0,0,5.371051,5.102498,0,0,0.7426825,28.93056,0,5.371051,-5.371051,32.63392,83.67656,0.05063204,5.612748,0,0,28.93056
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,3.634465,3.634465,0,-1,0,3.634465,0,0,4.440892E-16,0,0,3.825753,3.634465,0,0,6.710516,23.55951,0,3.825753,-3.825753,28.60122,73.33633,0.05063204,3.997912,0,0,23.55951
