Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,5.652925,5.652925,0,-1,0,5.652925,0,0,0,0,0,5.950447,5.652925,0,0,10.96135,19.73376,0,5.950447,-5.950447,22.3289,57.25348,0.05063204,6.218217,0,0,19.73376
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57296,13.78331,0,0,0,22.3289,57.25348,0.05063204,0,0,0,13.78331
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.021034,1.021034,0,-1,0,1.021034,0,0,0,0,0,1.074773,1.021034,0,0,17.57296,13.78331,0,1.074773,-1.074773,21.19599,54.34859,0.05063204,1.123138,0,0,13.78331
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1002409,0.1002409,0,-1,0,0.1002409,0,0,0,0,0,0.1055168,0.1002409,0,0,18.76715,12.70854,0,0.1055168,-0.1055168,21.08477,54.0634,0.05063204,0.110265,0,0,12.70854
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88439,12.60302,0,0,0,21.08477,54.0634,0.05063204,0,0,0,12.60302
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88439,12.60302,0,0,0,21.08477,54.0634,0.05063204,0,0,0,12.60302
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4916764,0.4916764,0,-1,0,0.4916764,0,0,0,0,0,0.517554,0.4916764,0,0,18.88439,12.60302,0,0.517554,-0.517554,20.53922,52.66456,0.05063204,0.540844,0,0,12.60302
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.79755,1.79755,0,-1,0,1.79755,0,0,2.220446E-16,0,0,1.892158,1.79755,0,0,19.45945,12.08547,0,1.892158,-1.892158,18.54471,47.55044,0.05063204,1.977305,0,0,12.08547
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4578839,0.4578839,0,0,0,0.4578839,0,0,5.551115E-17,0,0,0.4819831,0.4578839,0,0,21.56185,10.19331,0,0.4819831,-0.4819831,18.03665,46.24774,0.05063204,0.5036724,0,0,10.19331
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.9670285,0.9670285,0,0,0,0.9670285,0,0,1.110223E-16,0,0,1.017925,0.9670285,0,0,22.09739,9.711329,0,1.017925,-1.017925,16.96367,43.49649,0.05063204,1.063731,0,0,9.711329
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,2.699883,2.699883,0,0,0,2.699883,68.06905,0,4.440892E-16,0,1.837785,2.841982,2.699883,0,0,23.22842,8.693403,0,1.004197,-1.004197,15.90515,40.78236,0.05063204,2.969871,1.470228,0,10.53119
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,2.987361,2.987361,0,0,0,2.987361,177.0863,0,0,0,5.290208,3.14459,2.987361,0,0,24.34419,7.689206,2.145617,0,2.145617,17.94066,46.00161,0.0505483,3.286097,4.232166,0,12.97941
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,3.583664,3.583664,0,-1,0,3.583664,219.6742,0,0,0,7.872387,3.772278,3.583664,0,0,22.19857,9.620262,4.100109,0,4.100109,21.83037,55.97519,0.05038903,3.94203,6.297909,0,17.49265
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,2.925442,2.925442,0,-1,0,2.925442,353.4323,0,0,0,10.33946,3.079413,2.925442,0,0,18.09846,13.31036,7.260044,0,7.260044,28.71785,73.63536,0.05010948,3.217987,8.271565,0,23.64982
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,4.353711,4.353711,0,-1,0,4.353711,271.9497,0,0,0,11.8399,4.582854,4.353711,0,0,10.83842,19.8444,7.257051,0,7.257051,35.60249,91.28826,0.04983313,4.789082,9.471924,0,31.6843
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,0.7346444,0.7346444,0,-1,0,0.7346444,1814.313,8.97407,0,0,13.32875,0.7733099,0.7346444,0,0,3.58137,26.37575,3.58137,0,3.58137,39.00008,100,0.04969786,0.8081089,10.663,0,39.70449
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,-1,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04969786,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04969786,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,0.6061834,0.6061834,0,-1,0,0.6061834,1425.314,8.001925,0,0,8.640014,0.6380877,0.6061834,0,0,0,29.59898,0,0,0,39.00008,100,0.04969786,0.6668017,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,2.334043,2.334043,0,-1,0,2.334043,308.5535,4.744883,0,0,7.20177,2.456887,2.334043,0,0,0,29.59898,0,0,0,39.00008,100,0.04969786,2.567447,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,4.086504,4.086504,0,-1,0,4.086504,90.32403,0,0,0,3.691095,4.301583,4.086504,0,0,0,29.59898,0,0.6104882,-0.6104882,38.35657,98.34998,0.04969786,4.495154,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,3.689574,3.689574,0,-1,0,3.689574,23.81617,0,0,0,0.8787153,3.883763,3.689574,0,0,0.6783202,28.98849,0,3.005047,-3.005047,35.18897,90.22794,0.04969786,4.058532,0.7029722,0,29.8672
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.030659,2.030659,0,-1,0,2.030659,0,0,0,0,0,2.137536,2.030659,0,0,4.017262,25.98344,0,2.137536,-2.137536,32.93581,84.45062,0.04969786,2.233725,0,0,25.98344
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,7.467735,7.467735,0,-1,0,7.467735,0,0,0,0,0,7.860774,7.467735,0,0,6.392302,23.84591,0,7.860774,-7.860774,24.64983,63.20456,0.04969786,8.214508,0,0,23.84591
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.144618,2.144618,0,-1,0,2.144618,0,0,0,0,0,2.257493,2.144618,0,0,15.12649,15.98513,0,2.257493,-2.257493,22.27022,57.10301,0.04969786,2.35908,0,0,15.98513
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2192169,0.2192169,0,-1,0,0.2192169,0,0,2.775558E-17,0,0,0.2307546,0.2192169,0,0,17.63482,13.72764,0,0.2307546,-0.2307546,22.02698,56.47933,0.04969786,0.2411386,0,0,13.72764
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.7899424,0.7899424,0,-1,0,0.7899424,0,0,0,0,0,0.8315184,0.7899424,0,0,17.89121,13.49689,0,0.8315184,-0.8315184,21.15049,54.2319,0.04969786,0.8689367,0,0,13.49689
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.170411,1.170411,0,-1,0,1.170411,0,0,2.220446E-16,0,0,1.232012,1.170411,0,0,18.81512,12.66537,0,1.232012,-1.232012,19.85183,50.90203,0.04969786,1.287452,0,0,12.66537
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.519454,1.519454,0,-1,0,1.519454,0,0,2.220446E-16,0,0,1.599426,1.519454,0,0,20.18402,11.43336,0,1.599426,-1.599426,18.16589,46.57911,0.04969786,1.6714,0,0,11.43336
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.7647954,0.7647954,0,-1,0,0.7647954,0,0,1.110223E-16,0,0,0.8050478,0.7647954,0,0,21.96116,9.83393,0,0.8050478,-0.8050478,17.31729,44.40322,0.04969786,0.841275,0,0,9.83393
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.85566,9.028882,0,0,0,17.31729,44.40322,0.04969786,0,0,0,9.028882
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.048448,1.048448,0,-1,0,1.048448,0,0,0,0,0,1.103629,1.048448,0,0,22.85566,9.028882,0,1.103629,-1.103629,16.15396,41.42034,0.04969786,1.153293,0,0,9.028882
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.403477,1.403477,0,0,0,1.403477,0,0,0,0,0,1.477344,1.403477,0,0,24.08192,7.925253,0,1.477344,-1.477344,14.59671,37.42738,0.04969786,1.543824,0,0,7.925253
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.72341,6.447909,0,0,0,14.59671,37.42738,0.04969786,0,0,0,6.447909
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,0,0,0,0,0,0,0,0,1.809102,0,0,0,0,25.72341,6.447909,1.809102,0,1.809102,16.31297,41.82805,0.04962981,0,1.447281,0,8.25701
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,23.91431,8.0761,2.652606,0,2.652606,18.82946,48.28056,0.04953038,0,2.122084,0,10.72871
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,5.637681,5.637681,0,-1,0,5.637681,123.0715,0,0,0,6.938377,5.934401,5.637681,0,0,21.2617,10.46345,1.003976,0,1.003976,19.78191,50.72275,0.04949284,6.201449,5.550702,0,17.40182
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,-1,0,0,0,0,0,0,7.671806,0,0,0,0,20.25773,11.36702,7.671806,0,7.671806,27.06003,69.38454,0.04920791,0,6.137445,0,19.03883
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,1.640545,1.640545,0,-1,0,1.640545,522.1647,0,0,0,8.566344,1.726889,1.640545,0,0,12.58592,18.27165,6.839455,0,6.839455,33.5485,86.02163,0.04895664,1.804599,6.853075,0,26.83799
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,3.391904,3.391904,0,-1,0,3.391904,221.448,0,0,0,7.511304,3.570425,3.391904,0,0,5.746466,24.42716,3.940879,0,3.940879,37.28715,95.60788,0.04881303,3.731094,6.009043,0,31.93846
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,1.799439,1.799439,0,-1,0,1.799439,547.1274,6.14549,0,0,9.845222,1.894146,1.799439,0,0,1.805587,27.97395,1.805587,0,1.805587,39.00008,100,0.04874751,1.979383,7.876178,0,37.81917
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,2.44228,2.44228,0,-1,0,2.44228,382.4525,6.769742,0,0,9.340563,2.570821,2.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.04874751,2.686508,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04874751,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,2.058162,2.058162,0,-1,0,2.058162,269.827,3.386991,0,0,5.553478,2.166487,2.058162,0,0,0,29.59898,0,0,0,39.00008,100,0.04874751,2.263979,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,6.211058,6.211058,0,-1,0,6.211058,64.51751,0,0,0,4.00722,6.537956,6.211058,0,0,0,29.59898,0,2.530736,-2.530736,36.33245,93.15993,0.04874751,6.832164,3.205776,0,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,0.9166023,0.9166023,0,-1,0,0.9166023,114.4835,0,0,0,1.049359,0.9648445,0.9166023,0,0,2.811929,27.06824,0.08451429,0,0.08451429,36.41262,93.36552,0.04874444,1.008263,0.8394871,0,28.1176
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,5.798983,5.798983,0,-1,0,5.798983,0,0,8.881784E-16,0,0,6.104192,5.798983,0,0,2.727415,27.1443,0,6.104192,-6.104192,29.97824,76.86713,0.04874444,6.378881,0,0,27.1443
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2767392,0.2767392,0,-1,0,0.2767392,0,0,5.551115E-17,0,0,0.2913043,0.2767392,0,0,9.509851,21.04011,0,0.2913043,-0.2913043,29.67118,76.0798,0.04874444,0.3044131,0,0,21.04011
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,3.453651,3.453651,0,-1,0,3.453651,0,0,4.440892E-16,0,0,3.635422,3.453651,0,0,9.833522,20.74881,0,3.635422,-3.635422,25.83911,66.25399,0.04874444,3.799016,0,0,20.74881
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.303747,1.303747,0,-1,0,1.303747,0,0,2.220446E-16,0,0,1.372365,1.303747,0,0,13.87288,17.11339,0,1.372365,-1.372365,24.39251,62.54477,0.04874444,1.434122,0,0,17.11339
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39773,15.74102,0,0,0,24.39251,62.54477,0.04874444,0,0,0,15.74102
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.7518542,0.7518542,0,-1,0,0.7518542,0,0,1.110223E-16,0,0,0.7914255,0.7518542,0,0,15.39773,15.74102,0,0.7914255,-0.7914255,23.55827,60.40571,0.04874444,0.8270397,0,0,15.74102
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3273963,0.3273963,0,-1,0,0.3273963,0,0,5.551115E-17,0,0,0.3446277,0.3273963,0,0,16.27709,14.9496,0,0.3446277,-0.3446277,23.195,59.47425,0.04874444,0.360136,0,0,14.9496
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.036867,1.036867,0,-1,0,1.036867,0,0,0,0,0,1.091439,1.036867,0,0,16.66001,14.60497,0,1.091439,-1.091439,22.04453,56.52431,0.04874444,1.140554,0,0,14.60497
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1338731,0.1338731,0,-1,0,0.1338731,0,0,0,0,0,0.140919,0.1338731,0,0,17.87272,13.51353,0,0.140919,-0.140919,21.89598,56.14344,0.04874444,0.1472604,0,0,13.51353
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.093801,1.093801,0,-1,0,1.093801,0,0,2.220446E-16,0,0,1.151369,1.093801,0,0,18.0293,13.37261,0,1.151369,-1.151369,20.68233,53.03152,0.04874444,1.203181,0,0,13.37261
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.523267,1.523267,0,0,0,1.523267,0,0,2.220446E-16,0,0,1.603439,1.523267,0,0,19.3086,12.22124,0,1.603439,-1.603439,18.99216,48.69775,0.04874444,1.675593,0,0,12.22124
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.3106648,0.3106648,0,0,0,0.3106648,0,0,0,0,0,0.3270156,0.3106648,0,0,21.0902,10.6178,0,0.3270156,-0.3270156,18.64746,47.8139,0.04874444,0.3417313,0,0,10.6178
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.2072142,0.2072142,0,0,0,0.2072142,548.4566,0,0,0,1.13648,0.2181202,0.2072142,0,0,21.45355,10.29079,0.9183598,0,0.9183598,19.51869,50.04782,0.04871119,0.2279356,0.909184,0,11.42727
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,4.15991,4.15991,0,0,0,4.15991,43.06497,0,0,0,1.791464,4.378853,4.15991,0,0,20.53519,11.11731,0,2.587389,-2.587389,16.79134,43.05464,0.04871119,4.575901,1.433171,0,12.90877
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,23.41006,8.529921,3.361271,0,3.361271,19.98012,51.23098,0.04858986,0,2.689017,0,11.89119
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,-1,0,0,0,0,0,0,6.343377,0,0,0,0,20.04879,11.55507,6.343377,0,6.343377,25.99798,66.66135,0.04836254,0,5.074702,0,17.89844
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,2.168525,2.168525,0,-1,0,2.168525,222.5651,0,0,0,4.826381,2.282658,2.168525,0,0,13.70542,17.2641,2.543723,0,2.543723,28.41117,72.849,0.04827198,2.385378,3.861104,0,22.09048
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,2.423405,2.423405,0,-1,0,2.423405,216.9831,0,0,0,5.258379,2.550952,2.423405,0,0,11.16169,19.55346,2.707426,0,2.707426,30.97966,79.43486,0.04817596,2.665745,4.206703,0,24.81183
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,4.876519,4.876519,0,-1,0,4.876519,103.6026,0,0,0,5.0522,5.133177,4.876519,0,0,8.454267,21.99014,0,0.08097738,-0.08097738,30.8943,79.21599,0.04817596,5.364171,4.04176,0,27.04234
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,0,0,0,7.088161,0,0,0,0,8.544242,21.90916,7.088161,0,7.088161,37.61872,96.45806,0.04792638,0,5.670528,0,28.99732
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,2.941235,2.941235,0,-1,0,2.941235,180.4284,0.754706,0,0,5.306824,3.096037,2.941235,0,0,1.456081,28.28851,1.456081,0,1.456081,39.00008,100,0.04787543,3.235358,4.24546,0,33.59533
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,3.137258,3.137258,0,-1,0,3.137258,81.04388,0,0,0,2.542555,3.302377,3.137258,0,0,0,29.59898,0,0.7598213,-0.7598213,38.19916,97.94636,0.04787543,3.450984,2.034044,0,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,4.150038,4.150038,0,-1,0,4.150038,36.69132,0,8.881784E-16,0,1.522704,4.368461,4.150038,0,0,0.8442459,28.83916,0,2.845757,-2.845757,35.19946,90.25486,0.04787543,4.565042,1.218163,0,30.36186
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,5.389746,5.389746,0,-1,0,5.389746,12.04904,0,0,0,0.6494127,5.673417,5.389746,0,0,4.006198,25.9934,0,5.024004,-5.024004,29.9037,76.67599,0.04787543,5.92872,0.5195302,0,26.64281
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.588426,20.96939,0,0,0,29.9037,76.67599,0.04787543,0,0,0,20.96939
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.07271,2.07271,0,-1,0,2.07271,0,0,4.440892E-16,0,0,2.1818,2.07271,0,0,9.588426,20.96939,0,2.1818,-2.1818,27.60388,70.77904,0.04787543,2.279981,0,0,20.96939
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.90019,2.90019,0,-1,0,2.90019,0,0,0,0,0,3.052831,2.90019,0,0,12.01265,18.7876,0,3.052831,-3.052831,24.38591,62.52786,0.04787543,3.190209,0,0,18.7876
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.153137,1.153137,0,-1,0,1.153137,0,0,2.220446E-16,0,0,1.213828,1.153137,0,0,15.40468,15.73476,0,1.213828,-1.213828,23.10643,59.24713,0.04787543,1.268451,0,0,15.73476
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.7249055,0.7249055,0,-1,0,0.7249055,0,0,0,0,0,0.7630584,0.7249055,0,0,16.75338,14.52094,0,0.7630584,-0.7630584,22.30209,57.18474,0.04787543,0.7973961,0,0,14.52094
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1157699,0.1157699,0,-1,0,0.1157699,0,0,1.387779E-17,0,0,0.121863,0.1157699,0,0,17.60122,13.75788,0,0.121863,-0.121863,22.17364,56.85537,0.04787543,0.1273469,0,0,13.75788
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73663,13.63601,0,0,0,22.17364,56.85537,0.04787543,0,0,0,13.63601
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.73663,13.63601,0,0,0,22.17364,56.85537,0.04787543,0,0,0,13.63601
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.656204,1.656204,0,-1,0,1.656204,0,0,2.220446E-16,0,0,1.743372,1.656204,0,0,17.73663,13.63601,0,1.743372,-1.743372,20.33596,52.14339,0.04787543,1.821824,0,0,13.63601
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.5288749,0.5288749,0,-1,0,0.5288749,0,0,0,0,0,0.5567104,0.5288749,0,0,19.67371,11.89264,0,0.5567104,-0.5567104,19.74914,50.63871,0.04787543,0.5817624,0,0,11.89264
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29227,11.33593,0,0,0,19.74914,50.63871,0.04787543,0,0,0,11.33593
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.29227,11.33593,0,0,0,19.74914,50.63871,0.04787543,0,0,0,11.33593
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,3.054872,3.054872,0,0,0,3.054872,25.46374,0,4.440892E-16,0,0.7778847,3.215655,3.054872,0,0,20.29227,11.33593,0,2.43777,-2.43777,17.1795,44.04992,0.04787543,3.360359,0.6223078,0,12.11382
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,0.9080773,0.9080773,0,0,0,0.9080773,198.5372,0,0,0,1.802871,0.9558709,0.9080773,0,0,23.00091,8.898162,0.8470002,0,0.8470002,17.98304,46.11026,0.04784584,0.998885,1.442297,0,10.70103
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.0042,1.0042,0,-1,0,1.0042,572.0761,0,0,0,5.744787,1.057052,1.0042,0,0,22.15391,9.660462,4.687735,0,4.687735,22.43021,57.51325,0.04768275,1.10462,4.595829,0,15.40525
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,2.473971,2.473971,0,-1,0,2.473971,281.4643,0,0,0,6.963346,2.60418,2.473971,0,0,17.46617,13.87942,4.359166,0,4.359166,26.56568,68.11699,0.04753208,2.721368,5.570677,0,20.84277
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.038132,1.038132,0,-1,0,1.038132,910.5494,0,0,0,9.452706,1.092771,1.038132,0,0,13.10701,17.80267,8.359936,0,8.359936,34.49661,88.45267,0.04724578,1.141945,7.562165,0,27.25538
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,1.601036,1.601036,0,-1,0,1.601036,622.5483,3.534853,0,0,9.967224,1.685301,1.601036,0,0,4.747071,25.32661,4.747071,0,4.747071,39.00008,100,0.04708474,1.76114,7.973779,0,35.29384
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,-1,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04708474,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,2.556785,2.556785,0,-1,0,2.556785,392.9402,7.355282,0,0,10.04663,2.691353,2.556785,0,0,0,29.59898,0,0,0,39.00008,100,0.04708474,2.812463,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.4987593,0.4987593,0,-1,0,0.4987593,1562.331,7.267261,0,0,7.79227,0.5250098,0.4987593,0,0,0,29.59898,0,0,0,39.00008,100,0.04708474,0.5486352,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,4.779745,4.779745,0,-1,0,4.779745,112.7658,0.3586094,0,0,5.389919,5.03131,4.779745,0,0,0,29.59898,0,0,0,39.00008,100,0.04708474,5.257719,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,2.416793,2.416793,0,-1,0,2.416793,132.5211,0.6587678,0,0,3.20276,2.543992,2.416793,0,0,0,29.59898,0,0,0,39.00008,100,0.04708474,2.658472,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,3.264127,3.264127,0,-1,0,3.264127,20.38079,0,0,0,0.665255,3.435923,3.264127,0,0,0,29.59898,0,2.770668,-2.770668,36.07954,92.51145,0.04708474,3.590539,0.532204,0,30.26423
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,6.451926,6.451926,0,-1,0,6.451926,0,0,8.881784E-16,0,0,6.791501,6.451926,0,0,3.07852,26.82831,0,6.791501,-6.791501,28.92067,74.15541,0.04708474,7.097118,0,0,26.82831
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62463,20.03681,0,0,0,28.92067,74.15541,0.04708474,0,0,0,20.03681
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,5.457554,5.457554,0,-1,0,5.457554,0,0,0,0,0,5.744793,5.457554,0,0,10.62463,20.03681,0,5.744793,-5.744793,22.86512,58.6284,0.04708474,6.003309,0,0,20.03681
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3946405,0.3946405,0,-1,0,0.3946405,0,0,0,0,0,0.4154111,0.3946405,0,0,17.00774,14.29202,0,0.4154111,-0.4154111,22.42724,57.50563,0.04708474,0.4341046,0,0,14.29202
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.9298657,0.9298657,0,-1,0,0.9298657,0,0,1.110223E-16,0,0,0.978806,0.9298657,0,0,17.4693,13.87661,0,0.978806,-0.978806,21.39549,54.86012,0.04708474,1.022852,0,0,13.87661
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.5518236,0.5518236,0,-1,0,0.5518236,0,0,1.110223E-16,0,0,0.5808669,0.5518236,0,0,18.55687,12.8978,0,0.5808669,-0.5808669,20.7832,53.29015,0.04708474,0.607006,0,0,12.8978
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.7550122,0.7550122,0,-1,0,0.7550122,0,0,0,0,0,0.7947497,0.7550122,0,0,19.20227,12.31693,0,0.7947497,-0.7947497,19.94546,51.14211,0.04708474,0.8305135,0,0,12.31693
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.5668563,0.5668563,0,-1,0,0.5668563,0,0,0,0,0,0.5966908,0.5668563,0,0,20.08533,11.52218,0,0.5966908,-0.5966908,19.31649,49.52937,0.04708474,0.6235419,0,0,11.52218
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.796787,1.796787,0,-1,0,1.796787,0,0,2.220446E-16,0,0,1.891355,1.796787,0,0,20.74832,10.92549,0,1.891355,-1.891355,17.32283,44.41743,0.04708474,1.976466,0,0,10.92549
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84982,9.034136,0,0,0,17.32283,44.41743,0.04708474,0,0,0,9.034136
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.739574,0.739574,0,0,0,0.739574,0,0,1.110223E-16,0,0,0.7784989,0.739574,0,0,22.84982,9.034136,0,0.7784989,-0.7784989,16.50222,42.3133,0.04708474,0.8135314,0,0,9.034136
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.4472502,0.4472502,0,0,0,0.4472502,0,0,0,0,0,0.4707897,0.4472502,0,0,23.71482,8.255637,0,0.4707897,-0.4707897,16.00597,41.04086,0.04708474,0.4919753,0,0,8.255637
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.3377694,0.3377694,0,0,0,0.3377694,256.2294,0,0,0,0.8654646,0.3555468,0.3377694,0,0,24.23792,7.784847,0.5099178,0,0.5099178,16.48972,42.28124,0.04706751,0.3715464,0.6923717,0,8.650312
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,4.875803,4.875803,0,0,0,4.875803,40.47967,0,0,0,1.973709,5.132425,4.875803,0,0,23.728,8.243773,0,3.158716,-3.158716,13.16014,33.74387,0.04706751,5.363384,1.578967,0,10.21748
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,3.965208,3.965208,0,-1,0,3.965208,126.7574,0,0,0,5.026195,4.173903,3.965208,0,0,27.23769,5.085058,0.8522916,0,0.8522916,13.96869,35.81709,0.04703873,4.361729,4.020956,0,10.11125
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,1.737276,1.737276,0,-1,0,1.737276,369.2303,0,0,0,6.41455,1.828712,1.737276,0,0,26.3854,5.85212,4.585838,0,4.585838,18.3192,46.97221,0.0468845,1.911004,5.13164,0,12.26667
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,-1,0,0,0,0,0,0,3.570067,0,0,0,0,21.79956,9.979375,3.570067,0,3.570067,21.70606,55.65646,0.04676513,0,2.856054,0,13.54944
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,0.9514262,0.9514262,0,-1,0,0.9514262,610.0035,0,0,0,5.803733,1.001501,0.9514262,0,0,18.22949,13.19244,4.802232,0,4.802232,26.26186,67.33797,0.04660551,1.046569,4.642987,0,18.99617
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,4.407895,4.407895,0,-1,0,4.407895,99.48853,0,0,0,4.38535,4.63989,4.407895,0,0,13.42726,17.51444,0,0.2545397,-0.2545397,25.99355,66.65,0.04660551,4.848685,3.50828,0,21.89979
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,13.71008,17.2599,2.342785,0,2.342785,28.21611,72.34886,0.04652804,0,1.874228,0,19.60269
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,2.615054,2.615054,0,-1,0,2.615054,69.39697,0,0,0,1.814768,2.752688,2.615054,0,0,11.3673,19.36841,0,0.9379199,-0.9379199,27.22746,69.81386,0.04652804,2.876559,1.451814,0,21.18318
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,12.40943,18.43049,1.391462,0,1.391462,28.54752,73.19861,0.04648215,0,1.11317,0,19.82195
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,2.781351,2.781351,0,-1,0,2.781351,15.4891,0,4.440892E-16,0,0.4308062,2.927738,2.781351,0,0,11.01797,19.68281,0,2.496932,-2.496932,25.91552,66.44991,0.04648215,3.059487,0.344645,0,20.11361
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,13.79234,17.18587,0.3469201,0,0.3469201,26.24463,67.2938,0.04647072,0,0.2775361,0,17.53279
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,4.443033,4.443033,0,-1,0,4.443033,0,0,0,0,0,4.676877,4.443033,0,0,13.44542,17.4981,0,4.676877,-4.676877,21.31477,54.65316,0.04647072,4.887336,0,0,17.4981
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.210657,1.210657,0,-1,0,1.210657,0,0,0,0,0,1.274376,1.210657,0,0,18.64195,12.82123,0,1.274376,-1.274376,19.97146,51.20878,0.04647072,1.331723,0,0,12.82123
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.206282,1.206282,0,-1,0,1.206282,0,0,2.220446E-16,0,0,1.26977,1.206282,0,0,20.05792,11.54685,0,1.26977,-1.26977,18.63301,47.77685,0.04647072,1.32691,0,0,11.54685
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.46878,10.27708,0,0,0,18.63301,47.77685,0.04647072,0,0,0,10.27708
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.391816,1.391816,0,-1,0,1.391816,0,0,2.220446E-16,0,0,1.46507,1.391816,0,0,21.46878,10.27708,0,1.46507,-1.46507,17.08869,43.81706,0.04647072,1.530998,0,0,10.27708
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4902309,0.4902309,0,-1,0,0.4902309,0,0,0,0,0,0.5160325,0.4902309,0,0,23.09663,8.812009,0,0.5160325,-0.5160325,16.54474,42.42233,0.04647072,0.539254,0,0,8.812009
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.251159,2.251159,0,-1,0,2.251159,0,0,0,0,0,2.369641,2.251159,0,0,23.67,8.295977,0,2.369641,-2.369641,14.04692,36.01768,0.04647072,2.476275,0,0,8.295977
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.5778012,0.5778012,0,-1,0,0.5778012,0,0,1.110223E-16,0,0,0.6082118,0.5778012,0,0,26.30294,5.926336,0,0.6082118,-0.6082118,13.40581,34.37381,0.04647072,0.6355813,0,0,5.926336
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.16908,1.16908,0,-1,0,1.16908,0,0,0,0,0,1.230611,1.16908,0,0,26.97873,5.318124,0,1.230611,-1.230611,12.10863,31.04771,0.04647072,1.285988,0,0,5.318124
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.027063,1.027063,0,-1,0,1.027063,0,0,2.220446E-16,0,0,1.081118,1.027063,0,0,28.34607,4.087513,0,1.081118,-1.081118,10.96903,28.12567,0.04647072,1.129769,0,0,4.087513
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.6849791,0.6849791,0,0,0,0.6849791,0,0,0,0,0,0.7210306,0.6849791,0,0,29.54732,3.006395,0,0.7210306,-0.7210306,10.209,26.17687,0.04647072,0.753477,0,0,3.006395
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.186855,2.186855,10.98686,0,3.115674,2.186855,0,0,0,0,0,0,0,8.8,8.36,30.34846,2.285364,8.36,0,8.36,18.13999,46.51271,0.04777877,2.40554,0,12,2.285364
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,2.253101,2.253101,11.0531,0,3.132434,2.253101,89.52699,0,0,0,2.017133,0,0,8.8,8.36,21.98846,9.809364,10.37713,0,10.37713,27.98461,71.75526,0.0490153,2.478411,1.613706,12,11.8265
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,1.314956,1.314956,8.199236,0,2.410407,1.314956,385.6601,8.881784E-16,0,0,5.071261,0,0,6.88428,6.540066,11.61133,19.14878,11.61133,0,11.61133,39.00008,100,0.04963443,1.446452,4.057009,12,24.22005
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,2.975894,2.975894,0,-1,0,2.975894,251.0079,4.337208,0,0,7.469728,3.13252,2.975894,0,0,0,29.59898,0,0,0,39.00008,100,0.04963443,3.273483,5.975782,0,37.06871
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,3.20259,3.20259,0,-1,0,3.20259,268.0473,5.213309,0,0,8.584455,3.371147,3.20259,0,0,0,29.59898,0,0,0,39.00008,100,0.04963443,3.522848,6.867565,0,38.18343
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,1.407663,1.407663,0,-1,0,1.407663,742.8124,8.974543,0,0,10.45629,1.48175,1.407663,0,0,0,29.59898,0,0,0,39.00008,100,0.04963443,1.548429,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,3.171537,3.171537,0,-1,0,3.171537,336.1585,7.322932,0,0,10.66139,3.33846,3.171537,0,0,0,29.59898,0,0,0,39.00008,100,0.04963443,3.488691,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,5.133137,5.133137,0,-1,0,5.133137,213.0119,5.530892,0,0,10.93419,5.403302,5.133137,0,0,0,29.59898,0,0,0,39.00008,100,0.04963443,5.646451,8.747355,0,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,5.987044,5.987044,0,-1,0,5.987044,180.1236,4.481926,0,0,10.78408,6.302152,5.987044,0,0,0,29.59898,0,0,0,39.00008,100,0.04963443,6.585748,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,0.8060727,0.8060727,0,-1,0,0.8060727,1198.912,8.815604,0,0,9.664102,0.8484975,0.8060727,0,0,0,29.59898,0,0,0,39.00008,100,0.04963443,0.8866799,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,4.572048,4.572048,0,-1,0,4.572048,144.8128,1.80823,0,0,6.620912,4.812682,4.572048,0,0,0,29.59898,0,0,0,39.00008,100,0.04963443,5.029253,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,1.882335,1.882335,0,-1,0,1.882335,172.3679,1.263136,0,0,3.244542,1.981405,1.882335,0,0,0,29.59898,0,0,0,39.00008,100,0.04963443,2.070568,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,2.184815,2.184815,0,-1,0,2.184815,38.46727,0,0,0,0.8404387,2.299805,2.184815,0,0,0,29.59898,0,1.459367,-1.459367,37.46177,96.05563,0.04963443,2.403297,0.672351,0,30.43942
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,4.659797,4.659797,0,-1,0,4.659797,0,0,8.881784E-16,0,0,4.905049,4.659797,0,0,1.621519,28.13961,0,4.905049,-4.905049,32.29139,82.79828,0.04963443,5.125776,0,0,28.13961
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.850299,2.850299,0,-1,0,2.850299,0,0,4.440892E-16,0,0,3.000314,2.850299,0,0,7.071573,23.23456,0,3.000314,-3.000314,29.12879,74.68904,0.04963443,3.135329,0,0,23.23456
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,5.741445,5.741445,0,-1,0,5.741445,0,0,8.881784E-16,0,0,6.043626,5.741445,0,0,10.40526,20.23425,0,6.043626,-6.043626,22.75824,58.35435,0.04963443,6.315589,0,0,20.23425
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.9780923,0.9780923,0,-1,0,0.9780923,0,0,1.110223E-16,0,0,1.029571,0.9780923,0,0,17.1204,14.19062,0,1.029571,-1.029571,21.67298,55.57164,0.04963443,1.075902,0,0,14.19062
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26436,13.16105,0,0,0,21.67298,55.57164,0.04963443,0,0,0,13.16105
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.436615,0.436615,0,-1,0,0.436615,0,0,5.551115E-17,0,0,0.4595947,0.436615,0,0,18.26436,13.16105,0,0.4595947,-0.4595947,21.18853,54.32944,0.04963443,0.4802765,0,0,13.16105
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.912583,1.912583,0,-1,0,1.912583,0,0,0,0,0,2.013245,1.912583,0,0,18.77502,12.70146,0,2.013245,-2.013245,19.06638,48.88805,0.04963443,2.103841,0,0,12.70146
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.356199,1.356199,0,-1,0,1.356199,0,0,0,0,0,1.427578,1.356199,0,0,21.01196,10.68821,0,1.427578,-1.427578,17.56158,45.0296,0.04963443,1.491819,0,0,10.68821
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.004985,1.004985,0,-1,0,1.004985,0,0,2.220446E-16,0,0,1.057879,1.004985,0,0,22.59816,9.260633,0,1.057879,-1.057879,16.44648,42.17037,0.04963443,1.105484,0,0,9.260633
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.6927511,0.6927511,0,-1,0,0.6927511,0,0,1.110223E-16,0,0,0.7292117,0.6927511,0,0,23.77358,8.202753,0,0.7292117,-0.7292117,15.67782,40.19946,0.04963443,0.7620262,0,0,8.202753
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.7749244,0.7749244,0,0,0,0.7749244,0,0,1.110223E-16,0,0,0.8157099,0.7749244,0,0,24.58382,7.473542,0,0.8157099,-0.8157099,14.81799,37.99476,0.04963443,0.8524168,0,0,7.473542
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.178811,0.178811,0,0,0,0.178811,0,0,2.775558E-17,0,0,0.1882222,0.178811,0,0,25.49016,6.657832,0,0.1882222,-0.1882222,14.61958,37.48603,0.04963443,0.1966922,0,0,6.657832
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.344683,0.344683,0,0,0,0.344683,495.289,0,0,0,1.707177,0.3628242,0.344683,0,0,25.6993,6.46961,1.344353,0,1.344353,15.89495,40.7562,0.04958818,0.3791513,1.365742,0,8.176786
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,1.810195,1.810195,0,0,0,1.810195,225.3575,0,0,0,4.079411,1.905469,1.810195,0,0,24.35495,7.679527,2.173942,0,2.173942,17.95733,46.04435,0.04951358,1.991215,3.263529,0,11.75894
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,22.181,9.636075,6.922023,0,6.922023,24.52414,62.88228,0.04927751,0,5.537618,0,16.5581
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,3.970649,3.970649,0,-1,0,3.970649,262.7945,0,0,0,10.43464,4.17963,3.970649,0,0,15.25898,15.8659,6.255015,0,6.255015,30.45817,78.09771,0.04906612,4.367713,8.347716,0,26.30054
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,-1,0,0,0,1.57355,0,0,10.57751,0,0,0,0,9.003965,21.49541,9.003965,0,9.003965,39.00008,100,0.048765,0,8.462012,0,32.07293
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,2.759401,2.759401,0,-1,0,2.759401,351.2793,6.788572,0,0,9.693204,2.904633,2.759401,0,0,0,29.59898,0,0,0,39.00008,100,0.048765,3.035341,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,5.468281,5.468281,0,-1,0,5.468281,216.9503,6.107367,0,0,11.86345,5.756085,5.468281,0,0,0,29.59898,0,0,0,39.00008,100,0.048765,6.015109,9.490762,0,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,3.802018,3.802018,0,-1,0,3.802018,254.7189,5.682335,0,0,9.684459,4.002124,3.802018,0,0,0,29.59898,0,0,0,39.00008,100,0.048765,4.18222,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,3.091168,3.091168,0,-1,0,3.091168,226.3751,3.743774,0,0,6.997636,3.253861,3.091168,0,0,0,29.59898,0,0,0,39.00008,100,0.048765,3.400285,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,2.121424,2.121424,0,-1,0,2.121424,230.6228,2.659409,0,0,4.892487,2.233078,2.121424,0,0,0,29.59898,0,0,0,39.00008,100,0.048765,2.333566,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,4.572939,4.572939,0,-1,0,4.572939,69.24656,0,8.881784E-16,0,3.166603,4.813621,4.572939,0,0,0,29.59898,0,1.647017,-1.647017,37.26397,95.54845,0.048765,5.030233,2.533283,0,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,6.831686,6.831686,0,-1,0,6.831686,6.905523,0,8.881784E-16,0,0.4717636,7.191248,6.831686,0,0,1.830019,27.95196,0,6.719484,-6.719484,30.18101,77.38705,0.048765,7.514854,0.3774109,0,28.42373
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.071523,3.071523,0,-1,0,3.071523,0,0,4.440892E-16,0,0,3.233182,3.071523,0,0,9.296113,21.23248,0,3.233182,-3.233182,26.77294,68.64842,0.048765,3.378675,0,0,21.23248
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.5548763,0.5548763,0,-1,0,0.5548763,0,0,0,0,0,0.5840803,0.5548763,0,0,12.88854,17.99929,0,0.5840803,-0.5840803,26.15726,67.06977,0.048765,0.6103639,0,0,17.99929
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01820628,0.01820628,0,-1,0,0.01820628,0,0,0,0,0,0.0191645,0.01820628,0,0,13.53752,17.41521,0,0.0191645,-0.0191645,26.13706,67.01797,0.048765,0.02002691,0,0,17.41521
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.4148227,0.4148227,0,-1,0,0.4148227,0,0,5.551115E-17,0,0,0.4366555,0.4148227,0,0,13.55881,17.39605,0,0.4366555,-0.4366555,25.67679,65.83778,0.048765,0.456305,0,0,17.39605
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.8606653,0.8606653,0,-1,0,0.8606653,0,0,1.110223E-16,0,0,0.9059635,0.8606653,0,0,14.04398,16.95939,0,0.9059635,-0.9059635,24.72182,63.38915,0.048765,0.9467318,0,0,16.95939
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.7803982,0.7803982,0,-1,0,0.7803982,0,0,1.110223E-16,0,0,0.8214718,0.7803982,0,0,15.05061,16.05343,0,0.8214718,-0.8214718,23.85591,61.16888,0.048765,0.858438,0,0,16.05343
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.06717169,0.06717169,0,-1,0,0.06717169,0,0,0,0,0,0.07070705,0.06717169,0,0,15.96336,15.23196,0,0.07070705,-0.07070705,23.78138,60.97777,0.048765,0.07388886,0,0,15.23196
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04192,15.16125,0,0,0,23.78138,60.97777,0.048765,0,0,0,15.16125
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.455719,1.455719,0,-1,0,1.455719,0,0,2.220446E-16,0,0,1.532336,1.455719,0,0,16.04192,15.16125,0,1.532336,-1.532336,22.16615,56.83618,0.048765,1.601291,0,0,15.16125
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.74451,13.62891,0,0,0,22.16615,56.83618,0.048765,0,0,0,13.62891
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.748555,1.748555,0,0,0,1.748555,0,0,2.220446E-16,0,0,1.840584,1.748555,0,0,17.74451,13.62891,0,1.840584,-1.840584,20.22601,51.86145,0.048765,1.923411,0,0,13.62891
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.78961,11.78833,0,0,0,20.22601,51.86145,0.048765,0,0,0,11.78833
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,1.577982,1.577982,0,0,0,1.577982,106.4048,0,0,0,1.679048,1.661034,1.577982,0,0,19.78961,11.78833,0.01801413,0,0.01801413,20.2431,51.90527,0.0487644,1.73578,1.343238,0,13.46738
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,2.127396,2.127396,0,0,0,2.127396,188.2069,0,0,0,4.003906,2.239364,2.127396,0,0,19.77159,11.80454,1.764542,0,1.764542,21.91709,56.19755,0.04870582,2.340135,3.203125,0,15.80845
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,4.742471,4.742471,0,-1,0,4.742471,164.816,0,0,0,7.816351,4.992074,4.742471,0,0,18.00705,13.39263,2.824276,0,2.824276,24.59643,63.06765,0.04861235,5.216718,6.253081,0,21.20898
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,5.95789,5.95789,0,-1,0,5.95789,148.5857,0,0,0,8.852571,6.271462,5.95789,0,0,15.18278,15.93448,2.581109,0,2.581109,27.04509,69.34624,0.04852724,6.553678,7.082057,0,24.78705
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,6.157152,6.157152,0,-1,0,6.157152,150.1259,0,0,0,9.243477,6.481212,6.157152,0,0,12.60167,18.25748,2.762265,0,2.762265,29.6656,76.06549,0.0484365,6.772867,7.394782,0,27.50096
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,5.336562,5.336562,0,-1,0,5.336562,206.4176,0,0,0,11.0156,5.617433,5.336562,0,0,9.839402,20.74352,5.39817,0,5.39817,34.78675,89.19663,0.04826012,5.870218,8.812483,0,31.75912
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,-1,0,0,0,7.405697,0,0,11.84693,0,0,0,0,4.441232,25.60187,4.441232,0,4.441232,39.00008,100,0.04811598,0,9.477544,0,37.4488
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,1.238682,1.238682,0,-1,0,1.238682,777.9897,8.332944,0,0,9.63682,1.303876,1.238682,0,0,0,29.59898,0,0,0,39.00008,100,0.04811598,1.36255,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04811598,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,1.117653,1.117653,0,-1,0,1.117653,567.8137,5.16971,0,0,6.346187,1.176477,1.117653,0,0,0,29.59898,0,0,0,39.00008,100,0.04811598,1.229418,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,1.224882,1.224882,0,-1,0,1.224882,236.2459,1.604384,0,0,2.893734,1.289349,1.224882,0,0,0,29.59898,0,0,0,39.00008,100,0.04811598,1.34737,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,3.372233,3.372233,0,-1,0,3.372233,14.36201,0,0,0,0.4843204,3.549719,3.372233,0,0,0,29.59898,0,3.065399,-3.065399,35.76886,91.71485,0.04811598,3.709456,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.4918667,0.4918667,0,-1,0,0.4918667,0,0,5.551115E-17,0,0,0.5177544,0.4918667,0,0,3.405998,26.53358,0,0.5177544,-0.5177544,35.2231,90.31547,0.04811598,0.5410534,0,0,26.53358
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,7.348134,7.348134,0,-1,0,7.348134,0,0,8.881784E-16,0,0,7.734878,7.348134,0,0,3.981281,26.01583,0,7.734878,-7.734878,27.06983,69.40967,0.04811598,8.082948,0,0,26.01583
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.276408,0.276408,0,-1,0,0.276408,0,0,5.551115E-17,0,0,0.2909558,0.276408,0,0,12.57559,18.28095,0,0.2909558,-0.2909558,26.76313,68.62328,0.04811598,0.3040488,0,0,18.28095
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.033354,1.033354,0,-1,0,1.033354,0,0,0,0,0,1.087741,1.033354,0,0,12.89887,17.98999,0,1.087741,-1.087741,25.61655,65.68333,0.04811598,1.136689,0,0,17.98999
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.7413438,0.7413438,0,-1,0,0.7413438,0,0,1.110223E-16,0,0,0.7803619,0.7413438,0,0,14.10748,16.90225,0,0.7803619,-0.7803619,24.79398,63.57418,0.04811598,0.8154782,0,0,16.90225
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.9941762,0.9941762,0,-1,0,0.9941762,0,0,0,0,0,1.046501,0.9941762,0,0,14.97454,16.12189,0,1.046501,-1.046501,23.69087,60.7457,0.04811598,1.093594,0,0,16.12189
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13732,15.07539,0,0,0,23.69087,60.7457,0.04811598,0,0,0,15.07539
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.07993852,0.07993852,0,-1,0,0.07993852,0,0,1.387779E-17,0,0,0.08414581,0.07993852,0,0,16.13732,15.07539,0,0.08414581,-0.08414581,23.60217,60.51827,0.04811598,0.08793237,0,0,15.07539
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.23082,14.99124,0,0,0,23.60217,60.51827,0.04811598,0,0,0,14.99124
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.013222,1.013222,0,-1,0,1.013222,0,0,0,0,0,1.06655,1.013222,0,0,16.23082,14.99124,0,1.06655,-1.06655,22.47793,57.6356,0.04811598,1.114545,0,0,14.99124
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.9344937,0.9344937,0,0,0,0.9344937,0,0,1.110223E-16,0,0,0.9836775,0.9344937,0,0,17.41587,13.92469,0,0.9836775,-0.9836775,21.44104,54.97692,0.04811598,1.027943,0,0,13.92469
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.6240825,0.6240825,0,0,0,0.6240825,0,0,1.110223E-16,0,0,0.656929,0.6240825,0,0,18.50885,12.94101,0,0.656929,-0.656929,20.74858,53.20138,0.04811598,0.6864907,0,0,12.94101
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.3062402,0.3062402,0,0,0,0.3062402,628.0475,0,0,0,1.923334,0.3223581,0.3062402,0,0,19.23877,12.28409,1.600976,0,1.600976,22.2674,57.09578,0.04806422,0.3368642,1.538667,0,14.20742
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,4.52466,4.52466,0,0,0,4.52466,114.6685,0,0,0,5.188361,4.762799,4.52466,0,0,17.63779,13.72496,0.4255616,0,0.4255616,22.67112,58.13096,0.04805049,4.977126,4.150689,0,18.91332
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,0.5900446,0.5900446,0,-1,0,0.5900446,1376.272,0,0,0,8.120619,0.6210996,0.5900446,0,0,17.21223,14.10797,7.49952,0,7.49952,29.78579,76.37366,0.04780968,0.649049,6.496495,0,22.22859
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,4.409963,4.409963,0,-1,0,4.409963,226.9708,0,0,0,10.00933,4.642066,4.409963,0,0,9.712713,20.85754,5.36726,0,5.36726,34.87762,89.42962,0.04763881,4.850959,8.007461,0,30.86686
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,2.177847,2.177847,0,-1,0,2.177847,510.8136,4.486815,0,0,11.12474,2.29247,2.177847,0,0,4.345452,25.68807,4.345452,0,4.345452,39.00008,100,0.04750137,2.395632,8.89979,0,36.81281
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,5.275373,5.275373,0,-1,0,5.275373,208.4927,5.445745,0,0,10.99877,5.553024,5.275373,0,0,0,29.59898,0,0,0,39.00008,100,0.04750137,5.80291,8.799016,0,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,3.413564,3.413564,0,-1,0,3.413564,371.0221,9.071854,0,0,12.66508,3.593226,3.413564,0,0,0,29.59898,0,0,0,39.00008,100,0.04750137,3.754921,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,4.066688,4.066688,0,-1,0,4.066688,231.3638,5.128121,0,0,9.408845,4.280724,4.066688,0,0,0,29.59898,0,0,0,39.00008,100,0.04750137,4.473357,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,8.030903,8.030903,0,-1,0,8.030903,102.2168,1.776357E-15,0,0.4739935,8.208933,8.453582,8.030903,0,0,0,29.59898,0,0.2446492,-0.2446492,38.7422,99.33876,0.04750137,8.833994,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,1.876876,1.876876,0,-1,0,1.876876,253.6035,2.512333,0,0,4.759825,1.975659,1.876876,0,0,0.2718324,29.35433,0.2718324,0,0.2718324,39.00008,100,0.0474928,2.064564,3.80786,0,34.11415
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,3.556814,3.556814,0,-1,0,3.556814,73.45116,0,4.440892E-16,0,2.612521,3.744015,3.556814,0,0,0,29.59898,0,1.131494,-1.131494,37.80738,96.9418,0.0474928,3.912495,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,1.257215,28.46749,0.4131471,0,0.4131471,38.19933,97.94679,0.04747977,0,0.3305176,0,28.88063
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,3.698824,3.698824,0,-1,0,3.698824,0,0,4.440892E-16,0,0,3.893499,3.698824,0,0,0.8440681,28.83932,0,3.893499,-3.893499,34.09521,87.42345,0.04747977,4.068707,0,0,28.83932
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.170178,24.94582,0,0,0,34.09521,87.42345,0.04747977,0,0,0,24.94582
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,2.399362,2.399362,0,-1,0,2.399362,0,0,4.440892E-16,0,0,2.525644,2.399362,0,0,5.170178,24.94582,0,2.525644,-2.525644,31.43295,80.59715,0.04747977,2.639298,0,0,24.94582
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.636471,1.636471,0,-1,0,1.636471,0,0,0,0,0,1.722601,1.636471,0,0,7.976449,22.42017,0,1.722601,-1.722601,29.61717,75.94131,0.04747977,1.800118,0,0,22.42017
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.2018329,0.2018329,0,-1,0,0.2018329,0,0,2.775558E-17,0,0,0.2124556,0.2018329,0,0,9.89045,20.69757,0,0.2124556,-0.2124556,29.39322,75.36709,0.04747977,0.2220161,0,0,20.69757
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.623092,1.623092,0,-1,0,1.623092,0,0,2.220446E-16,0,0,1.708518,1.623092,0,0,10.12651,20.48512,0,1.708518,-1.708518,27.59229,70.74932,0.04747977,1.785401,0,0,20.48512
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.6104752,0.6104752,0,-1,0,0.6104752,0,0,1.110223E-16,0,0,0.6426055,0.6104752,0,0,12.02487,18.7766,0,0.6426055,-0.6426055,26.91492,69.01249,0.04747977,0.6715227,0,0,18.7766
