Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.26554,1.26554,0,-1,0,1.26554,0,0,0,0,0,1.332147,1.26554,0,0,12.73887,18.13399,0,1.332147,-1.332147,25.51072,65.41196,0.04747977,1.392094,0,0,18.13399
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.5872242,0.5872242,0,-1,0,0.5872242,0,0,1.110223E-16,0,0,0.6181307,0.5872242,0,0,14.21904,16.80185,0,0.6181307,-0.6181307,24.85915,63.74128,0.04747977,0.6459466,0,0,16.80185
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.607667,1.607667,0,-1,0,1.607667,0,0,2.220446E-16,0,0,1.692281,1.607667,0,0,14.90585,16.18372,0,1.692281,-1.692281,23.07533,59.16739,0.04747977,1.768434,0,0,16.18372
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.7238351,0.7238351,0,0,0,0.7238351,0,0,0,0,0,0.7619317,0.7238351,0,0,16.78616,14.49143,0,0.7619317,-0.7619317,22.27218,57.10805,0.04747977,0.7962186,0,0,14.49143
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.8838223,0.8838223,0,0,0,0.8838223,0,0,1.110223E-16,0,0,0.9303393,0.8838223,0,0,17.63275,13.7295,0,0.9303393,-0.9303393,21.29152,54.59353,0.04747977,0.9722046,0,0,13.7295
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,3.586686,3.586686,0,0,0,3.586686,64.41963,0,0,0,2.31053,3.775459,3.586686,0,0,18.66646,12.79916,0,1.464929,-1.464929,19.74735,50.63412,0.04747977,3.945355,1.848424,0,15.10969
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,0,0,0,0,0,0,0,0,5.971495,0,0,0,0,20.29416,11.33423,5.971495,0,5.971495,25.41241,65.15988,0.04729236,0,4.777196,0,17.30573
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,3.877447,3.877447,0,-1,0,3.877447,230.7785,0,0,0,8.948315,4.081523,3.877447,0,0,14.32267,16.70858,4.866792,0,4.866792,30.02945,76.99844,0.04714071,4.265192,7.158652,0,25.65689
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,1.658185,1.658185,0,-1,0,1.658185,624.0688,0,0,0,10.34822,1.745458,1.658185,0,0,9.455873,21.08869,8.602759,0,8.602759,38.19074,97.92479,0.046875,1.824004,8.278574,0,31.43691
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,5.071578,5.071578,0,-1,0,5.071578,233.0924,5.629845,0,0,11.82146,5.338503,5.071578,0,0,0.8531141,28.83117,0.8531141,0,0.8531141,39.00008,100,0.04684881,5.578736,9.45717,0,40.65264
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,4.6462,4.6462,0,-1,0,4.6462,266.5633,7.494327,0,0,12.38506,4.890737,4.6462,0,0,0,29.59898,0,0,0,39.00008,100,0.04684881,5.110819,9.908051,0,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,3.292346,3.292346,0,-1,0,3.292346,337.8337,7.657027,0,0,11.12265,3.465627,3.292346,0,0,0,29.59898,0,0,0,39.00008,100,0.04684881,3.62158,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,0.6306266,0.6306266,0,-1,0,0.6306266,1757.704,10.42073,0,0,11.08455,0.6638174,0.6306266,0,0,0,29.59898,0,0,0,39.00008,100,0.04684881,0.6936892,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,2.493769,2.493769,0,-1,0,2.493769,405.5983,7.489667,0,0,10.11469,2.625021,2.493769,0,0,0,29.59898,0,0,0,39.00008,100,0.04684881,2.743146,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,4.934836,4.934836,0,-1,0,4.934836,131.0345,1.271776,0,0,6.466341,5.194565,4.934836,0,0,0,29.59898,0,0,0,39.00008,100,0.04684881,5.42832,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,3.687266,3.687266,0,-1,0,3.687266,101.7772,0,0,0,3.752795,3.881332,3.687266,0,0,0,29.59898,0,0.1285371,-0.1285371,38.86459,99.65259,0.04684881,4.055993,3.002236,0,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,4.843608,4.843608,0,-1,0,4.843608,15.09291,0,8.881784E-16,0,0.7310414,5.098535,4.843608,0,0,0.142819,29.47044,0,4.367493,-4.367493,34.26085,87.84814,0.04684881,5.327969,0.5848331,0,30.20148
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.995589,25.10295,0,0,0,34.26085,87.84814,0.04684881,0,0,0,25.10295
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.390007,1.390007,0,-1,0,1.390007,0,0,2.220446E-16,0,0,1.463165,1.390007,0,0,4.995589,25.10295,0,1.463165,-1.463165,32.71854,83.89351,0.04684881,1.529007,0,0,25.10295
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.621328,23.63978,0,0,0,32.71854,83.89351,0.04684881,0,0,0,23.63978
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.621328,23.63978,0,0,0,32.71854,83.89351,0.04684881,0,0,0,23.63978
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.6813211,0.6813211,0,-1,0,0.6813211,0,0,1.110223E-16,0,0,0.7171801,0.6813211,0,0,6.621328,23.63978,0,0.7171801,-0.7171801,31.96256,81.95512,0.04684881,0.7494532,0,0,23.63978
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.7507314,0.7507314,0,-1,0,0.7507314,0,0,0,0,0,0.7902436,0.7507314,0,0,7.418195,22.9226,0,0.7902436,-0.7902436,31.12957,79.81925,0.04684881,0.8258045,0,0,22.9226
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.4072007,0.4072007,0,-1,0,0.4072007,0,0,0,0,0,0.4286323,0.4072007,0,0,8.296244,22.13236,0,0.4286323,-0.4286323,30.67775,78.66074,0.04684881,0.4479207,0,0,22.13236
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.9360555,0.9360555,0,-1,0,0.9360555,0,0,1.110223E-16,0,0,0.9853216,0.9360555,0,0,8.772501,21.70373,0,0.9853216,-0.9853216,29.63913,75.99762,0.04684881,1.029661,0,0,21.70373
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.867303,20.7184,0,0,0,29.63913,75.99762,0.04684881,0,0,0,20.7184
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.037708,1.037708,0,-1,0,1.037708,0,0,2.220446E-16,0,0,1.092324,1.037708,0,0,9.867303,20.7184,0,1.092324,-1.092324,28.48772,73.0453,0.04684881,1.141479,0,0,20.7184
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4527184,0.4527184,0,0,0,0.4527184,0,0,5.551115E-17,0,0,0.4765457,0.4527184,0,0,11.081,19.62608,0,0.4765457,-0.4765457,27.9854,71.75729,0.04684881,0.4979903,0,0,19.62608
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2540977,0.2540977,0,0,0,0.2540977,0,0,0,0,0,0.2674713,0.2540977,0,0,11.61049,19.14954,0,0.2674713,-0.2674713,27.70346,71.03437,0.04684881,0.2795075,0,0,19.14954
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,2.760305,2.760305,0,0,0,2.760305,60.28671,0,0,0,1.664097,2.905585,2.760305,0,0,11.90768,18.88206,0,1.241487,-1.241487,26.39482,67.67888,0.04684881,3.036336,1.331278,0,20.54616
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,1.432597,1.432597,0,0,0,1.432597,366.2223,0,0,0,5.246488,1.507996,1.432597,0,0,13.28711,17.64058,3.738491,0,3.738491,29.94146,76.77282,0.04673441,1.575856,4.19719,0,22.88706
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,3.526259,3.526259,0,-1,0,3.526259,201.2789,0,0,0,7.097614,3.711851,3.526259,0,0,9.548622,21.00522,3.385763,0,3.385763,33.15348,85.00874,0.04663127,3.878885,5.678092,0,28.10283
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,1.316061,1.316061,0,-1,0,1.316061,670.5305,1.276405,0,0,8.824592,1.385328,1.316061,0,0,6.162858,24.05241,6.162858,0,6.162858,39.00008,100,0.04644471,1.447667,7.059673,0,32.877
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,-1,0,0,0,10.81623,0,0,10.81623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04644471,0,8.652984,0,40.41521
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,4.040596,4.040596,0,-1,0,4.040596,314.1317,8.43953,0,0,12.69279,4.253258,4.040596,0,0,0,29.59898,0,0,0,39.00008,100,0.04644471,4.444655,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,3.934662,3.934662,0,-1,0,3.934662,302.9412,7.777962,0,0,11.91971,4.141749,3.934662,0,0,0,29.59898,0,0,0,39.00008,100,0.04644471,4.328128,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,0.8154433,0.8154433,0,-1,0,0.8154433,860.6166,6.159479,0,0,7.01784,0.8583613,0.8154433,0,0,0,29.59898,0,0,0,39.00008,100,0.04644471,0.8969876,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,0.6735992,0.6735992,0,-1,0,0.6735992,419.8501,2.119055,0,0,2.828107,0.7090518,0.6735992,0,0,0,29.59898,0,0,0,39.00008,100,0.04644471,0.7409592,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,3.069573,3.069573,0,-1,0,3.069573,89.65576,0,0,0,2.752049,3.231129,3.069573,0,0,0,29.59898,0,0.4790805,-0.4790805,38.49508,98.70515,0.04644471,3.37653,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,5.406876,5.406876,0,-1,0,5.406876,29.97686,0,0,0,1.620811,5.691448,5.406876,0,0,0.5323116,29.1199,0,4.070636,-4.070636,34.20425,87.70304,0.04644471,5.947563,1.296649,0,30.74071
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.1224398,0.1224398,0,-1,0,0.1224398,245.9444,0,0,0,0.3011338,0.128884,0.1224398,0,0,5.055241,25.04926,0.1722498,0,0.1722498,34.36766,88.12205,0.04643952,0.1346838,0.240907,0,25.3504
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.882991,25.20429,0,0,0,34.36766,88.12205,0.04643952,0,0,0,25.20429
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1328339,0.1328339,0,-1,0,0.1328339,0,0,0,0,0,0.1398252,0.1328339,0,0,4.882991,25.20429,0,0.1398252,-0.1398252,34.22028,87.74413,0.04643952,0.1461173,0,0,25.20429
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,5.0858,5.0858,0,-1,0,5.0858,0,0,8.881784E-16,0,0,5.353474,5.0858,0,0,5.038352,25.06446,0,5.353474,-5.353474,28.57722,73.27478,0.04643952,5.59438,0,0,25.06446
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98666,19.71099,0,0,0,28.57722,73.27478,0.04643952,0,0,0,19.71099
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2788209,0.2788209,0,-1,0,0.2788209,0,0,0,0,0,0.2934957,0.2788209,0,0,10.98666,19.71099,0,0.2934957,-0.2934957,28.26785,72.48152,0.04643952,0.306703,0,0,19.71099
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.3188986,0.3188986,0,-1,0,0.3188986,0,0,5.551115E-17,0,0,0.3356827,0.3188986,0,0,11.31276,19.41749,0,0.3356827,-0.3356827,27.91401,71.57423,0.04643952,0.3507885,0,0,19.41749
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.4955287,0.4955287,0,-1,0,0.4955287,0,0,5.551115E-17,0,0,0.5216091,0.4955287,0,0,11.68574,19.08181,0,0.5216091,-0.5216091,27.36418,70.16444,0.04643952,0.5450816,0,0,19.08181
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.7054636,0.7054636,0,-1,0,0.7054636,0,0,1.110223E-16,0,0,0.7425933,0.7054636,0,0,12.26531,18.5602,0,0.7425933,-0.7425933,26.58142,68.15736,0.04643952,0.77601,0,0,18.5602
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.09041,17.81761,0,0,0,26.58142,68.15736,0.04643952,0,0,0,17.81761
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.3233749,0.3233749,0,-1,0,0.3233749,0,0,0,0,0,0.3403946,0.3233749,0,0,13.09041,17.81761,0,0.3403946,-0.3403946,26.22261,67.23734,0.04643952,0.3557124,0,0,17.81761
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.369526,0.369526,0,0,0,0.369526,0,0,5.551115E-17,0,0,0.3889747,0.369526,0,0,13.46863,17.47721,0,0.3889747,-0.3889747,25.8126,66.18602,0.04643952,0.4064786,0,0,17.47721
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.07433669,0.07433669,0,0,0,0.07433669,0,0,1.387779E-17,0,0,0.07824914,0.07433669,0,0,13.90082,17.08824,0,0.07824914,-0.07824914,25.73012,65.97453,0.04643952,0.08177035,0,0,17.08824
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,2.027411,2.027411,0,0,0,2.027411,32.91977,0,0,0,0.6674188,2.134116,2.027411,0,0,13.98777,17.00999,0,1.466698,-1.466698,24.18408,62.01035,0.04643952,2.230152,0.5339351,0,17.67741
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,3.49281,3.49281,0,0,0,3.49281,52.99866,0,4.440892E-16,0,1.851143,3.676643,3.49281,0,0,15.61743,15.54329,0,1.8255,-1.8255,22.25984,57.07639,0.04643952,3.842092,1.480914,0,17.39443
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,1.37364,1.37364,0,-1,0,1.37364,306.5275,0,0,0,4.210584,1.445937,1.37364,0,0,17.64576,13.71779,2.764647,0,2.764647,24.88261,63.80144,0.04635633,1.511004,3.368467,0,17.92838
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,3.545268,3.545268,0,-1,0,3.545268,189.9286,0,0,0,6.733479,3.731861,3.545268,0,0,14.88112,16.20597,3.001619,0,3.001619,27.7302,71.10293,0.04626635,3.899795,5.386784,0,22.93945
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,1.771096,1.771096,0,-1,0,1.771096,332.6125,0,0,0,5.890887,1.864311,1.771096,0,0,11.8795,18.90743,4.026576,0,4.026576,31.55014,80.89764,0.04614619,1.948205,4.712709,0,24.79832
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,1.709388,1.709388,0,-1,0,1.709388,461.588,0,0,0,7.890329,1.799356,1.709388,0,0,7.852922,22.53135,6.090974,0,6.090974,37.32854,95.71403,0.04596561,1.880327,6.312263,0,30.42168
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,2.187081,2.187081,0,-1,0,2.187081,356.1308,3.72473,0,0,7.78887,2.302191,2.187081,0,0,1.761949,28.01322,1.761949,0,1.761949,39.00008,100,0.04591363,2.405789,6.231096,0,35.80209
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.1192795,0.1192795,0,-1,0,0.1192795,5368.925,6.278469,0,0,6.404026,0.1255573,0.1192795,0,0,0,29.59898,0,0,0,39.00008,100,0.04591363,0.1312074,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,2.763402,2.763402,0,-1,0,2.763402,267.8575,4.493135,0,0,7.401979,2.908844,2.763402,0,0,0,29.59898,0,0,0,39.00008,100,0.04591363,3.039742,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04591363,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,4.155744,4.155744,0,-1,0,4.155744,21.06672,0,8.881784E-16,0,0.8754788,4.374467,4.155744,0,0,0,29.59898,0,3.498989,-3.498989,35.31182,90.54295,0.04591363,4.571319,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,4.110494,4.110494,0,-1,0,4.110494,8.395329,0,0,0,0.3450895,4.326836,4.110494,0,0,3.887765,26.09999,0,3.981746,-3.981746,31.11469,79.7811,0.04591363,4.521544,0.2760716,0,26.44508
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.3923157,0.3923157,0,-1,0,0.3923157,0,0,5.551115E-17,0,0,0.4129639,0.3923157,0,0,8.311928,22.11824,0,0.4129639,-0.4129639,30.67939,78.66494,0.04591363,0.4315473,0,0,22.11824
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,2.387973,2.387973,0,-1,0,2.387973,0,0,4.440892E-16,0,0,2.513656,2.387973,0,0,8.770777,21.70528,0,2.513656,-2.513656,28.02976,71.87104,0.04591363,2.626771,0,0,21.70528
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,7.688296,7.688296,0,-1,0,7.688296,0,0,0,0.09712521,0,8.092943,7.688296,0,0,11.56373,19.19162,0,8.092943,-8.092943,19.49905,49.99747,0.04591363,8.457126,0,0,19.19162
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.295689,1.295689,0,-1,0,1.295689,0,0,2.220446E-16,0,0,1.363883,1.295689,0,0,20.55589,11.09868,0,1.363883,-1.363883,18.06139,46.31117,0.04591363,1.425257,0,0,11.09868
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.234416,1.234416,0,-1,0,1.234416,0,0,0,0,0,1.299385,1.234416,0,0,22.07131,9.734797,0,1.299385,-1.299385,16.69172,42.7992,0.04591363,1.357857,0,0,9.734797
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.348062,1.348062,0,-1,0,1.348062,0,0,2.220446E-16,0,0,1.419013,1.348062,0,0,23.51507,8.435412,0,1.419013,-1.419013,15.19595,38.9639,0.04591363,1.482869,0,0,8.435412
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.118008,1.118008,0,-1,0,1.118008,0,0,2.220446E-16,0,0,1.17685,1.118008,0,0,25.09175,7.0164,0,1.17685,-1.17685,13.95544,35.78311,0.04591363,1.229809,0,0,7.0164
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.6835425,0.6835425,0,-1,0,0.6835425,0,0,1.110223E-16,0,0,0.7195184,0.6835425,0,0,26.39936,5.83955,0,0.7195184,-0.7195184,13.197,33.8384,0.04591363,0.7518968,0,0,5.83955
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.554652,1.554652,0,-1,0,1.554652,0,0,0,0,0,1.636476,1.554652,0,0,27.19883,5.120031,0,1.636476,-1.636476,11.472,29.41534,0.04591363,1.710118,0,0,5.120031
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.22238,1.22238,0,-1,0,1.22238,0,0,2.220446E-16,0,0,1.286716,1.22238,0,0,29.01714,3.483555,0,1.286716,-1.286716,10.11569,25.93761,0.04591363,1.344618,0,0,3.483555
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.4405109,0.4405109,0,0,0,0.4405109,0,0,5.551115E-17,0,0,0.4636957,0.4405109,0,0,30.44682,2.196839,0,0.4636957,-0.4636957,9.626909,24.68433,0.04591363,0.484562,0,0,2.196839
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.539186,1.539186,10.33919,0,2.951814,1.539186,0,0,0,0,0,0,0,8.8,8.36,30.96204,1.733143,8.36,0,8.36,17.5579,45.02017,0.04698556,1.693105,0,12,1.733143
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,4.886539,4.886539,12,0,3.372,4.886539,45.97601,0,0,0,2.246636,0,0,7.113461,6.757787,22.60204,9.257143,9.004423,0,9.004423,26.10025,66.92358,0.04832278,5.375194,1.797309,12,11.50378
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,3.16499,3.16499,10.60185,0,3.018269,3.16499,182.2861,8.881784E-16,0,0,5.769337,0,0,7.436864,7.065021,13.59762,17.36112,12.83436,0,12.83436,38.27599,98.14336,0.04927767,3.48149,4.615469,12,23.13046
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,6.500515,6.500515,0,-1,0,6.500515,120.6277,0.2355181,0,0,7.841423,6.842648,6.500515,0,0,0.7632571,28.91205,0.7632571,0,0.7632571,39.00008,100,0.049254,7.150567,6.273138,0,36.75347
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,2.376274,2.376274,0,-1,0,2.376274,428.651,7.684582,0,0,10.18592,2.501341,2.376274,0,0,0,29.59898,0,0,0,39.00008,100,0.049254,2.613902,8.148739,0,39.7849
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,5.880943,5.880943,0,-1,0,5.880943,175.2633,4.116667,0,0,10.30713,6.190467,5.880943,0,0,0,29.59898,0,0,0,39.00008,100,0.049254,6.469038,8.245707,0,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,4.286577,4.286577,0,-1,0,4.286577,297.2054,8.227752,0,0,12.73994,4.512186,4.286577,0,0,0,29.59898,0,0,0,39.00008,100,0.049254,4.715234,10.19195,0,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,1.365388,1.365388,0,-1,0,1.365388,893.5558,10.76325,0,0,12.2005,1.437251,1.365388,0,0,0,29.59898,0,0,0,39.00008,100,0.049254,1.501927,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,2.761268,2.761268,0,-1,0,2.761268,399.9025,8.135782,0,0,11.04238,2.906598,2.761268,0,0,0,29.59898,0,0,0,39.00008,100,0.049254,3.037395,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.049254,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.049254,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.04271208,0.04271208,0,-1,0,0.04271208,7441.167,3.133317,0,0,3.178277,0.04496009,0.04271208,0,0,0,29.59898,0,0,0,39.00008,100,0.049254,0.04698329,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.049254,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.384404,2.384404,0,-1,0,2.384404,0,0,4.440892E-16,0,0,2.509899,2.384404,0,0,0,29.59898,0,2.509899,-2.509899,36.35441,93.21626,0.049254,2.622844,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,6.66751,6.66751,0,-1,0,6.66751,0,0,8.881784E-16,0,0,7.018432,6.66751,0,0,2.788777,27.08908,0,7.018432,-7.018432,28.95634,74.24686,0.049254,7.334261,0,0,27.08908
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.935005,2.935005,0,-1,0,2.935005,0,0,4.440892E-16,0,0,3.089479,2.935005,0,0,10.58703,20.07065,0,3.089479,-3.089479,25.69974,65.89664,0.049254,3.228505,0,0,20.07065
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2782498,0.2782498,0,-1,0,0.2782498,0,0,5.551115E-17,0,0,0.2928945,0.2782498,0,0,14.01979,16.98117,0,0.2928945,-0.2928945,25.391,65.105,0.049254,0.3060747,0,0,16.98117
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1808927,0.1808927,0,-1,0,0.1808927,0,0,0,0,0,0.1904134,0.1808927,0,0,14.34523,16.68827,0,0.1904134,-0.1904134,25.19029,64.59035,0.049254,0.198982,0,0,16.68827
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.6975895,0.6975895,0,-1,0,0.6975895,0,0,0,0,0,0.7343047,0.6975895,0,0,14.5568,16.49786,0,0.7343047,-0.7343047,24.41626,62.60567,0.049254,0.7673484,0,0,16.49786
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.652254,1.652254,0,-1,0,1.652254,0,0,2.220446E-16,0,0,1.739215,1.652254,0,0,15.37269,15.76356,0,1.739215,-1.739215,22.58297,57.90493,0.049254,1.81748,0,0,15.76356
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.7121066,0.7121066,0,-1,0,0.7121066,0,0,0,0,0,0.7495859,0.7121066,0,0,17.30515,14.02434,0,0.7495859,-0.7495859,21.79284,55.87896,0.049254,0.7833173,0,0,14.02434
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.4834409,0.4834409,0,-1,0,0.4834409,0,0,1.110223E-16,0,0,0.5088851,0.4834409,0,0,18.13803,13.27475,0,0.5088851,-0.5088851,21.25642,54.50354,0.049254,0.531785,0,0,13.27475
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.8669257,0.8669257,0,-1,0,0.8669257,0,0,1.110223E-16,0,0,0.9125534,0.8669257,0,0,18.70345,12.76587,0,0.9125534,-0.9125534,20.29451,52.0371,0.049254,0.9536182,0,0,12.76587
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.431983,1.431983,0,0,0,1.431983,0,0,2.220446E-16,0,0,1.50735,1.431983,0,0,19.7174,11.85332,0,1.50735,-1.50735,18.70562,47.96304,0.049254,1.575181,0,0,11.85332
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.39223,10.34597,0,0,0,18.70562,47.96304,0.049254,0,0,0,10.34597
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,1.285311,1.285311,0,0,0,1.285311,133.7307,0,0,0,1.718855,1.352959,1.285311,0,0,21.39223,10.34597,0.3658959,0,0.3658959,19.05274,48.85308,0.04924266,1.413842,1.375084,0,12.06482
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,4.905895,4.905895,0,0,0,4.905895,102.396,0,0,0,5.023442,5.1641,4.905895,0,0,21.02634,10.67527,0,0.140658,-0.140658,18.90447,48.47292,0.04924266,5.396484,4.018754,0,15.69871
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,2.838281,2.838281,0,-1,0,2.838281,303.7076,0,0,0,8.620073,2.987664,2.838281,0,0,21.18263,10.53461,5.632409,0,5.632409,24.24785,62.17384,0.04906879,3.122109,6.896059,0,19.15469
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,5.839787,5.839787,0,-1,0,5.839787,181.2825,0,0,0,10.58651,6.147144,5.839787,0,0,15.55022,15.60378,4.43937,0,4.43937,28.4594,72.97268,0.04893262,6.423765,8.469211,0,26.1903
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,5.732716,5.732716,0,-1,0,5.732716,178.723,0,0,0,10.24568,6.034437,5.732716,0,0,11.11085,19.59921,4.211243,0,4.211243,32.45454,83.2166,0.04880413,6.305987,8.196544,0,29.8449
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,2.538358,2.538358,0,-1,0,2.538358,464.6762,2.223585,0,0,11.79515,2.671956,2.538358,0,0,6.899605,23.38933,6.899605,0,6.899605,39.00008,100,0.04859508,2.792194,9.436117,0,35.18448
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,1.050614,1.050614,0,-1,0,1.050614,999.0344,9.390081,0,0,10.49599,1.105909,1.050614,0,0,0,29.59898,0,0,0,39.00008,100,0.04859508,1.155675,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,4.225239,4.225239,0,-1,0,4.225239,159.3043,2.283368,0,0,6.730988,4.447619,4.225239,0,0,0,29.59898,0,0,0,39.00008,100,0.04859508,4.647762,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.3499575,0.3499575,0,-1,0,0.3499575,1528.851,4.981951,0,0,5.350327,0.3683763,0.3499575,0,0,0,29.59898,0,0,0,39.00008,100,0.04859508,0.3849533,4.280262,0,34.94931
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,2.869751,2.869751,0,-1,0,2.869751,131.5564,0.754551,0,0,3.775342,3.020791,2.869751,0,0,0,29.59898,0,0,0,39.00008,100,0.04859508,3.156727,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,0.528926,0.528926,0,-1,0,0.528926,199.0035,0.4958172,0,0,1.052581,0.5567641,0.528926,0,0,0,29.59898,0,0,0,39.00008,100,0.04859508,0.5818185,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,1.272835,1.272835,0,-1,0,1.272835,25.66343,0,2.220446E-16,0,0.3266532,1.339827,1.272835,0,0,0,29.59898,0,1.013173,-1.013173,37.9321,97.2616,0.04859508,1.400119,0.2613226,0,29.92563
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.096487,2.096487,0,-1,0,2.096487,0,0,4.440892E-16,0,0,2.206828,2.096487,0,0,1.125748,28.5858,0,2.206828,-2.206828,35.6059,91.29699,0.04859508,2.306135,0,0,28.5858
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.248092,1.248092,0,-1,0,1.248092,0,0,2.220446E-16,0,0,1.313781,1.248092,0,0,3.57778,26.37898,0,1.313781,-1.313781,34.22105,87.74611,0.04859508,1.372901,0,0,26.37898
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037536,25.0652,0,0,0,34.22105,87.74611,0.04859508,0,0,0,25.0652
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037536,25.0652,0,0,0,34.22105,87.74611,0.04859508,0,0,0,25.0652
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.017404,1.017404,0,-1,0,1.017404,0,0,0,0,0,1.070952,1.017404,0,0,5.037536,25.0652,0,1.070952,-1.070952,33.09217,84.85155,0.04859508,1.119145,0,0,25.0652
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.018568,1.018568,0,-1,0,1.018568,0,0,2.220446E-16,0,0,1.072177,1.018568,0,0,6.227482,23.99424,0,1.072177,-1.072177,31.962,81.95367,0.04859508,1.120425,0,0,23.99424
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.41879,22.92207,0,0,0,31.962,81.95367,0.04859508,0,0,0,22.92207
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.7350983,0.7350983,0,-1,0,0.7350983,0,0,1.110223E-16,0,0,0.7737877,0.7350983,0,0,7.41879,22.92207,0,0.7737877,-0.7737877,31.14635,79.86228,0.04859508,0.8086081,0,0,22.92207
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.159018,1.159018,0,-1,0,1.159018,0,0,0,0,0,1.220019,1.159018,0,0,8.278554,22.14828,0,1.220019,-1.220019,29.86034,76.56482,0.04859508,1.27492,0,0,22.14828
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.4421056,0.4421056,0,-1,0,0.4421056,0,0,5.551115E-17,0,0,0.4653743,0.4421056,0,0,9.634131,20.92826,0,0.4653743,-0.4653743,29.36979,75.30701,0.04859508,0.4863161,0,0,20.92826
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.612823,1.612823,0,0,0,1.612823,0,0,2.220446E-16,0,0,1.697708,1.612823,0,0,10.15121,20.46288,0,1.697708,-1.697708,27.58025,70.71844,0.04859508,1.774105,0,0,20.46288
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.781542,1.781542,0,0,0,1.781542,0,0,2.220446E-16,0,0,1.875307,1.781542,0,0,12.03756,18.76518,0,1.875307,-1.875307,25.6035,65.64987,0.04859508,1.959696,0,0,18.76518
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,3.717823,3.717823,0,0,0,3.717823,23.73229,0,4.440892E-16,0,0.8823246,3.913498,3.717823,0,0,14.12123,16.88987,0,3.031173,-3.031173,22.40837,57.45723,0.04859508,4.089605,0.7058597,0,17.7722
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,3.618704,3.618704,0,0,0,3.618704,96.38493,0,0,0,3.487885,3.809162,3.618704,0,0,17.4892,13.8587,0,0.3212769,-0.3212769,22.06971,56.58889,0.04859508,3.980575,2.790308,0,17.34658
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,3.133311,3.133311,0,-1,0,3.133311,128.9182,0,0,0,4.039407,3.298222,3.133311,0,0,17.84618,13.53742,0.7411852,0,0.7411852,22.77286,58.39183,0.04857273,3.446642,3.231526,0,17.57683
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,2.005798,2.005798,0,-1,0,2.005798,439.4408,0,0,0,8.814292,2.111366,2.005798,0,0,17.10499,14.20449,6.702926,0,6.702926,29.13181,74.69681,0.04837153,2.206377,7.051434,0,23.01878
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,4.163298,4.163298,0,-1,0,4.163298,146.6609,0,0,0,6.105933,4.382419,4.163298,0,0,10.40206,20.23712,1.723513,0,1.723513,30.76688,78.88928,0.04832007,4.579628,4.884746,0,26.34305
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,1.824558,1.824558,0,-1,0,1.824558,459.7643,0,0,0,8.388669,1.920588,1.824558,0,0,8.678551,21.78828,6.468081,0,6.468081,36.90304,94.62299,0.0481279,2.007014,6.710935,0,30.17695
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,4.379679,4.379679,0,-1,0,4.379679,220.5943,2.840662,0,0,9.661321,4.610188,4.379679,0,0,2.21047,27.60956,2.21047,0,2.21047,39.00008,100,0.04806257,4.817647,7.729056,0,37.27087
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,3.012563,3.012563,0,-1,0,3.012563,200.0628,2.855898,0,0,6.027016,3.171118,3.012563,0,0,0,29.59898,0,0,0,39.00008,100,0.04806257,3.313819,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,2.466566,2.466566,0,-1,0,2.466566,146.6182,1.020049,0,0,3.616434,2.596385,2.466566,0,0,0,29.59898,0,0,0,39.00008,100,0.04806257,2.713223,2.893147,0,33.21541
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.3687597,0.3687597,0,-1,0,0.3687597,835.7654,2.693798,0,0,3.081966,0.3881681,0.3687597,0,0,0,29.59898,0,0,0,39.00008,100,0.04806257,0.4056357,2.465573,0,32.68094
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,1.136999,1.136999,0,-1,0,1.136999,157.5381,0.5943657,0,0,1.791207,1.196841,1.136999,0,0,0,29.59898,0,0,0,39.00008,100,0.04806257,1.250699,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0.6218672,0,0,0.6218672,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04806257,0,0.4974938,0,30.22085
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,6.415188,6.415188,0,-1,0,6.415188,0,0,0,0,0,6.75283,6.415188,0,0,0,29.59898,0,6.75283,-6.75283,31.88197,81.74848,0.04806257,7.056707,0,0,29.59898
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,4.978716,4.978716,0,-1,0,4.978716,0,0,8.881784E-16,0,0,5.240754,4.978716,0,0,7.503144,22.84615,0,5.240754,-5.240754,26.35773,67.58379,0.04806257,5.476588,0,0,22.84615
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.8693895,0.8693895,0,-1,0,0.8693895,0,0,1.110223E-16,0,0,0.9151468,0.8693895,0,0,13.3262,17.60539,0,0.9151468,-0.9151468,25.39308,65.11034,0.04806257,0.9563284,0,0,17.60539
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.34303,16.69025,0,0,0,25.39308,65.11034,0.04806257,0,0,0,16.69025
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.7713224,0.7713224,0,-1,0,0.7713224,0,0,1.110223E-16,0,0,0.8119183,0.7713224,0,0,14.34303,16.69025,0,0.8119183,-0.8119183,24.53724,62.91589,0.04806257,0.8484546,0,0,16.69025
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.005339,1.005339,0,-1,0,1.005339,0,0,2.220446E-16,0,0,1.058252,1.005339,0,0,15.24516,15.87833,0,1.058252,-1.058252,23.42175,60.05565,0.04806257,1.105873,0,0,15.87833
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.104138,1.104138,0,-1,0,1.104138,0,0,0,0,0,1.16225,1.104138,0,0,16.421,14.82008,0,1.16225,-1.16225,22.19663,56.91432,0.04806257,1.214552,0,0,14.82008
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.6039544,0.6039544,0,-1,0,0.6039544,0,0,1.110223E-16,0,0,0.6357415,0.6039544,0,0,17.71239,13.65783,0,0.6357415,-0.6357415,21.5265,55.19604,0.04806257,0.6643499,0,0,13.65783
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.3409287,0.3409287,0,-1,0,0.3409287,0,0,5.551115E-17,0,0,0.3588723,0.3409287,0,0,18.41877,13.02209,0,0.3588723,-0.3588723,21.14821,54.22608,0.04806257,0.3750216,0,0,13.02209
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.81752,12.66321,0,0,0,21.14821,54.22608,0.04806257,0,0,0,12.66321
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.81752,12.66321,0,0,0,21.14821,54.22608,0.04806257,0,0,0,12.66321
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001123755,0.001123755,0,0,0,0.001123755,0,0,0,0,0,0.0011829,0.001123755,0,0,18.81752,12.66321,0,0.0011829,-0.0011829,21.14697,54.22289,0.04806257,0.001236131,0,0,12.66321
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,1.841476,1.841476,0,0,0,1.841476,133.5246,0,0,0,2.458824,1.938396,1.841476,0,0,18.81883,12.66203,0.5204278,0,0.5204278,21.64069,55.48883,0.04804722,2.025624,1.967059,0,15.12085
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,1.199226,1.199226,0,0,0,1.199226,443.0708,0,0,0,5.313421,1.262344,1.199226,0,0,18.2984,13.13042,4.051078,0,4.051078,25.48388,65.34315,0.04792804,1.319149,4.250737,0,18.44384
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,0,0,0,8.247445,0,0,0,0,14.24732,16.77639,8.247445,0,8.247445,33.30809,85.4052,0.04768722,0,6.597956,0,25.02383
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,3.37981,3.37981,0,-1,0,3.37981,244.7813,0,0,0,8.273144,3.557695,3.37981,0,0,5.99988,24.19909,4.715449,0,4.715449,37.78156,96.8756,0.04755062,3.717791,6.618515,0,32.47223
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,-1,0,0,0,6.65332,0,0,7.93775,0,0,0,0,1.284431,28.44299,1.284431,0,1.284431,39.00008,100,0.04751354,0,6.3502,0,36.38074
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,2.880403,2.880403,0,-1,0,2.880403,329.7249,6.465405,0,0,9.497409,3.032003,2.880403,0,0,0,29.59898,0,0,0,39.00008,100,0.04751354,3.168444,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,3.934793,3.934793,0,-1,0,3.934793,335.2116,9.047997,0,0,13.18988,4.141888,3.934793,0,0,0,29.59898,0,0,0,39.00008,100,0.04751354,4.328272,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,2.017354,2.017354,0,-1,0,2.017354,610.0949,10.18424,0,0,12.30778,2.123531,2.017354,0,0,0,29.59898,0,0,0,39.00008,100,0.04751354,2.21909,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,0.9289706,0.9289706,0,-1,0,0.9289706,830.3955,6.736266,0,0,7.71413,0.9778638,0.9289706,0,0,0,29.59898,0,0,0,39.00008,100,0.04751354,1.021868,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,3.417081,3.417081,0,-1,0,3.417081,166.6828,2.09876,0,0,5.695687,3.596927,3.417081,0,0,0,29.59898,0,0,0,39.00008,100,0.04751354,3.758789,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,0.9767672,0.9767672,0,-1,0,0.9767672,305.2158,1.953071,0,0,2.981248,1.028176,0.9767672,0,0,0,29.59898,0,0,0,39.00008,100,0.04751354,1.074444,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,1.09544,1.09544,0,-1,0,1.09544,65.21537,0,0,0,0.7143952,1.153095,1.09544,0,0,0,29.59898,0,0.4386995,-0.4386995,38.53765,98.81429,0.04751354,1.204984,0.5715162,0,30.31337
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4874439,29.16028,0,0,0,38.53765,98.81429,0.04751354,0,0,0,29.16028
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.721752,1.721752,0,-1,0,1.721752,0,0,2.220446E-16,0,0,1.812371,1.721752,0,0,0.4874439,29.16028,0,1.812371,-1.812371,36.62724,93.91582,0.04751354,1.893927,0,0,29.16028
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.377694,2.377694,0,-1,0,2.377694,0,0,0,0,0,2.502836,2.377694,0,0,2.501189,27.34791,0,2.502836,-2.502836,33.98902,87.15116,0.04751354,2.615463,0,0,27.34791
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.714066,1.714066,0,-1,0,1.714066,0,0,2.220446E-16,0,0,1.80428,1.714066,0,0,5.282118,24.84507,0,1.80428,-1.80428,32.08714,82.27456,0.04751354,1.885473,0,0,24.84507
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.3151639,0.3151639,0,-1,0,0.3151639,0,0,5.551115E-17,0,0,0.3317515,0.3151639,0,0,7.286874,23.04079,0,0.3317515,-0.3317515,31.73745,81.37791,0.04751354,0.3466803,0,0,23.04079
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.655487,22.70904,0,0,0,31.73745,81.37791,0.04751354,0,0,0,22.70904
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.9108912,0.9108912,0,-1,0,0.9108912,0,0,1.110223E-16,0,0,0.9588328,0.9108912,0,0,7.655487,22.70904,0,0.9588328,-0.9588328,30.72675,78.78638,0.04751354,1.00198,0,0,22.70904
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720857,21.75021,0,0,0,30.72675,78.78638,0.04751354,0,0,0,21.75021
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.515957,1.515957,0,-1,0,1.515957,0,0,2.220446E-16,0,0,1.595744,1.515957,0,0,8.720857,21.75021,0,1.595744,-1.595744,29.04469,74.4734,0.04751354,1.667553,0,0,21.75021
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.6755584,0.6755584,0,-1,0,0.6755584,0,0,1.110223E-16,0,0,0.7111141,0.6755584,0,0,10.49391,20.15446,0,0.7111141,-0.7111141,28.2951,72.55141,0.04751354,0.7431142,0,0,20.15446
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.3248711,0.3248711,0,0,0,0.3248711,0,0,5.551115E-17,0,0,0.3419696,0.3248711,0,0,11.28403,19.44335,0,0.3419696,-0.3419696,27.93464,71.62713,0.04751354,0.3573582,0,0,19.44335
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.522453,1.522453,0,0,0,1.522453,0,0,2.220446E-16,0,0,1.602582,1.522453,0,0,11.664,19.10138,0,1.602582,-1.602582,26.24537,67.29568,0.04751354,1.674698,0,0,19.10138
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.01299,1.01299,0,0,0,1.01299,79.20869,0,0,0,0.8023764,1.066306,1.01299,0,0,13.44464,17.4988,0,0.2639292,-0.2639292,25.96716,66.58234,0.04751354,1.114289,0.6419011,0,18.30117
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,5.391669,5.391669,0,0,0,5.391669,54.14835,0,8.881784E-16,0,2.9195,5.675441,5.391669,0,0,13.7379,17.23487,0,2.755942,-2.755942,23.06214,59.13358,0.04751354,5.930836,2.3356,0,20.15437
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,0.8530531,0.8530531,0,-1,0,0.8530531,691.2968,0,0,0,5.897129,0.8979506,0.8530531,0,0,16.80006,14.47893,4.999178,0,4.999178,27.80478,71.29417,0.0473698,0.9383584,4.717703,0,20.37605
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,2.701556,2.701556,0,-1,0,2.701556,212.6432,0,0,0,5.744675,2.843744,2.701556,0,0,11.80088,18.97819,2.900931,0,2.900931,30.55685,78.35073,0.04728678,2.971712,4.59574,0,24.72286
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,4.408387,4.408387,0,-1,0,4.408387,106.7993,0,0,0,4.708124,4.640407,4.408387,0,0,8.899948,21.58903,0.067717,0,0.067717,30.62109,78.51545,0.04728485,4.849226,3.766499,0,26.29715
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,1.622107,1.622107,0,-1,0,1.622107,416.4778,0,0,0,6.755716,1.707481,1.622107,0,0,8.832232,21.64997,5.048235,0,5.048235,35.41026,90.79536,0.04714109,1.784318,5.404573,0,28.40569
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,0.9580632,0.9580632,0,-1,0,0.9580632,782.7698,2.706946,0,0,7.49943,1.008488,0.9580632,0,0,3.783996,26.19338,3.783996,0,3.783996,39.00008,100,0.0470339,1.053869,5.999544,0,33.69281
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,4.965682,4.965682,0,-1,0,4.965682,213.8865,5.393887,0,0,10.62092,5.227033,4.965682,0,0,0,29.59898,0,0,0,39.00008,100,0.0470339,5.462249,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,3.855808,3.855808,0,-1,0,3.855808,228.8076,4.763638,0,0,8.822384,4.058745,3.855808,0,0,0,29.59898,0,0,0,39.00008,100,0.0470339,4.241389,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,3.186279,3.186279,0,-1,0,3.186279,181.8314,2.439679,0,0,5.793657,3.353978,3.186279,0,0,0,29.59898,0,0,0,39.00008,100,0.0470339,3.504907,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,3.594627,3.594627,0,-1,0,3.594627,90.18784,4.440892E-16,0,0,3.241917,3.783818,3.594627,0,0,0,29.59898,0,0.5419013,-0.5419013,38.42886,98.53535,0.0470339,3.95409,2.593534,0,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,6.423896,6.423896,0,-1,0,6.423896,7.82161,0,8.881784E-16,0,0.5024521,6.761996,6.423896,0,0,0.6021125,29.05708,0,6.259544,-6.259544,31.83072,81.61708,0.0470339,7.066286,0.4019617,0,29.55953
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.835116,3.835116,0,-1,0,3.835116,0,0,0,0,0,4.036964,3.835116,0,0,7.557161,22.79753,0,4.036964,-4.036964,27.57539,70.70599,0.0470339,4.218627,0,0,22.79753
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.9329696,0.9329696,0,-1,0,0.9329696,0,0,1.110223E-16,0,0,0.9820732,0.9329696,0,0,12.04268,18.76057,0,0.9820732,-0.9820732,26.5402,68.05165,0.0470339,1.026267,0,0,18.76057
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,4.08569,4.08569,0,-1,0,4.08569,0,0,0,0,0,4.300726,4.08569,0,0,13.13387,17.7785,0,4.300726,-4.300726,22.00683,56.42766,0.0470339,4.494259,0,0,17.7785
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.6885163,0.6885163,0,-1,0,0.6885163,0,0,1.110223E-16,0,0,0.724754,0.6885163,0,0,17.91245,13.47777,0,0.724754,-0.724754,21.24287,54.4688,0.0470339,0.757368,0,0,13.47777
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.765761,1.765761,0,-1,0,1.765761,0,0,2.220446E-16,0,0,1.858695,1.765761,0,0,18.71774,12.75302,0,1.858695,-1.858695,19.28364,49.44513,0.0470339,1.942337,0,0,12.75302
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.7262466,0.7262466,0,-1,0,0.7262466,0,0,0,0,0,0.7644701,0.7262466,0,0,20.78295,10.89432,0,0.7644701,-0.7644701,18.47782,47.37892,0.0470339,0.7988712,0,0,10.89432
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.4069292,0.4069292,0,-1,0,0.4069292,0,0,5.551115E-17,0,0,0.4283465,0.4069292,0,0,21.63236,10.12985,0,0.4283465,-0.4283465,18.0263,46.22118,0.0470339,0.4476221,0,0,10.12985
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.9309692,0.9309692,0,-1,0,0.9309692,0,0,1.110223E-16,0,0,0.9799677,0.9309692,0,0,22.1083,9.701504,0,0.9799677,-0.9799677,16.99332,43.57253,0.0470339,1.024066,0,0,9.701504
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.19716,8.721536,0,0,0,16.99332,43.57253,0.0470339,0,0,0,8.721536
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.19716,8.721536,0,0,0,16.99332,43.57253,0.0470339,0,0,0,8.721536
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.589656,1.589656,0,0,0,1.589656,0,0,2.220446E-16,0,0,1.673322,1.589656,0,0,23.19716,8.721536,0,1.673322,-1.673322,15.22949,39.04988,0.0470339,1.748621,0,0,8.721536
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.7560336,0.7560336,0,0,0,0.7560336,0,0,1.110223E-16,0,0,0.7958248,0.7560336,0,0,25.0564,7.048214,0,0.7958248,-0.7958248,14.39061,36.89893,0.0470339,0.831637,0,0,7.048214
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,3.937414,3.937414,0,0,0,3.937414,40.30175,0,0,0,1.586847,4.144646,3.937414,0,0,25.94065,6.252389,0,2.557799,-2.557799,11.69446,29.98572,0.0470339,4.331155,1.269477,0,7.839236
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.2319434,0.2319434,0,0,0,0.2319434,2044.593,0,0,0,4.742298,0.2441509,0.2319434,0,0,28.78265,3.69459,4.498147,0,4.498147,15.96177,40.92754,0.04690712,0.2551377,3.793838,0,8.436888
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,4.772028,4.772028,0,-1,0,4.772028,165.0648,0,0,0,7.876939,5.023188,4.772028,0,0,24.28451,7.742922,2.853751,0,2.853751,18.66908,47.86934,0.04682704,5.249231,6.301551,0,15.61986
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,1.439982,1.439982,0,-1,0,1.439982,634.4204,0,0,0,9.135541,1.515771,1.439982,0,0,21.43076,10.3113,7.619771,0,7.619771,25.89783,66.40456,0.04661455,1.58398,7.308433,0,19.44684
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,5.249464,5.249464,0,-1,0,5.249464,231.5482,0,0,0,12.15504,5.525751,5.249464,0,0,13.81098,17.16909,6.629288,0,6.629288,32.18692,82.5304,0.04643124,5.77441,9.724031,0,29.32413
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,3.857483,3.857483,0,-1,0,3.857483,317.0184,0.9867254,0,0,12.22893,4.060508,3.857483,0,0,7.181696,23.13545,7.181696,0,7.181696,39.00008,100,0.04623428,4.243231,9.783144,0,35.36438
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,2.400509,2.400509,0,-1,0,2.400509,518.8537,9.928279,0,0,12.45513,2.526852,2.400509,0,0,0,29.59898,0,0,0,39.00008,100,0.04623428,2.64056,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,3.545482,3.545482,0,-1,0,3.545482,281.3722,6.243914,0,0,9.976,3.732086,3.545482,0,0,0,29.59898,0,0,0,39.00008,100,0.04623428,3.90003,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,2.83994,2.83994,0,-1,0,2.83994,224.9298,3.398461,0,0,6.387871,2.98941,2.83994,0,0,0,29.59898,0,0,0,39.00008,100,0.04623428,3.123934,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,2.471434,2.471434,0,-1,0,2.471434,262.5894,3.888213,0,0,6.489723,2.601509,2.471434,0,0,0,29.59898,0,0,0,39.00008,100,0.04623428,2.718577,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,5.820146,5.820146,0,-1,0,5.820146,46.938,0,0,0,2.73186,6.126469,5.820146,0,0,0,29.59898,0,3.394609,-3.394609,35.42184,90.82507,0.04623428,6.40216,2.185488,0,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,3.614257,3.614257,0,-1,0,3.614257,12.68078,0,4.440892E-16,0,0.4583159,3.804482,3.614257,0,0,3.771788,26.20437,0,3.346166,-3.346166,31.89468,81.78106,0.04623428,3.975683,0.3666528,0,26.66269
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.48975,22.8582,0,0,0,31.89468,81.78106,0.04623428,0,0,0,22.8582
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,3.607471,3.607471,0,-1,0,3.607471,0,0,4.440892E-16,0,0,3.797338,3.607471,0,0,7.48975,22.8582,0,3.797338,-3.797338,27.89193,71.51763,0.04623428,3.968218,0,0,22.8582
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,3.367502,3.367502,0,-1,0,3.367502,0,0,4.440892E-16,0,0,3.544739,3.367502,0,0,11.70901,19.06087,0,3.544739,-3.544739,24.15545,61.93692,0.04623428,3.704253,0,0,19.06087
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.915156,1.915156,0,-1,0,1.915156,0,0,0,0,0,2.015954,1.915156,0,0,15.64761,15.51613,0,2.015954,-2.015954,22.03045,56.48821,0.04623428,2.106672,0,0,15.51613
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.70771,0.70771,0,-1,0,0.70771,0,0,0,0,0,0.7449579,0.70771,0,0,17.88756,13.50017,0,0.7449579,-0.7449579,21.24519,54.47474,0.04623428,0.778481,0,0,13.50017
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.187523,1.187523,0,-1,0,1.187523,0,0,2.220446E-16,0,0,1.250024,1.187523,0,0,18.71529,12.75521,0,1.250024,-1.250024,19.92755,51.09618,0.04623428,1.306275,0,0,12.75521
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.6008147,0.6008147,0,-1,0,0.6008147,0,0,1.110223E-16,0,0,0.6324366,0.6008147,0,0,20.10421,11.50519,0,0.6324366,-0.6324366,19.2609,49.38684,0.04623428,0.6608962,0,0,11.50519
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.5166177,0.5166177,0,-1,0,0.5166177,0,0,0,0,0,0.543808,0.5166177,0,0,20.80692,10.87275,0,0.543808,-0.543808,18.68768,47.91703,0.04623428,0.5682794,0,0,10.87275
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.602811,1.602811,0,-1,0,1.602811,0,0,2.220446E-16,0,0,1.687169,1.602811,0,0,21.41115,10.32895,0,1.687169,-1.687169,16.90925,43.35696,0.04623428,1.763092,0,0,10.32895
