Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.2166673,0.2166673,0,-1,0,0.2166673,0,0,2.775558E-17,0,0,0.2280708,0.2166673,0,0,23.28578,8.641777,0,0.2280708,-0.2280708,16.66884,42.74053,0.04623428,0.238334,0,0,8.641777
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.809068,2.809068,0,0,0,2.809068,0,0,4.440892E-16,0,0,2.956914,2.809068,0,0,23.53919,8.413706,0,2.956914,-2.956914,13.55198,34.7486,0.04623428,3.089975,0,0,8.413706
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.7545047,0.7545047,0,0,0,0.7545047,0,0,0,0,0,0.7942155,0.7545047,0,0,26.82465,5.456792,0,0.7942155,-0.7942155,12.7148,32.60199,0.04623428,0.8299552,0,0,5.456792
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,1.708158,1.708158,0,0,0,1.708158,85.05551,0,0,0,1.452883,1.798061,1.708158,0,0,27.70711,4.662576,0,0.3451785,-0.3451785,12.35095,31.66904,0.04623428,1.878974,1.162306,0,6.115459
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,7.141353,7.141353,3,0,1.095,7.141353,43.17226,0,8.881784E-16,0,3.083084,4.359319,4.141353,0,0,28.09064,4.317398,0,1.276236,-1.276236,11.00568,28.21964,0.04623428,7.855489,2.466467,12,7.400481
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.4315231,0.4315231,0,-1,0,0.4315231,951.4161,0,0,0,4.10558,0.4542348,0.4315231,0,0,29.50868,3.041162,3.651345,0,3.651345,14.46965,37.1016,0.04613478,0.4746754,3.284464,0,7.146742
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,3.422061,3.422061,0,-1,0,3.422061,223.8917,0,0,0,7.661711,3.60217,3.422061,0,0,25.85734,6.327373,4.059542,0,4.059542,18.32087,46.9765,0.04602465,3.764267,6.129369,0,13.98908
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,4.149718,4.149718,0,-1,0,4.149718,260.5206,0,0,0,10.81087,4.368124,4.149718,0,0,21.7978,9.98096,6.442745,0,6.442745,24.43299,62.64858,0.04585096,4.56469,8.648695,0,20.79183
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,2.960242,2.960242,0,-1,0,2.960242,336.6626,0,0,0,9.96603,3.116045,2.960242,0,0,15.35505,15.77943,6.849985,0,6.849985,30.93146,79.31128,0.04566772,3.256267,7.972824,0,25.74546
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,1.91214,1.91214,0,-1,0,1.91214,565.0238,0.286199,0,0,10.80405,2.012779,1.91214,0,0,8.505068,21.94442,8.505068,0,8.505068,39.00008,100,0.04544222,2.103354,8.643237,0,32.74846
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,2.582546,2.582546,0,-1,0,2.582546,278.9452,4.485417,0,0,7.203886,2.718469,2.582546,0,0,0,29.59898,0,0,0,39.00008,100,0.04544222,2.8408,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,2.333054,2.333054,0,-1,0,2.333054,287.7039,4.256442,0,0,6.712288,2.455847,2.333054,0,0,0,29.59898,0,0,0,39.00008,100,0.04544222,2.56636,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04544222,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,4.113453,4.113453,0,-1,0,4.113453,42.90714,0,8.881784E-16,0,1.764965,4.329951,4.113453,0,0,0,29.59898,0,2.564986,-2.564986,36.29634,93.06737,0.04544222,4.524798,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,4.441493,4.441493,0,-1,0,4.441493,12.65294,0,8.881784E-16,0,0.5619792,4.675255,4.441493,0,0,2.849984,27.03399,0,4.113276,-4.113276,31.96057,81.95002,0.04544222,4.885642,0.4495833,0,27.59597
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,4.890615,4.890615,0,-1,0,4.890615,0,0,0,0,0,5.148016,4.890615,0,0,7.420291,22.92072,0,5.148016,-5.148016,26.53409,68.03598,0.04544222,5.379677,0,0,22.92072
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,3.516837,3.516837,0,-1,0,3.516837,0,0,4.440892E-16,0,0,3.701934,3.516837,0,0,13.14031,17.7727,0,3.701934,-3.701934,22.6319,58.03041,0.04544222,3.868521,0,0,17.7727
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25357,14.07077,0,0,0,22.6319,58.03041,0.04544222,0,0,0,14.07077
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.155511,1.155511,0,-1,0,1.155511,0,0,0,0,0,1.216327,1.155511,0,0,17.25357,14.07077,0,1.216327,-1.216327,21.34978,54.74293,0.04544222,1.271062,0,0,14.07077
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.635925,0.635925,0,-1,0,0.635925,0,0,0,0,0,0.6693947,0.635925,0,0,18.60504,12.85444,0,0.6693947,-0.6693947,20.64418,52.93369,0.04544222,0.6995175,0,0,12.85444
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.9866747,0.9866747,0,-1,0,0.9866747,0,0,1.110223E-16,0,0,1.038605,0.9866747,0,0,19.34882,12.18504,0,1.038605,-1.038605,19.54939,50.12655,0.04544222,1.085342,0,0,12.18504
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.462347,1.462347,0,-1,0,1.462347,0,0,2.220446E-16,0,0,1.539313,1.462347,0,0,20.50282,11.14644,0,1.539313,-1.539313,17.92682,45.9661,0.04544222,1.608582,0,0,11.14644
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.542552,1.542552,0,-1,0,1.542552,0,0,0,0,0,1.623739,1.542552,0,0,22.21317,9.607126,0,1.623739,-1.623739,16.21525,41.57747,0.04544222,1.696807,0,0,9.607126
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.5601,1.5601,0,-1,0,1.5601,0,0,2.220446E-16,0,0,1.64221,1.5601,0,0,24.01732,7.983388,0,1.64221,-1.64221,14.4842,37.13891,0.04544222,1.71611,0,0,7.983388
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.8708391,0.8708391,0,-1,0,0.8708391,0,0,1.110223E-16,0,0,0.9166726,0.8708391,0,0,25.842,6.341177,0,0.9166726,-0.9166726,13.51795,34.66133,0.04544222,0.9579229,0,0,6.341177
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.407257,0.407257,0,0,0,0.407257,0,0,0,0,0,0.4286915,0.407257,0,0,26.86053,5.424505,0,0.4286915,-0.4286915,13.06606,33.50266,0.04544222,0.4479827,0,0,5.424505
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.627531,1.627531,0,0,0,1.627531,0,0,2.220446E-16,0,0,1.71319,1.627531,0,0,27.33685,4.995813,0,1.71319,-1.71319,11.2602,28.87226,0.04544222,1.790284,0,0,4.995813
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,0.8631754,0.8631754,0,0,0,0.8631754,174.703,0,0,0,1.507994,0.9086057,0.8631754,0,0,29.24039,3.282623,0.5993881,0,0.5993881,11.82883,30.33028,0.04542642,0.9494929,1.206395,0,4.790617
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,0.5651084,0.5651084,0,0,0,0.5651084,791.2606,0,0,0,4.471481,0.594851,0.5651084,0,0,28.64101,3.822072,3.87663,0,3.87663,15.50653,39.76025,0.04532445,0.6216193,3.577184,0,8.293552
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,0,0,0,7.822113,0,0,0,0,24.76438,7.311039,7.822113,0,7.822113,22.92723,58.78766,0.04512008,0,6.25769,0,15.13315
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,1.711992,1.711992,0,-1,0,1.711992,471.0734,0,0,0,8.064739,1.802097,1.711992,0,0,16.94226,14.35094,6.262643,0,6.262643,28.8685,74.02164,0.04495778,1.883191,6.451792,0,22.41568
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,-1,0,0,0,0,0,0,10.62658,0,0,0,0,10.67962,19.98732,10.62658,0,10.62658,38.94976,99.87097,0.04468505,0,8.501262,0,30.6139
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,1.740744,1.740744,0,-1,0,1.740744,754.8958,11.2554,0,0,13.1408,1.832362,1.740744,0,0,0.05304462,29.55124,0.05304462,0,0.05304462,39.00008,100,0.0446837,1.914818,10.51264,0,42.69204
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,2.469879,2.469879,0,-1,0,2.469879,522.4588,10.30423,0,0,12.9041,2.599873,2.469879,0,0,0,29.59898,0,0,0,39.00008,100,0.0446837,2.716867,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0446837,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,4.757465,4.757465,0,-1,0,4.757465,157.7885,2.498875,0,0,7.506733,5.007858,4.757465,0,0,0,29.59898,0,0,0,39.00008,100,0.0446837,5.233212,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,2.959092,2.959092,0,-1,0,2.959092,139.3716,1.009299,0,0,4.124133,3.114834,2.959092,0,0,0,29.59898,0,0,0,39.00008,100,0.0446837,3.255002,3.299307,0,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,5.235902,5.235902,0,-1,0,5.235902,32.27817,0,8.881784E-16,0,1.690053,5.511476,5.235902,0,0,0,29.59898,0,3.821423,-3.821423,34.97195,89.67147,0.0446837,5.759492,1.352043,0,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,2.714221,2.714221,0,-1,0,2.714221,20.36674,0,4.440892E-16,0,0.5527984,2.857075,2.714221,0,0,4.246025,25.77756,0,2.304277,-2.304277,32.54302,83.44348,0.0446837,2.985644,0.4422387,0,26.33035
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,4.675239,4.675239,0,-1,0,4.675239,0,0,0,0,0,4.921304,4.675239,0,0,6.806333,23.47328,0,4.921304,-4.921304,27.35551,70.1422,0.0446837,5.142763,0,0,23.47328
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,3.313048,3.313048,0,-1,0,3.313048,0,0,4.440892E-16,0,0,3.487419,3.313048,0,0,12.27445,18.55197,0,3.487419,-3.487419,23.67945,60.71642,0.0446837,3.644353,0,0,18.55197
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1271928,0.1271928,0,-1,0,0.1271928,0,0,2.775558E-17,0,0,0.1338872,0.1271928,0,0,16.14936,15.06456,0,0.1338872,-0.1338872,23.53832,60.35455,0.0446837,0.1399121,0,0,15.06456
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.342094,1.342094,0,-1,0,1.342094,0,0,2.220446E-16,0,0,1.41273,1.342094,0,0,16.29812,14.93067,0,1.41273,-1.41273,22.04917,56.53623,0.0446837,1.476303,0,0,14.93067
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.963227,0.963227,0,-1,0,0.963227,0,0,1.110223E-16,0,0,1.013923,0.963227,0,0,17.86782,13.51794,0,1.013923,-1.013923,20.9804,53.7958,0.0446837,1.05955,0,0,13.51794
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.9944,12.50401,0,0,0,20.9804,53.7958,0.0446837,0,0,0,12.50401
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.9944,12.50401,0,0,0,20.9804,53.7958,0.0446837,0,0,0,12.50401
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.9417784,0.9417784,0,-1,0,0.9417784,0,0,1.110223E-16,0,0,0.9913457,0.9417784,0,0,18.9944,12.50401,0,0.9913457,-0.9913457,19.93543,51.11639,0.0446837,1.035956,0,0,12.50401
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3988093,0.3988093,0,-1,0,0.3988093,0,0,0,0,0,0.4197993,0.3988093,0,0,20.0959,11.51267,0,0.4197993,-0.4197993,19.49293,49.98177,0.0446837,0.4386902,0,0,11.51267
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2662985,0.2662985,0,-1,0,0.2662985,0,0,0,0,0,0.2803142,0.2662985,0,0,20.56234,11.09287,0,0.2803142,-0.2803142,19.19745,49.22413,0.0446837,0.2929284,0,0,11.09287
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.2096198,0.2096198,0,0,0,0.2096198,0,0,2.775558E-17,0,0,0.2206525,0.2096198,0,0,20.8738,10.81256,0,0.2206525,-0.2206525,18.96486,48.62775,0.0446837,0.2305818,0,0,10.81256
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.11897,10.5919,0,0,0,18.96486,48.62775,0.0446837,0,0,0,10.5919
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,1.395079,1.395079,0,0,0,1.395079,146.6254,0,0,0,2.045539,1.468504,1.395079,0,0,21.11897,10.5919,0.5770352,0,0.5770352,19.51229,50.0314,0.04466898,1.534587,1.636432,0,12.63744
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,2.474733,2.474733,0,0,0,2.474733,160.6888,0,0,0,3.976618,2.604982,2.474733,0,0,20.54194,11.11123,1.371636,0,1.371636,20.81353,53.36793,0.04463404,2.722206,3.181294,0,15.08785
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,4.876629,4.876629,0,-1,0,4.876629,165.8766,0,0,0,8.089188,5.133294,4.876629,0,0,19.1703,12.34571,2.955894,0,2.955894,23.61774,60.55819,0.04455894,5.364292,6.47135,0,20.43489
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,0.9559329,0.9559329,0,-1,0,0.9559329,870.7072,0,0,0,8.323377,1.006245,0.9559329,0,0,16.21441,15.00601,7.317131,0,7.317131,30.55938,78.35723,0.0443741,1.051526,6.658701,0,23.32939
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,3.40104,3.40104,0,-1,0,3.40104,311.1737,0,0,0,10.58314,3.580043,3.40104,0,0,8.897277,21.59143,7.0031,0,7.0031,37.2031,95.39238,0.04419863,3.741144,8.466514,0,32.17457
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,0.6470184,0.6470184,0,-1,0,0.6470184,1548.647,7.444781,0,0,10.02003,0.6810721,0.6470184,0,0,1.894177,27.89422,1.894177,0,1.894177,39.00008,100,0.04415141,0.7117203,8.016024,0,37.91425
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,-1,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04415141,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.2377008,0.2377008,0,-1,0,0.2377008,4149.374,9.612883,0,0,9.863094,0.2502114,0.2377008,0,0,0,29.59898,0,0,0,39.00008,100,0.04415141,0.2614709,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,4.460793,4.460793,0,-1,0,4.460793,129.8596,1.097195,0,0,5.792766,4.695571,4.460793,0,0,0,29.59898,0,0,0,39.00008,100,0.04415141,4.906872,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.02793872,0.02793872,0,-1,0,0.02793872,9777.55,2.702313,0,0,2.731722,0.02940918,0.02793872,0,0,0,29.59898,0,0,0,39.00008,100,0.04415141,0.03073259,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,5.438675,5.438675,0,-1,0,5.438675,31.18255,0,8.881784E-16,0,1.695918,5.724921,5.438675,0,0,0,29.59898,0,4.029004,-4.029004,34.75314,89.11043,0.04415141,5.982543,1.356734,0,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,5.740896,5.740896,0,-1,0,5.740896,7.386024,0,0,0,0.4240239,6.043048,5.740896,0,0,4.476671,25.56997,0,5.619024,-5.619024,28.83016,73.92335,0.04415141,6.314985,0.3392191,0,25.994
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72003,19.95095,0,0,0,28.83016,73.92335,0.04415141,0,0,0,19.95095
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.019225,3.019225,0,-1,0,3.019225,0,0,4.440892E-16,0,0,3.178132,3.019225,0,0,10.72003,19.95095,0,3.178132,-3.178132,25.48012,65.3335,0.04415141,3.321148,0,0,19.95095
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.104882,3.104882,0,-1,0,3.104882,0,0,0,0,0,3.268297,3.104882,0,0,14.25129,16.77282,0,3.268297,-3.268297,22.03503,56.49997,0.04415141,3.415371,0,0,16.77282
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.5400798,0.5400798,0,-1,0,0.5400798,0,0,1.110223E-16,0,0,0.5685051,0.5400798,0,0,17.88273,13.50452,0,0.5685051,-0.5685051,21.43577,54.96341,0.04415141,0.5940878,0,0,13.50452
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.5144,12.93602,0,0,0,21.43577,54.96341,0.04415141,0,0,0,12.93602
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.976936,1.976936,0,-1,0,1.976936,0,0,2.220446E-16,0,0,2.080985,1.976936,0,0,18.5144,12.93602,0,2.080985,-2.080985,19.24222,49.33893,0.04415141,2.174629,0,0,12.93602
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.4088824,0.4088824,0,-1,0,0.4088824,0,0,5.551115E-17,0,0,0.4304025,0.4088824,0,0,20.82661,10.85503,0,0.4304025,-0.4304025,18.78854,48.17564,0.04415141,0.4497706,0,0,10.85503
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.5658953,0.5658953,0,-1,0,0.5658953,0,0,1.110223E-16,0,0,0.5956792,0.5658953,0,0,21.30483,10.42463,0,0.5956792,-0.5956792,18.16064,46.56564,0.04415141,0.6224848,0,0,10.42463
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.200749,1.200749,0,-1,0,1.200749,0,0,2.220446E-16,0,0,1.263946,1.200749,0,0,21.9667,9.828949,0,1.263946,-1.263946,16.82832,43.14946,0.04415141,1.320824,0,0,9.828949
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.24223,1.24223,0,-1,0,1.24223,0,0,2.220446E-16,0,0,1.307611,1.24223,0,0,23.37108,8.565002,0,1.307611,-1.307611,15.44998,39.61525,0.04415141,1.366453,0,0,8.565002
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.6789138,0.6789138,0,0,0,0.6789138,0,0,0,0,0,0.714646,0.6789138,0,0,24.82398,7.257392,0,0.714646,-0.714646,14.69668,37.68371,0.04415141,0.7468051,0,0,7.257392
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.7572706,0.7572706,0,0,0,0.7572706,0,0,1.110223E-16,0,0,0.7971269,0.7572706,0,0,25.61804,6.542746,0,0.7971269,-0.7971269,13.85643,35.52924,0.04415141,0.8329976,0,0,6.542746
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,1.161235,1.161235,0,0,0,1.161235,215.8644,0,0,0,2.506692,1.222352,1.161235,0,0,26.50373,5.745619,1.28434,0,1.28434,15.07486,38.65341,0.04411945,1.277358,2.005354,0,8.252311
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,2.892276,2.892276,0,0,0,2.892276,190.9214,0,0,0,5.521973,3.044501,2.892276,0,0,25.21939,6.901525,2.477472,0,2.477472,17.4252,44.6799,0.04405792,3.181503,4.417578,0,12.4235
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,0.9088479,0.9088479,0,-1,0,0.9088479,945.8575,0,0,0,8.596406,0.956682,0.9088479,0,0,22.74192,9.131249,7.639724,0,7.639724,24.67288,63.26366,0.04386928,0.9997327,6.877125,0,17.72766
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,2.365197,2.365197,0,-1,0,2.365197,419.4554,0,0,0,9.920944,2.489681,2.365197,0,0,15.1022,16.007,7.431263,0,7.431263,31.72279,81.34033,0.04368733,2.601716,7.936755,0,25.92795
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,4.258827,4.258827,0,-1,0,4.258827,305.3476,0.8503153,0,0,13.00422,4.482975,4.258827,0,0,7.670933,22.69514,7.670933,0,7.670933,39.00008,100,0.04350108,4.68471,10.40338,0,35.69936
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,3.299318,3.299318,0,-1,0,3.299318,384.7728,9.221913,0,0,12.69488,3.472966,3.299318,0,0,0,29.59898,0,0,0,39.00008,100,0.04350108,3.62925,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,2.513834,2.513834,0,-1,0,2.513834,422.2795,7.969262,0,0,10.6154,2.646141,2.513834,0,0,0,29.59898,0,0,0,39.00008,100,0.04350108,2.765217,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,2.713933,2.713933,0,-1,0,2.713933,302.9909,5.366201,0,0,8.222973,2.856772,2.713933,0,0,0,29.59898,0,0,0,39.00008,100,0.04350108,2.985327,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,2.663094,2.663094,0,-1,0,2.663094,121.5023,0.4324624,0,0,3.235719,2.803257,2.663094,0,0,0,29.59898,0,0,0,39.00008,100,0.04350108,2.929404,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,3.422854,3.422854,0,-1,0,3.422854,121.5912,0.5588856,0,0,4.16189,3.603004,3.422854,0,0,0,29.59898,0,0,0,39.00008,100,0.04350108,3.765139,3.329512,0,33.76087
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,1.273228,1.273228,0,-1,0,1.273228,139.6515,0.4378423,0,0,1.778083,1.34024,1.273228,0,0,0,29.59898,0,0,0,39.00008,100,0.04350108,1.400551,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,4.75887,4.75887,0,-1,0,4.75887,7.161173,0,8.881784E-16,0,0.3407909,5.009337,4.75887,0,0,0,29.59898,0,4.668546,-4.668546,34.079,87.38187,0.04350108,5.234757,0.2726327,0,29.93977
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.156276,3.156276,0,-1,0,3.156276,0,0,4.440892E-16,0,0,3.322396,3.156276,0,0,5.187273,24.93043,0,3.322396,-3.322396,30.57689,78.40211,0.04350108,3.471904,0,0,24.93043
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.858256,3.858256,0,-1,0,3.858256,0,0,8.881784E-16,0,0,4.061322,3.858256,0,0,8.878824,21.60804,0,4.061322,-4.061322,26.29588,67.42519,0.04350108,4.244082,0,0,21.60804
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,4.144632,4.144632,0,-1,0,4.144632,0,0,8.881784E-16,0,0,4.362771,4.144632,0,0,13.3914,17.54671,0,4.362771,-4.362771,21.69711,55.63351,0.04350108,4.559095,0,0,17.54671
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1138724,0.1138724,0,-1,0,0.1138724,0,0,1.387779E-17,0,0,0.1198657,0.1138724,0,0,18.23893,13.18394,0,0.1198657,-0.1198657,21.57076,55.30954,0.04350108,0.1252597,0,0,13.18394
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.2839439,0.2839439,0,-1,0,0.2839439,0,0,0,0,0,0.2988883,0.2839439,0,0,18.37211,13.06408,0,0.2988883,-0.2988883,21.25571,54.5017,0.04350108,0.3123383,0,0,13.06408
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.09785417,0.09785417,0,-1,0,0.09785417,0,0,0,0,0,0.1030044,0.09785417,0,0,18.70421,12.76519,0,0.1030044,-0.1030044,21.14713,54.2233,0.04350108,0.1076396,0,0,12.76519
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.819056,1.819056,0,-1,0,1.819056,0,0,2.220446E-16,0,0,1.914796,1.819056,0,0,18.81866,12.66218,0,1.914796,-1.914796,19.12876,49.048,0.04350108,2.000961,0,0,12.66218
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.356963,1.356963,0,-1,0,1.356963,0,0,2.220446E-16,0,0,1.428383,1.356963,0,0,20.94621,10.74739,0,1.428383,-1.428383,17.62311,45.18737,0.04350108,1.49266,0,0,10.74739
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3643917,0.3643917,0,-1,0,0.3643917,0,0,5.551115E-17,0,0,0.3835702,0.3643917,0,0,22.5333,9.319007,0,0.3835702,-0.3835702,17.21879,44.15066,0.04350108,0.4008308,0,0,9.319007
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.048876,1.048876,0,-1,0,1.048876,0,0,2.220446E-16,0,0,1.10408,1.048876,0,0,22.95949,8.935436,0,1.10408,-1.10408,16.05499,41.16656,0.04350108,1.153763,0,0,8.935436
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.518973,1.518973,0,0,0,1.518973,0,0,2.220446E-16,0,0,1.598919,1.518973,0,0,24.18624,7.831357,0,1.598919,-1.598919,14.36958,36.84501,0.04350108,1.67087,0,0,7.831357
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3312683,0.3312683,0,0,0,0.3312683,0,0,0,0,0,0.3487035,0.3312683,0,0,25.96282,6.232438,0,0.3487035,-0.3487035,14.00202,35.90253,0.04350108,0.3643952,0,0,6.232438
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,0,0,0,0,0,0,0,0,2.449316,0,0,0,0,26.35027,5.883734,2.449316,0,2.449316,16.32564,41.86053,0.04344195,0,1.959453,0,8.33305
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,1.904003,1.904003,0,0,0,1.904003,282.6013,0,0,0,5.380737,2.004213,1.904003,0,0,23.90096,8.088119,3.376524,0,3.376524,19.52889,50.07399,0.0433607,2.094403,4.30459,0,13.46886
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,0,0,0,8.831949,0,0,0,0,20.52443,11.12699,8.831949,0,8.831949,27.90762,71.55785,0.04314958,0,7.06556,0,19.95894
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,-1,0,0,0,0,0,0,10.90376,0,0,0,0,11.69248,19.07574,10.90376,0,10.90376,38.25183,98.08143,0.04289177,0,8.723011,0,29.97951
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,-1,0,0,0,10.37084,0,0,11.15956,0,0,0,0,0.7887182,28.88913,0.7887182,0,0.7887182,39.00008,100,0.04287324,0,8.927645,0,40.04869
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,-1,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04287324,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,6.811587,6.811587,0,-1,0,6.811587,174.2112,4.696453,0,0,11.86654,7.170092,6.811587,0,0,0,29.59898,0,0,0,39.00008,100,0.04287324,7.492746,9.493236,0,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,1.696879,1.696879,0,-1,0,1.696879,606.3058,8.502087,0,0,10.28827,1.786188,1.696879,0,0,0,29.59898,0,0,0,39.00008,100,0.04287324,1.866567,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,1.212302,1.212302,0,-1,0,1.212302,701.2009,7.224563,0,0,8.50067,1.276107,1.212302,0,0,0,29.59898,0,0,0,39.00008,100,0.04287324,1.333532,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,2.905646,2.905646,0,-1,0,2.905646,191.987,2.519888,0,0,5.578463,3.058575,2.905646,0,0,0,29.59898,0,0,0,39.00008,100,0.04287324,3.196211,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,1.4448,1.4448,0,-1,0,1.4448,167.1739,0.8944864,0,0,2.415329,1.520842,1.4448,0,0,0,29.59898,0,0,0,39.00008,100,0.04287324,1.58928,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.2775753,0.2775753,0,-1,0,0.2775753,145.3936,0.1113923,0,0,0.4035768,0.2921845,0.2775753,0,0,0,29.59898,0,0,0,39.00008,100,0.04287324,0.3053328,0.3228614,0,30.00255
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,6.716468,6.716468,0,-1,0,6.716468,0,0,8.881784E-16,0,0,7.069966,6.716468,0,0,0,29.59898,0,7.069966,-7.069966,31.54768,80.89133,0.04287324,7.388114,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,5.17922,5.17922,0,-1,0,5.17922,0,0,8.881784E-16,0,0,5.451811,5.17922,0,0,7.855518,22.52901,0,5.451811,-5.451811,25.80097,66.15619,0.04287324,5.697142,0,0,22.52901
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.6376696,0.6376696,0,-1,0,0.6376696,0,0,1.110223E-16,0,0,0.6712312,0.6376696,0,0,13.91308,17.0772,0,0.6712312,-0.6712312,25.09343,64.34199,0.04287324,0.7014366,0,0,17.0772
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.005818,1.005818,0,-1,0,1.005818,0,0,2.220446E-16,0,0,1.058755,1.005818,0,0,14.6589,16.40597,0,1.058755,-1.058755,23.9774,61.48039,0.04287324,1.106399,0,0,16.40597
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6511031,0.6511031,0,-1,0,0.6511031,0,0,0,0,0,0.6853717,0.6511031,0,0,15.83529,15.34721,0,0.6853717,-0.6853717,23.25496,59.62797,0.04287324,0.7162135,0,0,15.34721
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5570455,0.5570455,0,-1,0,0.5570455,0,0,0,0,0,0.5863637,0.5570455,0,0,16.59682,14.66184,0,0.5863637,-0.5863637,22.63687,58.04315,0.04287324,0.6127501,0,0,14.66184
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1963969,0.1963969,0,-1,0,0.1963969,0,0,2.775558E-17,0,0,0.2067336,0.1963969,0,0,17.24833,14.07548,0,0.2067336,-0.2067336,22.41896,57.48439,0.04287324,0.2160366,0,0,14.07548
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.7471519,0.7471519,0,-1,0,0.7471519,0,0,1.110223E-16,0,0,0.7864757,0.7471519,0,0,17.47804,13.86875,0,0.7864757,-0.7864757,21.58994,55.35871,0.04287324,0.821867,0,0,13.86875
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.726398,0.726398,0,-1,0,0.726398,0,0,1.110223E-16,0,0,0.7646294,0.726398,0,0,18.3519,13.08227,0,0.7646294,-0.7646294,20.78395,53.29207,0.04287324,0.7990378,0,0,13.08227
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3356768,0.3356768,0,-1,0,0.3356768,0,0,5.551115E-17,0,0,0.353344,0.3356768,0,0,19.20149,12.31764,0,0.353344,-0.353344,20.41149,52.33705,0.04287324,0.3692445,0,0,12.31764
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.060454,1.060454,0,0,0,1.060454,0,0,2.220446E-16,0,0,1.116268,1.060454,0,0,19.59409,11.9643,0,1.116268,-1.116268,19.23484,49.32001,0.04287324,1.1665,0,0,11.9643
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4581744,0.4581744,0,0,0,0.4581744,0,0,5.551115E-17,0,0,0.4822888,0.4581744,0,0,20.83439,10.84803,0,0.4822888,-0.4822888,18.72647,48.01648,0.04287324,0.5039918,0,0,10.84803
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,1.056337,1.056337,0,0,0,1.056337,206.6649,0,0,0,2.183076,1.111933,1.056337,0,0,21.37026,10.36574,1.071143,0,1.071143,19.74264,50.62206,0.0428481,1.16197,1.746461,0,12.54882
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,2.73467,2.73467,0,0,0,2.73467,209.2876,0,0,0,5.723324,2.8786,2.73467,0,0,20.29912,11.32977,2.844724,0,2.844724,22.44138,57.54189,0.04278148,3.008137,4.578659,0,17.05309
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,1.596857,1.596857,0,-1,0,1.596857,510.4169,0,0,0,8.150626,1.680902,1.596857,0,0,17.4544,13.89002,6.469724,0,6.469724,28.5791,73.2796,0.04263074,1.756542,6.520501,0,22.04065
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,3.188274,3.188274,0,-1,0,3.188274,339.3671,0,0,0,10.81995,3.356078,3.188274,0,0,10.98467,19.71277,7.463876,0,7.463876,35.65996,91.43561,0.04245814,3.507102,8.655964,0,30.53273
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,1.856556,1.856556,0,-1,0,1.856556,609.1703,5.834523,0,0,11.30959,1.95427,1.856556,0,0,3.520797,26.43026,3.520797,0,3.520797,39.00008,100,0.04237721,2.042212,9.047671,0,37.73985
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,6.229162,6.229162,0,-1,0,6.229162,170.1505,4.041935,0,0,10.59895,6.557013,6.229162,0,0,0,29.59898,0,0,0,39.00008,100,0.04237721,6.852078,8.479158,0,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,0.9034911,0.9034911,0,-1,0,0.9034911,1392.317,11.62841,0,0,12.57946,0.9510433,0.9034911,0,0,0,29.59898,0,0,0,39.00008,100,0.04237721,0.9938402,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,3.16034,3.16034,0,-1,0,3.16034,360.1063,8.05391,0,0,11.38058,3.326674,3.16034,0,0,0,29.59898,0,0,0,39.00008,100,0.04237721,3.476374,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,3.896484,3.896484,0,-1,0,3.896484,209.2581,4.052145,0,0,8.153707,4.101562,3.896484,0,0,0,29.59898,0,0,0,39.00008,100,0.04237721,4.286132,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,3.393642,3.393642,0,-1,0,3.393642,179.6359,2.523944,0,0,6.0962,3.572255,3.393642,0,0,0,29.59898,0,0,0,39.00008,100,0.04237721,3.733006,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,4.398559,4.398559,0,-1,0,4.398559,84.6831,0,0,0,3.724836,4.630062,4.398559,0,0,0,29.59898,0,0.9052261,-0.9052261,38.04589,97.55336,0.04237721,4.838415,2.979869,0,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,3.958769,3.958769,0,-1,0,3.958769,11.82367,0,4.440892E-16,0,0.4680718,4.167125,3.958769,0,0,1.005807,28.69375,0,3.699053,-3.699053,34.14674,87.55557,0.04237721,4.354645,0.3744574,0,29.16182
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,10.37297,8.36,0,-1,0,8.36,0,0,2.012972,3.050269,0,8.8,8.36,0,0,5.115866,24.9947,0,8.8,-8.8,24.87073,63.77097,0.04237721,11.41027,0,0,24.9947
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,8.050167,8.050167,0,-1,0,8.050167,0,0,0,0.4951836,0,8.47386,8.050167,0,0,14.89364,16.1947,0,8.47386,-8.47386,15.93849,40.86785,0.04237721,8.855184,0,0,16.1947
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,4.430005,4.430005,0,-1,0,4.430005,0,0,8.881784E-16,0,0,4.663163,4.430005,0,0,24.30904,7.720839,0,4.663163,-4.663163,11.02309,28.26427,0.04237721,4.873005,0,0,7.720839
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.235541,1.235541,0,-1,0,1.235541,0,0,2.220446E-16,0,0,1.300569,1.235541,0,0,29.49034,3.057676,0,1.300569,-1.300569,9.652169,24.7491,0.04237721,1.359095,0,0,3.057676
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.7340517,0.7340517,0,-1,0,0.7340517,0,0,0,0,0,0.772686,0.7340517,0,0,30.93541,1.757107,0,0.772686,-0.772686,8.837687,22.66069,0.04237721,0.8074569,0,0,1.757107
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.265796,0.9351999,0,-1,0,0.9351999,0,0,0.3305964,0.4571761,0,0.984421,0.9351999,0,0,31.79395,0.984421,0,0.984421,-0.984421,7.800015,20,0.04237721,1.392376,0,0,0.984421
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4317464,0,0,-1,0,0,0,0,0.4317464,0.474921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04237721,0.474921,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.8204532,0,0,-1,0,0,0,0,0.8204532,0.9024985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04237721,0.9024985,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.016012,0,0,-1,0,0,0,0,1.016012,1.117613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04237721,1.117613,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2648201,0,0,-1,0,0,0,0,0.2648201,0.2913021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04237721,0.2913021,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.6789944,0.6789944,9.478994,0,2.734186,0.6789944,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.04316788,0.7468939,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1175867,0.1175867,8.917586,0,2.592149,0.1175867,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.04386678,0.1293454,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,1.433902,1.433902,10.2339,0,2.925177,1.433902,120.8455,1.776357E-15,0,0,1.732806,0,0,8.8,8.36,16.16775,15.048,10.09281,0,10.09281,33.23688,85.22259,0.0447157,1.577292,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,3.114995,3.114995,0,0,0,3.114995,153.5994,0,0,0,4.784614,3.278942,3.114995,0,0,6.074948,24.13153,1.505672,0,1.505672,34.66528,88.88516,0.04467979,3.426494,3.827691,0,28.91614
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,3.575526,3.575526,0,-1,0,3.575526,183.887,0,0,0,6.574926,3.763711,3.575526,0,0,4.569276,25.48663,2.811215,0,2.811215,37.33224,95.72349,0.04461292,3.933078,5.259941,0,32.06156
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,0.6922963,0.6922963,0,-1,0,0.6922963,1116.255,5.240998,0,0,7.727791,0.728733,0.6922963,0,0,1.75806,28.01672,1.75806,0,1.75806,39.00008,100,0.0445712,0.7615259,6.182233,0,35.74451
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,1.791598,1.791598,0,-1,0,1.791598,428.8698,5.797732,0,0,7.683625,1.885893,1.791598,0,0,0,29.59898,0,0,0,39.00008,100,0.0445712,1.970758,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,3.549419,3.549419,0,-1,0,3.549419,92.3746,0,0,0,3.278762,3.736231,3.549419,0,0,0,29.59898,0,0.457469,-0.457469,38.51786,98.76356,0.0445712,3.904361,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,-1,0,0,0,8.004773,0,0,8.513072,0,0,0,0,0.5082989,29.14151,0.5082989,0,0.5082989,39.00008,100,0.04455915,0,6.810458,0,37.65458
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,1.727095,1.727095,0,-1,0,1.727095,365.5213,4.494904,0,0,6.312899,1.817994,1.727095,0,0,0,29.59898,0,0,0,39.00008,100,0.04455915,1.899804,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.4735052,0.4735052,0,-1,0,0.4735052,1309.984,5.704417,0,0,6.202843,0.4984265,0.4735052,0,0,0,29.59898,0,0,0,39.00008,100,0.04455915,0.5208557,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04455915,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,1.243956,1.243956,0,-1,0,1.243956,165.1622,0.7451172,0,0,2.054545,1.309427,1.243956,0,0,0,29.59898,0,0,0,39.00008,100,0.04455915,1.368352,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,4.096322,4.096322,0,-1,0,4.096322,13.62567,0,0,0,0.5581515,4.311918,4.096322,0,0,0,29.59898,0,3.753767,-3.753767,35.04326,89.85433,0.04455915,4.505954,0.4465212,0,30.15713
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.117714,2.117714,0,-1,0,2.117714,0,0,4.440892E-16,0,0,2.229172,2.117714,0,0,4.170852,25.84521,0,2.229172,-2.229172,32.69351,83.82934,0.04455915,2.329485,0,0,25.84521
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.8811511,0.8811511,0,-1,0,0.8811511,0,0,1.110223E-16,0,0,0.9275275,0.8811511,0,0,6.64771,23.61604,0,0.9275275,-0.9275275,31.71581,81.32242,0.04455915,0.9692662,0,0,23.61604
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,8.304735,8.304735,0,-1,0,8.304735,0,0,0,0.775209,0,8.741827,8.304735,0,0,7.678296,22.68851,0,8.741827,-8.741827,22.50111,57.69505,0.04455915,9.135209,0,0,22.68851
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.39144,13.94668,0,0,0,22.50111,57.69505,0.04455915,0,0,0,13.94668
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.936313,0.936313,0,-1,0,0.936313,0,0,1.110223E-16,0,0,0.9855927,0.936313,0,0,17.39144,13.94668,0,0.9855927,-0.9855927,21.46221,55.03119,0.04455915,1.029944,0,0,13.94668
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.48654,12.96109,0,0,0,21.46221,55.03119,0.04455915,0,0,0,12.96109
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2131166,0.2131166,0,-1,0,0.2131166,0,0,2.775558E-17,0,0,0.2243333,0.2131166,0,0,18.48654,12.96109,0,0.2243333,-0.2243333,21.22574,54.42486,0.04455915,0.2344283,0,0,12.96109
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.9160349,0.9160349,0,-1,0,0.9160349,0,0,1.110223E-16,0,0,0.9642473,0.9160349,0,0,18.7358,12.73676,0,0.9642473,-0.9642473,20.20933,51.8187,0.04455915,1.007638,0,0,12.73676
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.331264,1.331264,0,-1,0,1.331264,0,0,2.220446E-16,0,0,1.401331,1.331264,0,0,19.80718,11.77251,0,1.401331,-1.401331,18.7322,48.03119,0.04455915,1.464391,0,0,11.77251
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2823734,0.2823734,0,-1,0,0.2823734,0,0,0,0,0,0.2972352,0.2823734,0,0,21.36422,10.37118,0,0.2972352,-0.2972352,18.41889,47.22782,0.04455915,0.3106107,0,0,10.37118
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.785837,0.785837,0,0,0,0.785837,0,0,0,0,0,0.8271968,0.785837,0,0,21.69448,10.07395,0,0.8271968,-0.8271968,17.54695,44.99208,0.04455915,0.8644207,0,0,10.07395
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.08111438,0.08111438,0,0,0,0.08111438,0,0,0,0,0,0.08538356,0.08111438,0,0,22.61359,9.246749,0,0.08538356,-0.08538356,17.45694,44.7613,0.04455915,0.08922582,0,0,9.246749
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,0,0,0,0,0,0,0,0,1.12733,0,0,0,0,22.70846,9.161366,1.12733,0,1.12733,18.52642,47.50355,0.04453246,0,0.9018639,0,10.2887
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,1.908649,1.908649,0,0,0,1.908649,50.27309,0,4.440892E-16,0,0.9595369,2.009104,1.908649,0,0,21.58113,10.17596,0,1.049567,-1.049567,17.42008,44.66678,0.04453246,2.099514,0.7676296,0,11.1355
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,22.74731,9.126395,2.402675,0,2.402675,19.69946,50.51133,0.04447567,0,1.92214,0,11.52907
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,5.892322,5.892322,0,-1,0,5.892322,83.67004,0,0,0,4.930108,6.202444,5.892322,0,0,20.34464,11.2888,0,1.272336,-1.272336,18.3583,47.07247,0.04447567,6.481554,3.944086,0,16.21891
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,5.74287,5.74287,0,-1,0,5.74287,89.17545,0,0,0,5.12123,6.045126,5.74287,0,0,21.75835,10.01647,0,0.9238965,-0.9238965,17.38443,44.57536,0.04447567,6.317157,4.096984,0,15.1377
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,4.043462,4.043462,0,-1,0,4.043462,111.1797,0,0,0,4.495509,4.256276,4.043462,0,0,22.7849,9.09257,0.2392336,0,0.2392336,17.61138,45.1573,0.04447002,4.447808,3.596407,0,13.58808
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,7.098553,7.098553,0,-1,0,7.098553,108.7843,0,0,0,7.722108,7.472161,7.098553,0,0,22.54566,9.30788,0.249947,0,0.249947,17.8485,45.7653,0.04446412,7.808409,6.177687,0,17.02999
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,1.442093,1.442093,0,-1,0,1.442093,317.3923,0,0,0,4.577091,1.517992,1.442093,0,0,22.29572,9.532833,3.059099,0,3.059099,20.75062,53.20661,0.04439206,1.586302,3.661673,0,14.10992
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,2.825762,2.825762,0,-1,0,2.825762,116.0755,0,0,0,3.280019,2.974486,2.825762,0,0,19.23662,12.28602,0.3055324,0,0.3055324,21.04047,53.94983,0.04438487,3.108338,2.624015,0,15.56604
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,0.9177092,0.9177092,0,-1,0,0.9177092,102.3746,0,0,0,0.9395013,0.9660097,0.9177092,0,0,18.93109,12.561,0,0.02650847,-0.02650847,21.01253,53.87818,0.04438487,1.00948,0.751601,0,13.5005
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,3.6307,3.6307,0,-1,0,3.6307,29.1233,0,4.440892E-16,0,1.057379,3.821789,3.6307,0,0,18.96054,12.53449,0,2.76441,-2.76441,18.09859,46.40654,0.04438487,3.99377,0.8459036,0,13.59187
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,2.513234,2.513234,0,-1,0,2.513234,21.18857,0,4.440892E-16,0,0.5325184,2.645509,2.513234,0,0,22.03211,9.770082,0,2.112991,-2.112991,15.8713,40.69556,0.04438487,2.764557,0.4260147,0,10.3026
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.248248,1.248248,0,-1,0,1.248248,0,0,0,0,0,1.313945,1.248248,0,0,24.37987,7.657092,0,1.313945,-1.313945,14.48628,37.14423,0.04438487,1.373073,0,0,7.657092
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,3.505367,3.505367,0,-1,0,3.505367,0,0,4.440892E-16,0,0,3.68986,3.505367,0,0,25.83981,6.343147,0,3.68986,-3.68986,10.59683,27.17129,0.04438487,3.855904,0,0,6.343147
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.514583,2.514583,0,-1,0,2.514583,0,0,0,0.2454195,0,2.64693,2.514583,0,0,29.93966,2.653286,0,2.64693,-2.64693,7.806716,20.01718,0.04438487,2.766042,0,0,2.653286
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.003024,0.006038817,0,-1,0,0.006038817,0,0,0.9969855,1.097288,0,0.006356649,0.006038817,0,0,32.88069,0.006356649,0,0.006356649,-0.006356649,7.800015,20,0.04438487,1.103327,0,0,0.006356649
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.997136,0,0,-1,0,0,0,0,1.997136,2.196849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04438487,2.196849,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.7740141,0,0,-1,0,0,0,0,0.7740141,0.8514155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04438487,0.8514155,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4881118,0,0,-1,0,0,0,0,0.4881118,0.536923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04438487,0.536923,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.6112853,0,0,-1,0,0,0,0,0.6112853,0.6724138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04438487,0.6724138,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04438487,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.07681043,0,0,-1,0,0,0,0,0.07681043,0.08449147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04438487,0.08449147,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04438487,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.683499,0.683499,9.483499,0,2.735325,0.683499,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.04515035,0.7518489,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.2772993,0.2772993,9.077299,0,2.632557,0.2772993,546.3144,0,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.04581272,0.3050292,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.04639453,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.3372054,0.3372054,0,-1,0,0.3372054,1065.537,0,0,0,3.593048,0.3549531,0.3372054,0,0,3.412989,26.52729,3.238095,0,3.238095,38.83416,99.57457,0.0463163,0.370926,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,2.423958,2.423958,0,-1,0,2.423958,263.1997,3.653421,0,0,6.379849,2.551534,2.423958,0,0,0.1748944,29.44157,0.1748944,0,0.1748944,39.00008,100,0.04631209,2.666353,5.103879,0,35.82142
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,3.67365,3.67365,0,-1,0,3.67365,221.9059,4.285045,0,0,8.152045,3.867,3.67365,0,0,0,29.59898,0,0,0,39.00008,100,0.04631209,4.041015,6.521636,0,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,1.868427,1.868427,0,-1,0,1.868427,459.5335,6.619283,0,0,8.586049,1.966766,1.868427,0,0,0,29.59898,0,0,0,39.00008,100,0.04631209,2.05527,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,-1,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04631209,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,4.222037,4.222037,0,-1,0,4.222037,98.9321,0,0,0,4.17695,4.44425,4.222037,0,0,0,29.59898,0,0.2672996,-0.2672996,38.71832,99.27754,0.04631209,4.644241,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,6.025594,6.025594,0,-1,0,6.025594,60.41673,0,0,0,3.640467,6.342731,6.025594,0,0,0.2969995,29.33168,0,2.702264,-2.702264,35.86988,91.97388,0.04631209,6.628154,2.912374,0,32.97215
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,5.658759,5.658759,0,-1,0,5.658759,94.53939,0,8.881784E-16,0,5.349756,5.956588,5.658759,0,0,3.299515,26.62942,0,0.6068322,-0.6068322,35.23022,90.33373,0.04631209,6.224635,4.279805,0,31.97917
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0,0,0,1.590117,0,0,0,0,3.973773,26.02258,1.590117,0,1.590117,36.73874,94.20171,0.04627378,0,1.272093,0,27.6127
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0,0,0,0.5162783,0,0,0,0,2.383656,27.45369,0.5162783,0,0.5162783,37.22853,95.45757,0.04626136,0,0.4130227,0,27.96996
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.04162,3.04162,0,-1,0,3.04162,0,0,4.440892E-16,0,0,3.201705,3.04162,0,0,1.867378,27.91834,0,3.201705,-3.201705,33.85363,86.80402,0.04626136,3.345782,0,0,27.91834
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,5.328532,5.328532,0,-1,0,5.328532,0,0,8.881784E-16,0,0,5.608982,5.328532,0,0,5.424828,24.71663,0,5.608982,-5.608982,27.94125,71.64409,0.04626136,5.861386,0,0,24.71663
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,5.398374,5.398374,0,-1,0,5.398374,0,0,8.881784E-16,0,0,5.682498,5.398374,0,0,11.65703,19.10765,0,5.682498,-5.682498,21.95137,56.28545,0.04626136,5.938211,0,0,19.10765
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.559952,0.559952,0,-1,0,0.559952,0,0,1.110223E-16,0,0,0.5894231,0.559952,0,0,17.97092,13.42515,0,0.5894231,-0.5894231,21.33006,54.69236,0.04626136,0.6159472,0,0,13.42515
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.62583,12.83573,0,0,0,21.33006,54.69236,0.04626136,0,0,0,12.83573
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.378735,1.378735,0,-1,0,1.378735,0,0,2.220446E-16,0,0,1.451301,1.378735,0,0,18.62583,12.83573,0,1.451301,-1.451301,19.80026,50.76979,0.04626136,1.516609,0,0,12.83573
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.391505,1.391505,0,-1,0,1.391505,0,0,2.220446E-16,0,0,1.464742,1.391505,0,0,20.23839,11.38443,0,1.464742,-1.464742,18.25628,46.81089,0.04626136,1.530655,0,0,11.38443
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.86588,9.919688,0,0,0,18.25628,46.81089,0.04626136,0,0,0,9.919688
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.6887467,0.6887467,0,-1,0,0.6887467,0,0,1.110223E-16,0,0,0.7249965,0.6887467,0,0,21.86588,9.919688,0,0.7249965,-0.7249965,17.49207,44.85138,0.04626136,0.7576213,0,0,9.919688
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.53955,1.53955,0,-1,0,1.53955,0,0,0,0,0,1.620579,1.53955,0,0,22.67143,9.194692,0,1.620579,-1.620579,15.78383,40.47128,0.04626136,1.693505,0,0,9.194692
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2561551,0.2561551,0,0,0,0.2561551,0,0,5.551115E-17,0,0,0.269637,0.2561551,0,0,24.47207,7.574113,0,0.269637,-0.269637,15.49961,39.74251,0.04626136,0.2817706,0,0,7.574113
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.6043878,0.6043878,0,0,0,0.6043878,0,0,1.110223E-16,0,0,0.6361977,0.6043878,0,0,24.77167,7.304476,0,0.6361977,-0.6361977,14.829,38.02299,0.04626136,0.6648266,0,0,7.304476
