Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,5.026073,5.026073,0,0,0,5.026073,38.68767,0,0,0,1.94447,5.290603,5.026073,0,0,25.47856,6.668278,0,3.346132,-3.346132,11.30186,28.97908,0.04626136,5.52868,1.555576,0,8.612748
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,0.7044699,0.7044699,0,0,0,0.7044699,640.1153,0,0,0,4.509419,0.7415472,0.7044699,0,0,29.19648,3.322146,3.767872,0,3.767872,14.87638,38.14449,0.04617088,0.7749169,3.607536,0,7.831565
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,7.313637,7.313637,0,-1,0,7.313637,121.6253,0,0,0,8.895232,7.698565,7.313637,0,0,25.42861,6.713231,1.196667,0,1.196667,16.01164,41.0554,0.04614222,8.045001,7.116186,0,15.60846
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,1.510479,1.510479,0,-1,0,1.510479,608.645,0,0,0,9.193457,1.589978,1.510479,0,0,24.23194,7.790231,7.603478,0,7.603478,23.22493,59.55099,0.04596095,1.661527,7.354765,0,16.98369
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,4.997751,4.997751,0,-1,0,4.997751,67.33723,0,0,0,3.365347,5.260791,4.997751,0,0,16.62846,14.63336,0,1.895444,-1.895444,21.22696,54.42799,0.04596095,5.497526,2.692278,0,17.99871
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,3.693348,3.693348,0,-1,0,3.693348,215.1362,0,0,0,7.945727,3.887735,3.693348,0,0,18.73451,12.73792,4.057992,0,4.057992,25.07671,64.29913,0.04586479,4.062683,6.356582,0,20.68365
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,2.863734,2.863734,0,-1,0,2.863734,363.4768,0,0,0,10.40901,3.014457,2.863734,0,0,14.67652,16.39011,7.394553,0,7.394553,32.0918,82.2865,0.04569058,3.150107,8.327208,0,26.79912
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,1.172244,1.172244,0,-1,0,1.172244,675.9798,0,0,0,7.92413,1.233941,1.172244,0,0,7.281967,23.04521,6.690189,0,6.690189,38.43867,98.56049,0.04553411,1.289468,6.339304,0,30.96934
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,3.170159,3.170159,0,-1,0,3.170159,205.8779,2.597868,0,0,6.526655,3.337009,3.170159,0,0,0.5917776,29.06638,0.5917776,0,0.5917776,39.00008,100,0.04552032,3.487175,5.221324,0,35.59303
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,2.78634,2.78634,0,-1,0,2.78634,93.52232,0,4.440892E-16,0,2.60585,2.932989,2.78634,0,0,0,29.59898,0,0.3271397,-0.3271397,38.65524,99.11581,0.04552032,3.064974,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,5.033514,5.033514,0,-1,0,5.033514,45.264,0,0,0,2.27837,5.298436,5.033514,0,0,0.3634886,29.27184,0,3.020066,-3.020066,35.47181,90.95319,0.04552032,5.536866,1.822696,0,31.55021
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,4.97259,4.97259,0,-1,0,4.97259,8.119602,0,0,0,0.4037545,5.234305,4.97259,0,0,3.719118,26.25177,0,4.830551,-4.830551,30.37996,77.89719,0.04552032,5.469849,0.3230036,0,26.65553
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,4.025151,4.025151,0,-1,0,4.025151,0,0,8.881784E-16,0,0,4.237001,4.025151,0,0,9.086396,21.42122,0,4.237001,-4.237001,25.91377,66.44544,0.04552032,4.427666,0,0,21.42122
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,7.495679,7.495679,0,-1,0,7.495679,0,0,8.881784E-16,0,0,7.890188,7.495679,0,0,13.79418,17.18422,0,7.890188,-7.890188,17.59679,45.11987,0.04552032,8.245247,0,0,17.18422
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,3.526193,3.526193,0,-1,0,3.526193,0,0,4.440892E-16,0,0,3.711782,3.526193,0,0,22.56105,9.294032,0,3.711782,-3.711782,13.68422,35.08768,0.04552032,3.878812,0,0,9.294032
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3277182,0.3277182,0,-1,0,0.3277182,0,0,5.551115E-17,0,0,0.3449665,0.3277182,0,0,26.68525,5.582251,0,0.3449665,-0.3449665,13.3206,34.15531,0.04552032,0.36049,0,0,5.582251
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.219196,1.219196,0,-1,0,1.219196,0,0,2.220446E-16,0,0,1.283364,1.219196,0,0,27.06855,5.237284,0,1.283364,-1.283364,11.96781,30.68664,0.04552032,1.341115,0,0,5.237284
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49451,3.95392,0,0,0,11.96781,30.68664,0.04552032,0,0,0,3.95392
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.6633665,0.6633665,0,-1,0,0.6633665,0,0,1.110223E-16,0,0,0.6982805,0.6633665,0,0,28.49451,3.95392,0,0.6982805,-0.6982805,11.23176,28.79933,0.04552032,0.7297031,0,0,3.95392
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.27038,3.25564,0,0,0,11.23176,28.79933,0.04552032,0,0,0,3.25564
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.7063053,0.7063053,0,-1,0,0.7063053,0,0,1.110223E-16,0,0,0.7434793,0.7063053,0,0,29.27038,3.25564,0,0.7434793,-0.7434793,10.44806,26.78986,0.04552032,0.7769359,0,0,3.25564
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09646,2.51216,0,0,0,10.44806,26.78986,0.04552032,0,0,0,2.51216
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0005802158,0.0005802158,0,0,0,0.0005802158,0,0,1.084202E-19,0,0,0.0006107534,0.0005802158,0,0,30.09646,2.51216,0,0.0006107534,-0.0006107534,10.44742,26.78821,0.04552032,0.0006382373,0,0,2.51216
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3507904,0.3507904,0,0,0,0.3507904,0,0,5.551115E-17,0,0,0.369253,0.3507904,0,0,30.09714,2.511549,0,0.369253,-0.369253,10.05819,25.79019,0.04552032,0.3858694,0,0,2.511549
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,0.8015108,0.8015108,0,0,0,0.8015108,80.91459,0,0,0,0.6485391,0.8436956,0.8015108,0,0,30.50742,2.142296,0,0.1951564,-0.1951564,9.852481,25.26272,0.04552032,0.8816618,0.5188313,0,2.790836
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,30.72426,1.94714,3.24899,0,3.24899,12.93474,33.16594,0.04544477,0,2.599192,0,5.196129
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,0,0,0,4.992771,0,0,0,0,27.47528,4.871231,4.992771,0,4.992771,17.6713,45.31094,0.04532915,0,3.994217,0,9.864002
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,1.102206,1.102206,0,-1,0,1.102206,593.4471,0,0,0,6.541009,1.160217,1.102206,0,0,22.4825,9.364725,5.380793,0,5.380793,22.77597,58.39981,0.0452052,1.212427,5.232808,0,15.90573
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,1.372093,1.372093,0,-1,0,1.372093,458.0002,0,0,0,6.28419,1.444309,1.372093,0,0,17.10171,14.20744,4.839881,0,4.839881,27.36749,70.1729,0.04509429,1.509302,5.027352,0,20.49163
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,-1,0,0,0,0,0,0,9.75001,0,0,0,0,12.26183,18.56333,9.75001,0,9.75001,36.61716,93.88996,0.0448725,0,7.800008,0,28.31334
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,2.129919,2.129919,0,-1,0,2.129919,286.3041,1.344206,0,0,6.098045,2.24202,2.129919,0,0,2.51182,27.33834,2.51182,0,2.51182,39.00008,100,0.04481571,2.342911,4.878436,0,33.43639
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,6.758098,6.758098,0,-1,0,6.758098,112.4277,0.484188,0,0,7.597976,7.113788,6.758098,0,0,0,29.59898,0,0,0,39.00008,100,0.04481571,7.433908,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,3.430516,3.430516,0,-1,0,3.430516,112.103,0.2346411,0,0,3.845711,3.61107,3.430516,0,0,0,29.59898,0,0,0,39.00008,100,0.04481571,3.773568,3.076569,0,33.44469
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,7.065521,7.065521,0,-1,0,7.065521,59.08089,0,0,0,4.174372,7.43739,7.065521,0,0,0,29.59898,0,3.263018,-3.263018,35.56055,91.18073,0.04481571,7.772073,3.339498,0,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,2.614494,2.614494,0,-1,0,2.614494,61.25425,0,0,0,1.601489,2.752099,2.614494,0,0,3.625575,26.33596,0,1.15061,-1.15061,34.34771,88.07086,0.04481571,2.875943,1.281191,0,27.93745
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,5.412139,5.412139,0,-1,0,5.412139,8.112507,0,8.881784E-16,0,0.4390602,5.696989,5.412139,0,0,4.904031,25.18535,0,5.257928,-5.257928,28.80536,73.85976,0.04481571,5.953353,0.3512481,0,25.62441
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.51647,2.51647,0,-1,0,2.51647,0,0,4.440892E-16,0,0,2.648916,2.51647,0,0,10.74617,19.92742,0,2.648916,-2.648916,26.01316,66.70028,0.04481571,2.768117,0,0,19.92742
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.623554,2.623554,0,-1,0,2.623554,0,0,4.440892E-16,0,0,2.761635,2.623554,0,0,13.68941,17.27851,0,2.761635,-2.761635,23.10214,59.23614,0.04481571,2.885909,0,0,17.27851
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.4803283,0.4803283,0,-1,0,0.4803283,0,0,5.551115E-17,0,0,0.5056087,0.4803283,0,0,16.7579,14.51687,0,0.5056087,-0.5056087,22.56918,57.86958,0.04481571,0.5283611,0,0,14.51687
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.305866,1.305866,0,-1,0,1.305866,0,0,0,0,0,1.374596,1.305866,0,0,17.31968,14.01126,0,1.374596,-1.374596,21.12023,54.15433,0.04481571,1.436453,0,0,14.01126
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3297521,0.3297521,0,-1,0,0.3297521,0,0,5.551115E-17,0,0,0.3471075,0.3297521,0,0,18.84701,12.63667,0,0.3471075,-0.3471075,20.75435,53.21617,0.04481571,0.3627273,0,0,12.63667
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.457414,1.457414,0,-1,0,1.457414,0,0,2.220446E-16,0,0,1.53412,1.457414,0,0,19.23269,12.28956,0,1.53412,-1.53412,19.13724,49.06976,0.04481571,1.603156,0,0,12.28956
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.556064,1.556064,0,-1,0,1.556064,0,0,0,0,0,1.637962,1.556064,0,0,20.93727,10.75544,0,1.637962,-1.637962,17.41068,44.64268,0.04481571,1.71167,0,0,10.75544
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.710784,1.710784,0,-1,0,1.710784,0,0,2.220446E-16,0,0,1.800825,1.710784,0,0,22.75722,9.117476,0,1.800825,-1.800825,15.51244,39.77542,0.04481571,1.881862,0,0,9.117476
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.8391626,0.8391626,0,-1,0,0.8391626,0,0,1.110223E-16,0,0,0.8833291,0.8391626,0,0,24.75814,7.316651,0,0.8833291,-0.8833291,14.58133,37.38796,0.04481571,0.923079,0,0,7.316651
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.177772,0.177772,0,-1,0,0.177772,0,0,0,0,0,0.1871284,0.177772,0,0,25.73962,6.433322,0,0.1871284,-0.1871284,14.38408,36.88219,0.04481571,0.1955492,0,0,6.433322
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3150131,0.3150131,0,0,0,0.3150131,0,0,5.551115E-17,0,0,0.3315928,0.3150131,0,0,25.94754,6.246194,0,0.3315928,-0.3315928,14.03455,35.98596,0.04481571,0.3465144,0,0,6.246194
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.9063193,0.9063193,0,0,0,0.9063193,0,0,1.110223E-16,0,0,0.9540203,0.9063193,0,0,26.31598,5.914601,0,0.9540203,-0.9540203,13.02893,33.40744,0.04481571,0.9969512,0,0,5.914601
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,3.971156,3.971156,0,0,0,3.971156,9.444705,0,4.440892E-16,0,0.375064,4.180164,3.971156,0,0,27.376,4.960581,0,3.8051,-3.8051,9.017999,23.12303,0.04481571,4.368272,0.3000512,0,5.335645
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,5.313992,5.313992,3.444861,0,1.20755,5.313992,15.2809,0,0,0,0.8120256,1.967506,1.869131,0,0,31.60389,1.15548,0,1.15548,-1.15548,7.800015,20,0.04481571,5.845391,0.6496205,12,1.967506
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,1.353508,1.353508,0,-1,0,1.353508,174.6181,0,0,1.039799,2.363469,1.424745,1.353508,0,0,32.88775,0,0.938724,0,0.938724,8.690567,22.28346,0.04479453,1.488859,1.890775,0,2.363469
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,2.38006,2.231661,0,-1,0,2.231661,67.40563,0,0.1483995,1.529647,1.504265,2.349117,2.231661,0,0,31.94903,0.8448516,0,0.8448516,-0.8448516,7.800015,20,0.04479453,2.618066,1.203412,0,2.349117
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,4.340808,4.340808,0,-1,0,4.340808,118.1469,0,0,3.800468,5.12853,4.569272,4.340808,0,0,32.88775,0,0.5592587,0,0.5592587,8.330575,21.36041,0.04478192,4.774889,4.102824,0,5.12853
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,2.570805,1.997103,0,-1,0,1.997103,80.06001,0,0.5737019,2.045932,1.598881,2.102213,1.997103,0,0,32.3285,0.5033329,0,0.5033329,-0.5033329,7.800015,20,0.04478192,2.827885,1.279104,0,2.102213
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,-1,0,0,0,0,0,0,0.5759012,0,0,0,0,32.88775,0,0.5759012,0,0.5759012,8.346363,21.40089,0.04476893,0,0.4607209,0,0.5759012
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,2.992039,1.200757,0,-1,0,1.200757,62.09781,0,1.791282,2.657176,0.7456438,1.263955,1.200757,0,0,32.31185,0.518311,0,0.518311,-0.518311,7.800015,20,0.04476893,3.291244,0.596515,0,1.263955
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,1.370404,0.3284314,0,-1,0,0.3284314,105.2632,0,1.041972,1.441758,0.3457172,0.3457172,0.3284314,0,0,32.88775,0,0,0,0,7.800015,20,0.04476893,1.507444,0.2765738,0,0.3457172
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,4.142503,0.7302735,0,-1,0,0.7302735,105.2632,0,3.412229,4.410698,0.768709,0.768709,0.7302735,0,0,32.88775,0,0,0,0,7.800015,20,0.04476893,4.556753,0.6149672,0,0.768709
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,32.88775,0,1.025894,0,1.025894,8.773264,22.4955,0.04474583,0,0.8207152,0,1.025894
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,3.199321,1.280992,0,-1,0,1.280992,33.18585,0,1.918329,2.561343,0.4251082,1.348413,1.280992,0,0,31.86186,0.9233047,0,0.9233047,-0.9233047,7.800015,20,0.04474583,3.519253,0.3400865,0,1.348413
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.6590994,0,0,-1,0,0,0,0,0.6590994,0.7250093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,0.7250093,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.823586,0,0,-1,0,0,0,0,1.823586,2.005945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,2.005945,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,4.557202,0,0,-1,0,0,0,0,4.557202,5.012922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,5.012922,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4643736,0,0,-1,0,0,0,0,0.4643736,0.510811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,0.510811,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.6077872,0,0,-1,0,0,0,0,0.6077872,0.6685659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,0.6685659,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.643744,0,0,-1,0,0,0,0,1.643744,1.808118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,1.808118,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4783303,0,0,-1,0,0,0,0,0.4783303,0.5261633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,0.5261633,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.9192807,0,0,-1,0,0,0,0,0.9192807,1.011209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,1.011209,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.5069321,0,0,-1,0,0,0,0,0.5069321,0.5576253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04474583,0.5576253,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.7113561,0.7113561,9.511356,0,2.742373,0.7113561,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.04547533,0.7824917,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.046099,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,6.919867,6.919867,12,0,3.372,6.919867,37.89706,0,0,0,2.622426,0,0,5.080133,4.826127,16.16775,15.048,7.448553,0,7.448553,30.72832,78.79041,0.04698613,7.611853,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,8.606075,8.606075,11.19858,0,3.16924,8.606075,69.60493,0,0,0,5.990252,0,0,2.5925,2.462875,8.7192,21.7517,8.453128,0,8.453128,38.74766,99.35278,0.04793017,9.466682,4.792202,12,27.74195
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,0.6792702,0.6792702,0,-1,0,0.6792702,1083.123,6.376241,0,0,7.357335,0.7150213,0.6792702,0,0,0.2660724,29.35951,0.2660724,0,0.2660724,39.00008,100,0.04792386,0.7471972,5.885868,0,36.71685
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,5.732102,5.732102,0,-1,0,5.732102,190.182,4.867636,0,0,10.90143,6.033792,5.732102,0,0,0,29.59898,0,0,0,39.00008,100,0.04792386,6.305312,8.721142,0,40.5004
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,2.362906,2.362906,0,-1,0,2.362906,495.3167,9.216597,0,0,11.70387,2.487269,2.362906,0,0,0,29.59898,0,0,0,39.00008,100,0.04792386,2.599196,9.363092,0,41.30285
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,5.14945,5.14945,0,-1,0,5.14945,212.7336,5.53414,0,0,10.95461,5.420474,5.14945,0,0,0,29.59898,0,0,0,39.00008,100,0.04792386,5.664395,8.763691,0,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,8.230907,8.230907,0,-1,0,8.230907,144.4863,3.228417,0,0.6939977,11.89253,8.664113,8.230907,0,0,0,29.59898,0,0,0,39.00008,100,0.04792386,9.053998,9.514024,0,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,1.718445,1.718445,0,-1,0,1.718445,671.4601,9.729783,0,0,11.53867,1.80889,1.718445,0,0,0,29.59898,0,0,0,39.00008,100,0.04792386,1.89029,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,2.045232,2.045232,0,-1,0,2.045232,460.0973,7.257182,0,0,9.410058,2.152876,2.045232,0,0,0,29.59898,0,0,0,39.00008,100,0.04792386,2.249755,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,4.987283,4.987283,0,-1,0,4.987283,118.1809,0.6442432,0,0,5.894014,5.249771,4.987283,0,0,0,29.59898,0,0,0,39.00008,100,0.04792386,5.486011,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,0.916693,0.916693,0,-1,0,0.916693,290.8242,1.701025,0,0,2.665965,0.9649401,0.916693,0,0,0,29.59898,0,0,0,39.00008,100,0.04792386,1.008362,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,1.583612,1.583612,0,-1,0,1.583612,20.23064,0,2.220446E-16,0,0.3203749,1.66696,1.583612,0,0,0,29.59898,0,1.346585,-1.346585,37.58065,96.36046,0.04792386,1.741973,0.2562999,0,29.91935
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,5.696723,5.696723,0,-1,0,5.696723,0,0,0,0,0,5.996551,5.696723,0,0,1.496206,28.25239,0,5.996551,-5.996551,31.25973,80.153,0.04792386,6.266395,0,0,28.25239
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,5.794751,5.794751,0,-1,0,5.794751,0,0,8.881784E-16,0,0,6.099738,5.794751,0,0,8.159039,22.25584,0,6.099738,-6.099738,24.83005,63.66666,0.04792386,6.374226,0,0,22.25584
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.817033,3.817033,0,-1,0,3.817033,0,0,4.440892E-16,0,0,4.017929,3.817033,0,0,14.93653,16.15611,0,4.017929,-4.017929,20.59478,52.80701,0.04792386,4.198736,0,0,16.15611
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.643805,1.643805,0,-1,0,1.643805,0,0,2.220446E-16,0,0,1.730321,1.643805,0,0,19.40089,12.13818,0,1.730321,-1.730321,18.77086,48.13031,0.04792386,1.808185,0,0,12.13818
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.236758,1.236758,0,-1,0,1.236758,0,0,0,0,0,1.301851,1.236758,0,0,21.32347,10.40786,0,1.301851,-1.301851,17.39859,44.61167,0.04792386,1.360434,0,0,10.40786
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.197951,1.197951,0,-1,0,1.197951,0,0,2.220446E-16,0,0,1.261001,1.197951,0,0,22.76997,9.106004,0,1.261001,-1.261001,16.06937,41.20344,0.04792386,1.317746,0,0,9.106004
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.06064042,0.06064042,0,-1,0,0.06064042,0,0,6.938894E-18,0,0,0.06383202,0.06064042,0,0,24.17108,7.845003,0,0.06383202,-0.06383202,16.00209,41.03092,0.04792386,0.06670447,0,0,7.845003
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.8112,0.8112,0,-1,0,0.8112,0,0,1.110223E-16,0,0,0.8538947,0.8112,0,0,24.24201,7.781171,0,0.8538947,-0.8538947,15.10201,38.72301,0.04792386,0.89232,0,0,7.781171
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3411994,0.3411994,0,-1,0,0.3411994,0,0,5.551115E-17,0,0,0.3591572,0.3411994,0,0,25.19078,6.927277,0,0.3591572,-0.3591572,14.72342,37.75229,0.04792386,0.3753193,0,0,6.927277
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.587598,1.587598,0,-1,0,1.587598,0,0,2.220446E-16,0,0,1.671156,1.587598,0,0,25.58984,6.568119,0,1.671156,-1.671156,12.96187,33.23549,0.04792386,1.746358,0,0,6.568119
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.662958,1.662958,0,0,0,1.662958,0,0,2.220446E-16,0,0,1.750482,1.662958,0,0,27.44668,4.896964,0,1.750482,-1.750482,11.1167,28.5043,0.04792386,1.829254,0,0,4.896964
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.39166,3.146481,0,0,0,11.1167,28.5043,0.04792386,0,0,0,3.146481
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.2149101,0.2149101,0,0,0,0.2149101,1127.241,0,0,0,2.422554,0.2262211,0.2149101,0,0,29.39166,3.146481,2.196333,0,2.196333,13.20032,33.84691,0.04787183,0.2364011,1.938043,0,5.569036
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,3.07686,3.07686,0,0,0,3.07686,164.6145,0,0,0,5.064958,3.2388,3.07686,0,0,27.19533,5.123181,1.826158,0,1.826158,14.93277,38.28907,0.04782865,3.384546,4.051966,0,10.18814
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,0,0,0,8.457764,0,0,0,0,25.36917,6.766723,8.457764,0,8.457764,22.95651,58.86272,0.04762971,0,6.766211,0,15.22449
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,3.839968,3.839968,0,-1,0,3.839968,270.471,0,0,0,10.386,4.042072,3.839968,0,0,16.91141,14.37871,6.343929,0,6.343929,28.97489,74.29443,0.04748157,4.223966,8.308802,0,24.76471
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,1.600159,1.600159,0,-1,0,1.600159,776.1149,0.1672162,0,0,12.41907,1.684378,1.600159,0,0,10.56748,20.08825,10.56748,0,10.56748,39.00008,100,0.04723684,1.760175,9.935259,0,32.50732
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,-1,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04723684,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,4.147556,4.147556,0,-1,0,4.147556,277.1982,7.131104,0,0,11.49695,4.365849,4.147556,0,0,0,29.59898,0,0,0,39.00008,100,0.04723684,4.562312,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,4.717288,4.717288,0,-1,0,4.717288,228.5634,5.816427,0,0,10.78199,4.965566,4.717288,0,0,0,29.59898,0,0,0,39.00008,100,0.04723684,5.189016,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,2.550805,2.550805,0,-1,0,2.550805,325.3006,5.612726,0,0,8.297784,2.685058,2.550805,0,0,0,29.59898,0,0,0,39.00008,100,0.04723684,2.805886,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04723684,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04723684,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,2.859581,2.859581,0,-1,0,2.859581,18.1236,0,4.440892E-16,0,0.5182591,3.010086,2.859581,0,0,0,29.59898,0,2.491827,-2.491827,36.37346,93.2651,0.04723684,3.14554,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,4.198198,4.198198,0,-1,0,4.198198,0,0,0,0,0,4.419156,4.198198,0,0,2.768696,27.10715,0,4.419156,-4.419156,31.71526,81.32102,0.04723684,4.618018,0,0,27.10715
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,6.782469,6.782469,0,-1,0,6.782469,0,0,8.881784E-16,0,0,7.139441,6.782469,0,0,7.678869,22.688,0,7.139441,-7.139441,24.18963,62.02457,0.04723684,7.460716,0,0,22.688
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,4.246949,4.246949,0,-1,0,4.246949,0,0,0,0,0,4.470473,4.246949,0,0,15.61158,15.54855,0,4.470473,-4.470473,19.47734,49.9418,0.04723684,4.671644,0,0,15.54855
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.57877,11.07808,0,0,0,19.47734,49.9418,0.04723684,0,0,0,11.07808
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.912184,1.912184,0,-1,0,1.912184,0,0,2.220446E-16,0,0,2.012826,1.912184,0,0,20.57877,11.07808,0,2.012826,-2.012826,17.35563,44.50154,0.04723684,2.103403,0,0,11.07808
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.6973583,0.6973583,0,-1,0,0.6973583,0,0,1.110223E-16,0,0,0.7340614,0.6973583,0,0,22.81525,9.065256,0,0.7340614,-0.7340614,16.58187,42.51752,0.04723684,0.7670941,0,0,9.065256
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.7208879,0.7208879,0,-1,0,0.7208879,0,0,1.110223E-16,0,0,0.7588294,0.7208879,0,0,23.63087,8.331195,0,0.7588294,-0.7588294,15.78199,40.46656,0.04723684,0.7929767,0,0,8.331195
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.404736,1.404736,0,-1,0,1.404736,0,0,0,0,0,1.47867,1.404736,0,0,24.47401,7.572366,0,1.47867,-1.47867,14.22334,36.47002,0.04723684,1.54521,0,0,7.572366
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11698,6.093696,0,0,0,14.22334,36.47002,0.04723684,0,0,0,6.093696
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11698,6.093696,0,0,0,14.22334,36.47002,0.04723684,0,0,0,6.093696
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6570168,0.6570168,0,0,0,0.6570168,0,0,0,0,0,0.6915966,0.6570168,0,0,26.11698,6.093696,0,0.6915966,-0.6915966,13.49433,34.60077,0.04723684,0.7227185,0,0,6.093696
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.6817755,0.6817755,0,0,0,0.6817755,0,0,1.110223E-16,0,0,0.7176584,0.6817755,0,0,26.88542,5.4021,0,0.7176584,-0.7176584,12.73785,32.66109,0.04723684,0.749953,0,0,5.4021
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,2.586592,2.586592,0,0,0,2.586592,101.1061,0,0,0,2.615203,2.722728,2.586592,0,0,27.68282,4.684441,0,0.1075255,-0.1075255,12.62451,32.37047,0.04723684,2.845251,2.092162,0,7.299644
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,8.073276,8.073276,12,0,3.372,8.073276,75.94585,0,0,0,6.131318,0,0,3.926725,3.730389,27.80229,4.576916,9.861706,0,9.861706,21.98014,56.35923,0.0482388,8.880603,4.905054,12,10.70823
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,3.380876,3.380876,0,-1,0,3.380876,260.5003,0,0,0,8.807192,3.558817,3.380876,0,0,17.94059,13.45245,5.248374,0,5.248374,26.95919,69.12599,0.04811622,3.718964,7.045753,0,22.25964
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,1.486827,1.486827,0,-1,0,1.486827,662.3138,0,0,0,9.84746,1.565081,1.486827,0,0,12.69221,18.17599,8.282378,0,8.282378,34.81654,89.27301,0.04792404,1.63551,7.877968,0,28.02345
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,4.978812,4.978812,0,-1,0,4.978812,216.3641,1.121673,0,0,10.77236,5.240855,4.978812,0,0,4.409832,25.63013,4.409832,0,4.409832,39.00008,100,0.04782234,5.476693,8.617888,0,36.40249
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,0.9130209,0.9130209,0,-1,0,0.9130209,1166.099,9.685651,0,0,10.64673,0.9610747,0.9130209,0,0,0,29.59898,0,0,0,39.00008,100,0.04782234,1.004323,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,9.548446,8.36,0,-1,0,8.36,117.6558,1.036029,1.188446,2.143291,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.04782234,10.50329,7.868823,0,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,0.9797173,0.9797173,0,-1,0,0.9797173,1067.925,9.431369,0,0,10.46265,1.031281,0.9797173,0,0,0,29.59898,0,0,0,39.00008,100,0.04782234,1.077689,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04782234,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,2.54476,2.54476,0,-1,0,2.54476,214.4565,2.778708,0,0,5.457403,2.678694,2.54476,0,0,0,29.59898,0,0,0,39.00008,100,0.04782234,2.799236,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,3.200314,3.200314,0,-1,0,3.200314,107.5195,0.07220847,0,0,3.44096,3.368752,3.200314,0,0,0,29.59898,0,0,0,39.00008,100,0.04782234,3.520345,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,5.773236,5.773236,0,-1,0,5.773236,7.77328,0,0,0,0.4487698,6.077091,5.773236,0,0,0,29.59898,0,5.628321,-5.628321,33.06731,84.7878,0.04782234,6.35056,0.3590159,0,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.25369,23.97066,0,0,0,33.06731,84.7878,0.04782234,0,0,0,23.97066
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,3.256658,3.256658,0,-1,0,3.256658,0,0,4.440892E-16,0,0,3.428061,3.256658,0,0,6.25369,23.97066,0,3.428061,-3.428061,29.45381,75.52245,0.04782234,3.582324,0,0,23.97066
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.829779,3.829779,0,-1,0,3.829779,0,0,8.881784E-16,0,0,4.031346,3.829779,0,0,10.06265,20.5426,0,4.031346,-4.031346,25.2044,64.62654,0.04782234,4.212757,0,0,20.5426
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.9272946,0.9272946,0,-1,0,0.9272946,0,0,0,0,0,0.9760996,0.9272946,0,0,14.54192,16.51125,0,0.9760996,-0.9760996,24.1755,61.98834,0.04782234,1.020024,0,0,16.51125
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.349277,1.349277,0,-1,0,1.349277,0,0,2.220446E-16,0,0,1.420292,1.349277,0,0,15.62648,15.53515,0,1.420292,-1.420292,22.67838,58.14958,0.04782234,1.484205,0,0,15.53515
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3614814,0.3614814,0,-1,0,0.3614814,0,0,5.551115E-17,0,0,0.3805068,0.3614814,0,0,17.20458,14.11486,0,0.3805068,-0.3805068,22.27729,57.12115,0.04782234,0.3976296,0,0,14.11486
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.198688,1.198688,0,-1,0,1.198688,0,0,2.220446E-16,0,0,1.261777,1.198688,0,0,17.62736,13.73435,0,1.261777,-1.261777,20.94726,53.71083,0.04782234,1.318557,0,0,13.73435
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.271519,1.271519,0,-1,0,1.271519,0,0,2.220446E-16,0,0,1.338441,1.271519,0,0,19.02934,12.47258,0,1.338441,-1.338441,19.53642,50.09329,0.04782234,1.398671,0,0,12.47258
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.51649,11.13413,0,0,0,19.53642,50.09329,0.04782234,0,0,0,11.13413
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.115811,1.115811,0,-1,0,1.115811,0,0,2.220446E-16,0,0,1.174538,1.115811,0,0,20.51649,11.13413,0,1.174538,-1.174538,18.29835,46.91875,0.04782234,1.227392,0,0,11.13413
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.8239782,0.8239782,0,0,0,0.8239782,0,0,1.110223E-16,0,0,0.8673455,0.8239782,0,0,21.82154,9.959596,0,0.8673455,-0.8673455,17.38409,44.5745,0.04782234,0.906376,0,0,9.959596
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1188191,0.1188191,0,0,0,0.1188191,0,0,0,0,0,0.1250728,0.1188191,0,0,22.78525,9.09225,0,0.1250728,-0.1250728,17.25225,44.23645,0.04782234,0.1307011,0,0,9.09225
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,4.150981,4.150981,0,0,0,4.150981,50.05163,0,0,0,2.077634,4.369454,4.150981,0,0,22.92422,8.967177,0,2.291821,-2.291821,14.83646,38.04213,0.04782234,4.56608,1.662107,0,11.04481
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,3.027912,3.027912,0,0,0,3.027912,161.2148,0,0,0,4.881441,3.187276,3.027912,0,0,25.47069,6.675357,1.694165,0,1.694165,16.44369,42.16321,0.04778339,3.330703,3.905153,0,11.5568
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,4.718863,4.718863,0,-1,0,4.718863,175.8208,0,0,0,8.296745,4.967224,4.718863,0,0,23.77653,8.200106,3.329521,0,3.329521,19.60235,50.26233,0.04770701,5.190749,6.637396,0,16.49685
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,4.623762,4.623762,0,-1,0,4.623762,216.7086,0,0,0,10.02009,4.867117,4.623762,0,0,20.447,11.19667,5.152971,0,5.152971,24.49088,62.79701,0.04758929,5.086138,8.016071,0,21.21676
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,4.370742,4.370742,0,-1,0,4.370742,264.897,0,0,0,11.57796,4.600781,4.370742,0,0,15.29403,15.83435,6.977181,0,6.977181,31.11002,79.76912,0.04743081,4.807816,9.262369,0,27.41231
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.1123068,0.1123068,0,-1,0,0.1123068,8536.552,1.152059,0,0,9.587129,0.1182177,0.1123068,0,0,8.316853,22.11381,8.316853,0,8.316853,39.00008,100,0.04724329,0.1235375,7.669703,0,31.70094
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,3.30702,3.30702,0,-1,0,3.30702,260.7241,5.141125,0,0,8.622199,3.481073,3.30702,0,0,0,29.59898,0,0,0,39.00008,100,0.04724329,3.637722,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,6.214906,6.214906,0,-1,0,6.214906,178.506,4.551974,0,0,11.09398,6.542006,6.214906,0,0,0,29.59898,0,0,0,39.00008,100,0.04724329,6.836397,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,5.051784,5.051784,0,-1,0,5.051784,163.1825,2.925961,0,0,8.243629,5.317667,5.051784,0,0,0,29.59898,0,0,0,39.00008,100,0.04724329,5.556962,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,3.119668,3.119668,0,-1,0,3.119668,147.3365,1.312547,0,0,4.596408,3.283861,3.119668,0,0,0,29.59898,0,0,0,39.00008,100,0.04724329,3.431634,3.677126,0,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,2.734833,2.734833,0,-1,0,2.734833,75.93106,0,4.440892E-16,0,2.076588,2.878772,2.734833,0,0,0,29.59898,0,0.802184,-0.802184,38.1545,97.83186,0.04724329,3.008317,1.66127,0,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,9.715446,8.36,0,-1,0,8.36,5.009562,0,1.355445,2.32699,0.4187993,8.8,8.36,0,0,0.8913156,28.79679,0,8.381201,-8.381201,29.31994,75.17918,0.04724329,10.68699,0.3350395,0,29.21559
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,6.1558,6.1558,0,-1,0,6.1558,0,0,8.881784E-16,0,0,6.479789,6.1558,0,0,10.20376,20.41559,0,6.479789,-6.479789,22.48964,57.66563,0.04724329,6.77138,0,0,20.41559
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,4.843269,4.843269,0,-1,0,4.843269,0,0,0,0,0,5.098178,4.843269,0,0,17.40353,13.9358,0,5.098178,-5.098178,17.11569,43.8863,0.04724329,5.327596,0,0,13.9358
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06817,8.837626,0,0,0,17.11569,43.8863,0.04724329,0,0,0,8.837626
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.7067809,0.7067809,0,-1,0,0.7067809,0,0,1.110223E-16,0,0,0.7439798,0.7067809,0,0,23.06817,8.837626,0,0.7439798,-0.7439798,16.33147,41.87547,0.04724329,0.7774589,0,0,8.837626
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3667359,0.3667359,0,-1,0,0.3667359,0,0,0,0,0,0.3860378,0.3667359,0,0,23.89481,8.093646,0,0.3860378,-0.3860378,15.92455,40.83209,0.04724329,0.4034095,0,0,8.093646
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.8490741,0.8490741,0,-1,0,0.8490741,0,0,0,0,0,0.8937622,0.8490741,0,0,24.32374,7.707608,0,0.8937622,-0.8937622,14.98244,38.41644,0.04724329,0.9339815,0,0,7.707608
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.054974,1.054974,0,-1,0,1.054974,0,0,0,0,0,1.110499,1.054974,0,0,25.31681,6.813846,0,1.110499,-1.110499,13.81187,35.41498,0.04724329,1.160471,0,0,6.813846
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.5507,5.703347,0,0,0,13.81187,35.41498,0.04724329,0,0,0,5.703347
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.039926,1.039926,0,-1,0,1.039926,0,0,2.220446E-16,0,0,1.094658,1.039926,0,0,26.5507,5.703347,0,1.094658,-1.094658,12.658,32.45634,0.04724329,1.143918,0,0,5.703347
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.6484554,0.6484554,0,-1,0,0.6484554,0,0,1.110223E-16,0,0,0.6825846,0.6484554,0,0,27.76699,4.608688,0,0.6825846,-0.6825846,11.93849,30.61146,0.04724329,0.7133009,0,0,4.608688
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4736677,0.4736677,0,0,0,0.4736677,0,0,5.551115E-17,0,0,0.4985976,0.4736677,0,0,28.52542,3.926104,0,0.4985976,-0.4985976,11.41292,29.26385,0.04724329,0.5210345,0,0,3.926104
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.349211,2.349211,0,0,0,2.349211,0,0,4.440892E-16,0,0,2.472853,2.349211,0,0,29.07941,3.427506,0,2.472853,-2.472853,8.806309,22.58023,0.04724329,2.584131,0,0,3.427506
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,4.401243,4.401243,11.40746,0,3.222086,4.401243,38.9616,8.881784E-16,0,0,1.714795,0,0,7.006214,6.655903,31.82703,0.9546533,8.370698,0,8.370698,16.74745,42.94209,0.04817513,4.841367,1.371836,12,2.669448
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,4.653012,4.653012,12,0,3.372,4.653012,51.50005,0,0,0,2.396303,0,0,7.346988,6.979638,23.45633,8.488281,9.375941,0,9.375941,25.64225,65.74922,0.04915487,5.118314,1.917043,12,10.88458
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,3.973878,3.973878,0,-1,0,3.973878,103.9068,0,0,0,4.129129,4.183029,3.973878,0,0,14.08039,16.92663,0,0.05389959,-0.05389959,25.58543,65.60355,0.04915487,4.371265,3.303304,0,21.05576
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.04468738,0.04468738,0,-1,0,0.04468738,8888.729,0,0,0,3.97214,0.04703935,0.04468738,0,0,14.14028,16.87273,3.925101,0,3.925101,29.30911,75.15142,0.04906408,0.04915612,3.177712,0,20.84487
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,2.104897,2.104897,0,-1,0,2.104897,307.6768,0,0,0,6.476279,2.215681,2.104897,0,0,10.21518,20.40532,4.260599,0,4.260599,33.35107,85.5154,0.04896592,2.315387,5.181024,0,26.8816
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,1.190666,1.190666,0,-1,0,1.190666,677.6498,0.860638,0,0,8.068548,1.253333,1.190666,0,0,5.954577,24.23986,5.954577,0,5.954577,39.00008,100,0.04882938,1.309733,6.454839,0,32.30841
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,3.62666,3.62666,0,-1,0,3.62666,259.5662,5.596047,0,0,9.413583,3.817536,3.62666,0,0,0,29.59898,0,0,0,39.00008,100,0.04882938,3.989326,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,0.8218148,0.8218148,0,-1,0,0.8218148,864.7274,6.241389,0,0,7.106458,0.8650683,0.8218148,0,0,0,29.59898,0,0,0,39.00008,100,0.04882938,0.9039963,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,2.731934,2.731934,0,-1,0,2.731934,68.99646,0,4.440892E-16,0,1.884938,2.87572,2.731934,0,0,0,29.59898,0,0.9907823,-0.9907823,37.9557,97.32212,0.04882938,3.005128,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,1.280666,1.280666,0,-1,0,1.280666,85.23325,0,0,0,1.091553,1.34807,1.280666,0,0,1.100869,28.6082,0,0.2565162,-0.2565162,37.68531,96.62881,0.04882938,1.408733,0.8732427,0,29.69975
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,2.979402,2.979402,0,-1,0,2.979402,43.99106,0,0,0,1.31067,3.136212,2.979402,0,0,1.385887,28.35168,0,1.825542,-1.825542,35.76102,91.69474,0.04882938,3.277342,1.048536,0,29.66235
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,6.489769,6.489769,0,-1,0,6.489769,6.79359,0,8.881784E-16,0,0.4408883,6.831336,6.489769,0,0,3.414267,26.52614,0,6.390447,-6.390447,29.0249,74.42266,0.04882938,7.138746,0.3527106,0,26.96703
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51476,20.13569,0,0,0,29.0249,74.42266,0.04882938,0,0,0,20.13569
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51476,20.13569,0,0,0,29.0249,74.42266,0.04882938,0,0,0,20.13569
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.24976,1.24976,0,-1,0,1.24976,0,0,0,0,0,1.315536,1.24976,0,0,10.51476,20.13569,0,1.315536,-1.315536,27.6382,70.86703,0.04882938,1.374735,0,0,20.13569
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2960507,0.2960507,0,-1,0,0.2960507,0,0,5.551115E-17,0,0,0.3116323,0.2960507,0,0,11.97647,18.82015,0,0.3116323,-0.3116323,27.30971,70.02476,0.04882938,0.3256558,0,0,18.82015
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.435016,0.435016,0,-1,0,0.435016,0,0,5.551115E-17,0,0,0.4579116,0.435016,0,0,12.32273,18.50852,0,0.4579116,-0.4579116,26.82703,68.78712,0.04882938,0.4785176,0,0,18.50852
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83152,18.05061,0,0,0,26.82703,68.78712,0.04882938,0,0,0,18.05061
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.510009,1.510009,0,-1,0,1.510009,0,0,2.220446E-16,0,0,1.589483,1.510009,0,0,12.83152,18.05061,0,1.589483,-1.589483,25.15157,64.49107,0.04882938,1.661009,0,0,18.05061
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.115011,0.115011,0,-1,0,0.115011,0,0,1.387779E-17,0,0,0.1210642,0.115011,0,0,14.59761,16.46113,0,0.1210642,-0.1210642,25.02395,64.16386,0.04882938,0.1265121,0,0,16.46113
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.73213,16.34006,0,0,0,25.02395,64.16386,0.04882938,0,0,0,16.34006
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.483938,1.483938,0,-1,0,1.483938,0,0,2.220446E-16,0,0,1.56204,1.483938,0,0,14.73213,16.34006,0,1.56204,-1.56204,23.37742,59.94198,0.04882938,1.632332,0,0,16.34006
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.4121832,0.4121832,0,0,0,0.4121832,0,0,5.551115E-17,0,0,0.433877,0.4121832,0,0,16.46773,14.77802,0,0.433877,-0.433877,22.92007,58.7693,0.04882938,0.4534015,0,0,14.77802
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3971407,0.3971407,0,0,0,0.3971407,0,0,5.551115E-17,0,0,0.4180429,0.3971407,0,0,16.94981,14.34415,0,0.4180429,-0.4180429,22.47942,57.63942,0.04882938,0.4368548,0,0,14.34415
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,0.8720943,0.8720943,0,0,0,0.8720943,174.8141,0,0,0,1.524544,0.917994,0.8720943,0,0,17.4143,13.9261,0.6065501,0,0.6065501,23.05484,59.11486,0.04881551,0.9593037,1.219635,0,15.45065
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,16.80775,14.472,3.737262,0,3.737262,26.60032,68.20581,0.04873025,0,2.989809,0,18.20926
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,0.5789289,0.5789289,0,-1,0,0.5789289,919.3146,0,0,0,5.322179,0.6093989,0.5789289,0,0,13.07049,17.83553,4.71278,0,4.71278,31.07125,79.66972,0.04862316,0.6368219,4.257743,0,23.15771
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,1.419196,1.419196,0,-1,0,1.419196,541.2758,0,0,0,7.681765,1.493891,1.419196,0,0,8.357714,22.07704,6.187874,0,6.187874,36.94159,94.72183,0.04848326,1.561116,6.145412,0,29.7588
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,-1,0,0,0,7.514628,0,0,9.684467,0,0,0,0,2.16984,27.64612,2.16984,0,2.16984,39.00008,100,0.0484344,0,7.747574,0,37.33059
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.5161316,0.5161316,0,-1,0,0.5161316,2047.347,10.02371,0,0,10.567,0.5432965,0.5161316,0,0,0,29.59898,0,0,0,39.00008,100,0.0484344,0.5677448,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,4.02369,4.02369,0,-1,0,4.02369,154.0201,1.961828,0,0,6.197292,4.235464,4.02369,0,0,0,29.59898,0,0,0,39.00008,100,0.0484344,4.42606,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,7.224506,7.224506,0,-1,0,7.224506,71.69659,0,0,0,5.179724,7.604743,7.224506,0,0,0,29.59898,0,2.425019,-2.425019,36.44388,93.44567,0.0484344,7.946956,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,0.9583865,0.9583865,0,-1,0,0.9583865,701.4902,3.019693,0,0,6.722987,1.008828,0.9583865,0,0,2.694465,27.17396,2.694465,0,2.694465,39.00008,100,0.04837385,1.054225,5.378389,0,33.89695
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,2.338031,2.338031,0,-1,0,2.338031,194.4085,2.084245,0,0,4.54533,2.461085,2.338031,0,0,0,29.59898,0,0,0,39.00008,100,0.04837385,2.571834,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.3139988,0.3139988,0,-1,0,0.3139988,303.3302,0.6219281,0,0,0.9524531,0.3305251,0.3139988,0,0,0,29.59898,0,0,0,39.00008,100,0.04837385,0.3453987,0.7619625,0,30.55143
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,3.03483,3.03483,0,-1,0,3.03483,12.16301,0,0,0,0.3691266,3.194557,3.03483,0,0,0,29.59898,0,2.825431,-2.825431,36.02181,92.36343,0.04837385,3.338312,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,6.038758,6.038758,0,-1,0,6.038758,0,0,8.881784E-16,0,0,6.356587,6.038758,0,0,3.139368,26.77355,0,6.356587,-6.356587,29.32138,75.18288,0.04837385,6.642634,0,0,26.77355
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20224,20.41696,0,0,0,29.32138,75.18288,0.04837385,0,0,0,20.41696
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,4.633579,4.633579,0,-1,0,4.633579,0,0,8.881784E-16,0,0,4.877452,4.633579,0,0,10.20224,20.41696,0,4.877452,-4.877452,24.1801,62.00012,0.04837385,5.096937,0,0,20.41696
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.276493,1.276493,0,-1,0,1.276493,0,0,2.220446E-16,0,0,1.343677,1.276493,0,0,15.62163,15.53951,0,1.343677,-1.343677,22.76373,58.36843,0.04837385,1.404143,0,0,15.53951
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.4914079,0.4914079,0,-1,0,0.4914079,0,0,0,0,0,0.5172715,0.4914079,0,0,17.11461,14.19583,0,0.5172715,-0.5172715,22.21848,56.97036,0.04837385,0.5405487,0,0,14.19583
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2519318,0.2519318,0,-1,0,0.2519318,0,0,5.551115E-17,0,0,0.2651914,0.2519318,0,0,17.68935,13.67856,0,0.2651914,-0.2651914,21.93895,56.2536,0.04837385,0.277125,0,0,13.67856
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.8453479,0.8453479,0,-1,0,0.8453479,0,0,1.110223E-16,0,0,0.8898399,0.8453479,0,0,17.98401,13.41337,0,0.8898399,-0.8898399,21.00097,53.84854,0.04837385,0.9298826,0,0,13.41337
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.732425,1.732425,0,-1,0,1.732425,0,0,2.220446E-16,0,0,1.823605,1.732425,0,0,18.97272,12.52353,0,1.823605,-1.823605,19.07872,48.91971,0.04837385,1.905667,0,0,12.52353
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.092542,1.092542,0,-1,0,1.092542,0,0,2.220446E-16,0,0,1.150045,1.092542,0,0,20.99895,10.69992,0,1.150045,-1.150045,17.86647,45.81137,0.04837385,1.201797,0,0,10.69992
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.6209212,0.6209212,0,-1,0,0.6209212,0,0,0,0,0,0.6536013,0.6209212,0,0,22.27678,9.549878,0,0.6536013,-0.6536013,17.17752,44.04482,0.04837385,0.6830133,0,0,9.549878
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.003,8.896277,0,0,0,17.17752,44.04482,0.04837385,0,0,0,8.896277
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.445175,1.445175,0,0,0,1.445175,0,0,0,0,0,1.521237,1.445175,0,0,23.003,8.896277,0,1.521237,-1.521237,15.57399,39.93323,0.04837385,1.589692,0,0,8.896277
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,2.971975,2.971975,0,0,0,2.971975,75.05603,0,0,0,2.230646,3.128395,2.971975,0,0,24.69326,7.37504,0,0.8977482,-0.8977482,14.62768,37.5068,0.04837385,3.269172,1.784517,0,9.605686
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,0,0,0,0,0,0,0,0,3.9533,0,0,0,0,25.69076,6.477292,3.9533,0,3.9533,18.37811,47.12326,0.0482853,0,3.16264,0,10.43059
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,0.5878744,0.5878744,0,-1,0,0.5878744,1375.969,0,0,0,8.08897,0.6188151,0.5878744,0,0,21.73746,10.03526,7.470155,0,7.470155,25.46492,65.29454,0.04811884,0.6466618,6.471176,0,18.12423
