Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,-1,0,0,0,0,0,0,9.965663,0,0,0,0,14.26731,16.7584,9.965663,0,9.965663,34.91918,89.53618,0.04789856,0,7.97253,0,26.72406
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,2.709111,2.709111,0,-1,0,2.709111,355.8723,2.487636,0,0,9.640977,2.851696,2.709111,0,0,4.301645,25.7275,4.301645,0,4.301645,39.00008,100,0.0478041,2.980022,7.712782,0,35.36847
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,1.766683,1.766683,0,-1,0,1.766683,599.3956,8.729753,0,0,10.58942,1.859666,1.766683,0,0,0,29.59898,0,0,0,39.00008,100,0.0478041,1.943351,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,1.585292,1.585292,0,-1,0,1.585292,739.0751,10.04777,0,0,11.7165,1.668729,1.585292,0,0,0,29.59898,0,0,0,39.00008,100,0.0478041,1.743822,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.08302778,0.08302778,0,-1,0,0.08302778,11531.11,9.486627,0,0,9.574024,0.08739766,0.08302778,0,0,0,29.59898,0,0,0,39.00008,100,0.0478041,0.09133056,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0478041,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,2.539201,2.539201,0,-1,0,2.539201,196.6678,2.320946,0,0,4.993789,2.672843,2.539201,0,0,0,29.59898,0,0,0,39.00008,100,0.0478041,2.793121,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,1.327342,1.327342,0,-1,0,1.327342,151.5026,0.6137553,0,0,2.010957,1.397202,1.327342,0,0,0,29.59898,0,0,0,39.00008,100,0.0478041,1.460076,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0.430701,0,0,0.430701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0478041,0,0.3445608,0,30.02968
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0478041,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.5562874,0.5562874,0,-1,0,0.5562874,0,0,1.110223E-16,0,0,0.5855657,0.5562874,0,0,0,29.59898,0,0.5855657,-0.5855657,38.38284,98.41734,0.0478041,0.6119162,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.04965217,0.04965217,0,-1,0,0.04965217,0,0,6.938894E-18,0,0,0.05226544,0.04965217,0,0,0.6506286,29.01341,0,0.05226544,-0.05226544,38.32774,98.27607,0.0478041,0.05461738,0,0,29.01341
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5554681,0.5554681,0,-1,0,0.5554681,0,0,1.110223E-16,0,0,0.5847033,0.5554681,0,0,0.7087013,28.96115,0,0.5847033,-0.5847033,37.71141,96.69574,0.0478041,0.6110149,0,0,28.96115
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.608518,1.608518,0,-1,0,1.608518,0,0,2.220446E-16,0,0,1.693177,1.608518,0,0,1.358372,28.37644,0,1.693177,-1.693177,35.92665,92.11942,0.0478041,1.76937,0,0,28.37644
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23968,26.68327,0,0,0,35.92665,92.11942,0.0478041,0,0,0,26.68327
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2339962,0.2339962,0,-1,0,0.2339962,0,0,0,0,0,0.2463118,0.2339962,0,0,3.23968,26.68327,0,0.2463118,-0.2463118,35.66701,91.4537,0.0478041,0.2573958,0,0,26.68327
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2612793,0.2612793,0,-1,0,0.2612793,0,0,0,0,0,0.2750309,0.2612793,0,0,3.51336,26.43695,0,0.2750309,-0.2750309,35.37711,90.71034,0.0478041,0.2874072,0,0,26.43695
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.621827,0.621827,0,-1,0,0.621827,0,0,0,0,0,0.6545547,0.621827,0,0,3.818949,26.16192,0,0.6545547,-0.6545547,34.68715,88.94122,0.0478041,0.6840097,0,0,26.16192
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.7753646,0.7753646,0,-1,0,0.7753646,0,0,1.110223E-16,0,0,0.8161733,0.7753646,0,0,4.546232,25.50737,0,0.8161733,-0.8161733,33.82682,86.73527,0.0478041,0.852901,0,0,25.50737
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.9278688,0.9278688,0,0,0,0.9278688,0,0,1.110223E-16,0,0,0.976704,0.9278688,0,0,5.453092,24.6912,0,0.976704,-0.976704,32.79728,84.09544,0.0478041,1.020656,0,0,24.6912
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.707045,1.707045,0,0,0,1.707045,0,0,2.220446E-16,0,0,1.796889,1.707045,0,0,6.538318,23.71449,0,1.796889,-1.796889,30.9032,79.23881,0.0478041,1.877749,0,0,23.71449
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,2.074468,2.074468,0,0,0,2.074468,71.08231,0,4.440892E-16,0,1.47458,2.183651,2.074468,0,0,8.534862,21.9176,0,0.7090707,-0.7090707,30.15577,77.32233,0.0478041,2.281915,1.179664,0,23.39218
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,3.215077,3.215077,0,0,0,3.215077,113.0875,0,0,0,3.635849,3.384291,3.215077,0,0,9.322719,21.20853,0.2515575,0,0.2515575,30.39442,77.93425,0.04779859,3.536584,2.908679,0,24.84438
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,5.833989,5.833989,0,-1,0,5.833989,103.3696,0,0,0,6.030572,6.141041,5.833989,0,0,9.07116,21.43493,0,0.1104691,-0.1104691,30.27798,77.63567,0.04779859,6.417388,4.824458,0,27.46551
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,4.417428,4.417428,0,-1,0,4.417428,138.0595,0,0,0,6.098679,4.649925,4.417428,0,0,9.193904,21.32446,1.448754,0,1.448754,31.65238,81.1598,0.04776686,4.859171,4.878943,0,27.42314
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,-1,0,0,0,0,0,0,6.578129,0,0,0,0,7.745151,22.62834,6.578129,0,6.578129,37.89294,97.1612,0.04762335,0,5.262503,0,29.20647
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,1.301234,1.301234,0,-1,0,1.301234,869.4838,8.777278,0,0,11.31402,1.36972,1.301234,0,0,1.167021,28.54866,1.167021,0,1.167021,39.00008,100,0.04759799,1.431357,9.051215,0,39.86268
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,-1,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04759799,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,1.5189,1.5189,0,-1,0,1.5189,665.5295,8.509887,0,0,10.10873,1.598842,1.5189,0,0,0,29.59898,0,0,0,39.00008,100,0.04759799,1.67079,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,2.173514,2.173514,0,-1,0,2.173514,244.3568,3.023219,0,0,5.311128,2.287909,2.173514,0,0,0,29.59898,0,0,0,39.00008,100,0.04759799,2.390865,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,2.501889,2.501889,0,-1,0,2.501889,116.9053,0.291274,0,0,2.924841,2.633568,2.501889,0,0,0,29.59898,0,0,0,39.00008,100,0.04759799,2.752078,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,5.402071,5.402071,0,-1,0,5.402071,48.17032,0,0,0,2.602195,5.68639,5.402071,0,0,0,29.59898,0,3.084196,-3.084196,35.74905,91.66405,0.04759799,5.942278,2.081756,0,32.20117
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,8.354828,8.354828,0,-1,0,8.354828,5.300354,0,0,0.8303111,0.4428355,8.794556,8.354828,0,0,3.426884,26.51478,0,8.351721,-8.351721,26.94556,69.09105,0.04759799,9.190311,0.3542684,0,26.95762
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,4.828597,4.828597,0,-1,0,4.828597,0,0,0,0,0,5.082734,4.828597,0,0,12.70657,18.16306,0,5.082734,-5.082734,21.58789,55.35346,0.04759799,5.311457,0,0,18.16306
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,5.388081,5.388081,0,-1,0,5.388081,0,0,0,0,0,5.671664,5.388081,0,0,18.35406,13.08033,0,5.671664,-5.671664,15.60943,40.02411,0.04759799,5.926889,0,0,13.08033
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.978166,3.978166,0,-1,0,3.978166,0,0,0,0,0,4.187543,3.978166,0,0,24.6559,7.408664,0,4.187543,-4.187543,11.19538,28.70603,0.04759799,4.375983,0,0,7.408664
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.255896,1.255896,0,-1,0,1.255896,0,0,2.220446E-16,0,0,1.321996,1.255896,0,0,29.30873,3.221121,0,1.321996,-1.321996,9.801868,25.13295,0.04759799,1.381486,0,0,3.221121
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03781561,0.03781561,0,-1,0,0.03781561,0,0,6.938894E-18,0,0,0.0398059,0.03781561,0,0,30.77761,1.899125,0,0.0398059,-0.0398059,9.75991,25.02536,0.04759799,0.04159717,0,0,1.899125
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.5899576,0.5899576,0,-1,0,0.5899576,0,0,0,0,0,0.621008,0.5899576,0,0,30.82184,1.859319,0,0.621008,-0.621008,9.105309,23.3469,0.04759799,0.6489534,0,0,1.859319
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.6565481,0.6565481,0,-1,0,0.6565481,0,0,0,0,0,0.6911033,0.6565481,0,0,31.51185,1.238311,0,0.6911033,-0.6911033,8.376822,21.47899,0.04759799,0.722203,0,0,1.238311
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.7145931,0.519847,0,-1,0,0.519847,0,0,0.1947461,0.2662054,0,0.5472074,0.519847,0,0,32.27975,0.5472074,0,0.5472074,-0.5472074,7.800015,20,0.04759799,0.7860525,0,0,0.5472074
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.062321,0,0,-1,0,0,0,0,1.062321,1.168554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04759799,1.168554,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04759799,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.428831,1.428831,10.22883,0,2.923894,1.428831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.04834112,1.571714,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.422377,1.422377,10.22238,0,2.922261,1.422377,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.04907781,1.564615,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,2.266356,2.266356,11.06636,0,3.135788,2.266356,95.03455,1.776357E-15,0,0,2.153821,0,0,8.8,8.36,16.16775,15.048,10.51382,0,10.51382,33.63629,86.24672,0.04986754,2.492992,1.723057,12,17.20182
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,5.653932,24.51044,5.402319,0,5.402319,38.76138,99.38795,0.04974637,0,4.321856,0,29.91276
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,4.692621,4.692621,0,-1,0,4.692621,167.9199,2.688629,0,0,7.879843,4.9396,4.692621,0,0,0.2516127,29.37253,0.2516127,0,0.2516127,39.00008,100,0.04974074,5.161882,6.303874,0,37.25237
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,5.276076,5.276076,0,-1,0,5.276076,189.1071,4.423671,0,0,9.977435,5.553764,5.276076,0,0,0,29.59898,0,0,0,39.00008,100,0.04974074,5.803683,7.981948,0,39.57641
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,0.6434896,0.6434896,0,-1,0,0.6434896,1404.962,8.36343,0,0,9.040787,0.6773575,0.6434896,0,0,0,29.59898,0,0,0,39.00008,100,0.04974074,0.7078385,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,2.004512,2.004512,0,-1,0,2.004512,447.696,6.864107,0,0,8.97412,2.110013,2.004512,0,0,0,29.59898,0,0,0,39.00008,100,0.04974074,2.204963,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,2.716769,2.716769,0,-1,0,2.716769,394.9872,7.871133,0,0,10.73089,2.859757,2.716769,0,0,0,29.59898,0,0,0,39.00008,100,0.04974074,2.988446,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04974074,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,1.576066,1.576066,0,-1,0,1.576066,491.5286,6.087799,0,0,7.746816,1.659017,1.576066,0,0,0,29.59898,0,0,0,39.00008,100,0.04974074,1.733673,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04974074,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,4.288852,4.288852,0,-1,0,4.288852,60.44499,0,0,0,2.592396,4.514581,4.288852,0,0,0,29.59898,0,1.922185,-1.922185,36.97392,94.80473,0.04974074,4.717737,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,1.228647,1.228647,0,-1,0,1.228647,35.01819,0,0,0,0.4302498,1.293312,1.228647,0,0,2.135761,27.67679,0,0.8630623,-0.8630623,36.06417,92.47205,0.04974074,1.351511,0.3441998,0,28.10704
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.094719,26.81373,0,0,0,36.06417,92.47205,0.04974074,0,0,0,26.81373
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,5.51289,5.51289,0,-1,0,5.51289,0,0,8.881784E-16,0,0,5.803042,5.51289,0,0,3.094719,26.81373,0,5.803042,-5.803042,29.94723,76.78761,0.04974074,6.064179,0,0,26.81373
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,4.932231,4.932231,0,-1,0,4.932231,0,0,0,0,0,5.191822,4.932231,0,0,9.542544,21.01069,0,5.191822,-5.191822,24.47457,62.75517,0.04974074,5.425454,0,0,21.01069
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1870019,0.1870019,0,-1,0,0.1870019,0,0,2.775558E-17,0,0,0.1968441,0.1870019,0,0,15.31124,15.81887,0,0.1968441,-0.1968441,24.26707,62.22314,0.04974074,0.2057021,0,0,15.81887
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.8849103,0.8849103,0,-1,0,0.8849103,0,0,1.110223E-16,0,0,0.9314846,0.8849103,0,0,15.52995,15.62202,0,0.9314846,-0.9314846,23.2852,59.70553,0.04974074,0.9734014,0,0,15.62202
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2286281,0.2286281,0,-1,0,0.2286281,0,0,2.775558E-17,0,0,0.2406612,0.2286281,0,0,16.56493,14.69054,0,0.2406612,-0.2406612,23.03152,59.05507,0.04974074,0.2514909,0,0,14.69054
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.962114,1.962114,0,-1,0,1.962114,0,0,2.220446E-16,0,0,2.065383,1.962114,0,0,16.83233,14.44988,0,2.065383,-2.065383,20.85442,53.47276,0.04974074,2.158326,0,0,14.44988
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.203717,1.203717,0,-1,0,1.203717,0,0,2.220446E-16,0,0,1.267071,1.203717,0,0,19.1272,12.38449,0,1.267071,-1.267071,19.51881,50.04812,0.04974074,1.324089,0,0,12.38449
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6511744,0.6511744,0,-1,0,0.6511744,0,0,1.110223E-16,0,0,0.6854467,0.6511744,0,0,20.53506,11.11742,0,0.6854467,-0.6854467,18.79628,48.1955,0.04974074,0.7162918,0,0,11.11742
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.847512,0.847512,0,-1,0,0.847512,0,0,1.110223E-16,0,0,0.8921179,0.847512,0,0,21.29667,10.43198,0,0.8921179,-0.8921179,17.85591,45.78429,0.04974074,0.9322632,0,0,10.43198
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.8558769,0.8558769,0,0,0,0.8558769,0,0,1.110223E-16,0,0,0.900923,0.8558769,0,0,22.28791,9.539858,0,0.900923,-0.900923,16.90625,43.34928,0.04974074,0.9414645,0,0,9.539858
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.980566,0.980566,0,0,0,0.980566,0,0,2.220446E-16,0,0,1.032175,0.980566,0,0,23.28894,8.638934,0,1.032175,-1.032175,15.81824,40.55952,0.04974074,1.078623,0,0,8.638934
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,4.735652,4.735652,0,0,0,4.735652,48.76221,0,0,0,2.309209,4.984898,4.735652,0,0,24.4358,7.60676,0,2.675689,-2.675689,12.99782,33.32768,0.04974074,5.209218,1.847367,0,9.915969
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,1.73858,1.73858,0,0,0,1.73858,250.4056,0,0,0,4.353502,1.830085,1.73858,0,0,27.40878,4.931071,2.523418,0,2.523418,15.39175,39.46593,0.04968435,1.912438,3.482802,0,9.284574
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,1.722085,1.722085,0,-1,0,1.722085,353.2679,0,0,0,6.083573,1.812721,1.722085,0,0,24.88537,7.202147,4.270852,0,4.270852,19.44343,49.85485,0.04958922,1.894293,4.866858,0,13.28572
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.06225435,0.06225435,0,-1,0,0.06225435,8025.634,0,0,0,4.996307,0.0655309,0.06225435,0,0,20.61452,11.04591,4.930776,0,4.930776,24.12118,61.84904,0.04947983,0.06847978,3.997045,0,16.04222
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,1.465916,1.465916,0,-1,0,1.465916,295.8972,0,0,0,4.337605,1.543069,1.465916,0,0,15.68374,15.48361,2.794535,0,2.794535,26.7723,68.6468,0.04941804,1.612507,3.470083,0,19.82122
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,1.263037,1.263037,0,-1,0,1.263037,296.7711,0,0,0,3.74833,1.329513,1.263037,0,0,12.8892,17.99869,2.418817,0,2.418817,29.067,74.53061,0.04936469,1.389341,2.998664,0,21.74702
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,5.720989,5.720989,0,-1,0,5.720989,78.53893,0,0,0,4.493204,6.022094,5.720989,0,0,10.47039,20.17563,0,1.52889,-1.52889,27.4554,70.39833,0.04936469,6.293088,3.594563,0,24.66883
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,0.7254315,0.7254315,0,-1,0,0.7254315,480.9327,0,0,0,3.488837,0.7636121,0.7254315,0,0,12.16916,18.64674,2.725225,0,2.725225,30.04078,77.02749,0.04930472,0.7979746,2.79107,0,22.13558
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,0,0,0,6.515845,0,0,0,0,9.44393,21.09944,6.515845,0,6.515845,36.22225,92.87739,0.04916192,0,5.212677,0,27.61529
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,3.879521,3.879521,0,-1,0,3.879521,114.2802,0,0,0,4.433524,4.083706,3.879521,0,0,2.928084,26.9637,0.3498175,0,0.3498175,36.55412,93.72832,0.04915428,4.267473,3.546819,0,31.39723
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,1.966175,1.966175,0,-1,0,1.966175,88.29849,0,2.220446E-16,0,1.736103,2.069658,1.966175,0,0,2.578267,27.27854,0,0.333555,-0.333555,36.20252,92.82679,0.04915428,2.162793,1.388883,0,29.01464
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,3.261139,3.261139,0,-1,0,3.261139,8.79277,0,4.440892E-16,0,0.2867444,3.432777,3.261139,0,0,2.948883,26.94498,0,3.146033,-3.146033,32.88631,84.32371,0.04915428,3.587252,0.2293956,0,27.23173
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.444476,23.79895,0,0,0,32.88631,84.32371,0.04915428,0,0,0,23.79895
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,4.591194,4.591194,0,-1,0,4.591194,0,0,8.881784E-16,0,0,4.832835,4.591194,0,0,6.444476,23.79895,0,4.832835,-4.832835,27.79206,71.26154,0.04915428,5.050313,0,0,23.79895
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,6.178801,6.178801,0,-1,0,6.178801,0,0,8.881784E-16,0,0,6.504001,6.178801,0,0,11.81429,18.96611,0,6.504001,-6.504001,20.93624,53.68255,0.04915428,6.796681,0,0,18.96611
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.3169,1.3169,0,-1,0,1.3169,0,0,2.220446E-16,0,0,1.386211,1.3169,0,0,19.04096,12.46211,0,1.386211,-1.386211,19.47504,49.93591,0.04915428,1.44859,0,0,12.46211
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.560115,1.560115,0,-1,0,1.560115,0,0,0,0,0,1.642227,1.560115,0,0,20.58119,11.0759,0,1.642227,-1.642227,17.74398,45.4973,0.04915428,1.716127,0,0,11.0759
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.8013278,0.8013278,0,-1,0,0.8013278,0,0,1.110223E-16,0,0,0.8435029,0.8013278,0,0,22.40589,9.433676,0,0.8435029,-0.8435029,16.85485,43.21749,0.04915428,0.8814605,0,0,9.433676
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.069499,1.069499,0,-1,0,1.069499,0,0,0,0,0,1.125788,1.069499,0,0,23.34312,8.590174,0,1.125788,-1.125788,15.66817,40.17471,0.04915428,1.176449,0,0,8.590174
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.4945503,0.4945503,0,-1,0,0.4945503,0,0,0,0,0,0.5205793,0.4945503,0,0,24.59399,7.464385,0,0.5205793,-0.5205793,15.11943,38.76769,0.04915428,0.5440054,0,0,7.464385
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.000962,1.000962,0,-1,0,1.000962,0,0,0,0,0,1.053644,1.000962,0,0,25.17241,6.943806,0,1.053644,-1.053644,14.00879,35.9199,0.04915428,1.101058,0,0,6.943806
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.369697,1.369697,0,-1,0,1.369697,0,0,0,0,0,1.441786,1.369697,0,0,26.34313,5.890161,0,1.441786,-1.441786,12.48901,32.02305,0.04915428,1.506667,0,0,5.890161
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.193606,1.193606,0,0,0,1.193606,0,0,0,0,0,1.256428,1.193606,0,0,27.94511,4.448375,0,1.256428,-1.256428,11.16462,28.62718,0.04915428,1.312967,0,0,4.448375
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4191307,0.4191307,0,0,0,0.4191307,0,0,5.551115E-17,0,0,0.4411902,0.4191307,0,0,29.34115,3.191947,0,0.4411902,-0.4411902,10.69957,27.43473,0.04915428,0.4610438,0,0,3.191947
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,3.754346,3.754346,12,0,3.372,3.754346,42.84628,0,0,0,1.608597,0,0,8.245654,7.833371,29.83136,2.750757,9.441969,0,9.441969,19.65701,50.40248,0.05006858,4.129781,1.286878,12,4.359354
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,5.863029,5.863029,11.58909,0,3.268039,5.863029,85.99178,0,0,0,5.041723,0,0,5.726058,5.439754,20.38939,11.24853,10.48148,0,10.48148,29.60061,75.89884,0.05090104,6.449332,4.033379,12,16.29025
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.006539,1.006539,0,-1,0,1.006539,609.2685,0,0,0,6.132523,1.059514,1.006539,0,0,9.90791,20.68186,5.073009,0,5.073009,34.41329,88.23902,0.05078754,1.107193,4.906018,0,26.81438
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,5.811625,5.811625,0,-1,0,5.811625,156.0745,0,0,0,9.070464,6.117499,5.811625,0,0,4.834902,25.24757,2.952965,0,2.952965,37.21471,95.42216,0.0507217,6.392787,7.256371,0,34.31803
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,2.968469,2.968469,0,-1,0,2.968469,314.1799,4.319693,0,0,9.326334,3.124705,2.968469,0,0,1.881937,27.90524,1.881937,0,1.881937,39.00008,100,0.05067984,3.265316,7.461068,0,37.23157
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,2.992876,2.992876,0,-1,0,2.992876,226.9062,3.640624,0,0,6.791019,3.150396,2.992876,0,0,0,29.59898,0,0,0,39.00008,100,0.05067984,3.292164,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,3.484583,3.484583,0,-1,0,3.484583,211.2995,3.694925,0,0,7.362907,3.667982,3.484583,0,0,0,29.59898,0,0,0,39.00008,100,0.05067984,3.833041,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,1.795215,1.795215,0,-1,0,1.795215,410.1111,5.472676,0,0,7.362376,1.8897,1.795215,0,0,0,29.59898,0,0,0,39.00008,100,0.05067984,1.974737,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,1.659994,1.659994,0,-1,0,1.659994,456.4872,5.830299,0,0,7.577662,1.747362,1.659994,0,0,0,29.59898,0,0,0,39.00008,100,0.05067984,1.825994,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,4.004475,4.004475,0,-1,0,4.004475,96.65127,0,0,0,3.870376,4.215237,4.004475,0,0,0,29.59898,0,0.344861,-0.344861,38.63656,99.06791,0.05067984,4.404922,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,0.6834885,0.6834885,0,-1,0,0.6834885,265.1926,0.7099205,0,0,1.812561,0.7194616,0.6834885,0,0,0.3831789,29.25412,0.3831789,0,0.3831789,39.00008,100,0.05067132,0.7518374,1.450049,0,31.06668
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,7.370012,7.370012,0,-1,0,7.370012,5.343809,0,0,0,0.3938394,7.757908,7.370012,0,0,0,29.59898,0,7.364069,-7.364069,31.23767,80.09643,0.05067132,8.107014,0.3150715,0,29.99282
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,6.293558,6.293558,0,-1,0,6.293558,0,0,0,0,0,6.624798,6.293558,0,0,8.182299,22.23491,0,6.624798,-6.624798,24.25452,62.19095,0.05067132,6.922914,0,0,22.23491
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,2.396534,2.396534,0,-1,0,2.396534,0,0,4.440892E-16,0,0,2.522668,2.396534,0,0,15.54319,15.61011,0,2.522668,-2.522668,21.59539,55.37269,0.05067132,2.636188,0,0,15.61011
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.664661,1.664661,0,-1,0,1.664661,0,0,2.220446E-16,0,0,1.752275,1.664661,0,0,18.34615,13.08744,0,1.752275,-1.752275,19.74833,50.63665,0.05067132,1.831127,0,0,13.08744
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.6532349,0.6532349,0,-1,0,0.6532349,0,0,1.110223E-16,0,0,0.6876157,0.6532349,0,0,20.29312,11.33517,0,0.6876157,-0.6876157,19.02352,48.77817,0.05067132,0.7185584,0,0,11.33517
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.7828523,0.7828523,0,-1,0,0.7828523,0,0,0,0,0,0.8240551,0.7828523,0,0,21.05714,10.64755,0,0.8240551,-0.8240551,18.15489,46.55091,0.05067132,0.8611375,0,0,10.64755
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2994941,0.2994941,0,-1,0,0.2994941,0,0,5.551115E-17,0,0,0.3152569,0.2994941,0,0,21.97276,9.823499,0,0.3152569,-0.3152569,17.82258,45.69884,0.05067132,0.3294435,0,0,9.823499
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3144718,0.3144718,0,-1,0,0.3144718,0,0,0,0,0,0.331023,0.3144718,0,0,22.32304,9.508242,0,0.331023,-0.331023,17.47365,44.80415,0.05067132,0.345919,0,0,9.508242
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3800848,0.3800848,0,-1,0,0.3800848,0,0,5.551115E-17,0,0,0.4000892,0.3800848,0,0,22.69084,9.177219,0,0.4000892,-0.4000892,17.05192,43.72279,0.05067132,0.4180932,0,0,9.177219
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.7271105,0.7271105,0,-1,0,0.7271105,0,0,1.110223E-16,0,0,0.7653795,0.7271105,0,0,23.13539,8.77713,0,0.7653795,-0.7653795,16.24514,41.65413,0.05067132,0.7998216,0,0,8.77713
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.8145513,0.8145513,0,-1,0,0.8145513,0,0,1.110223E-16,0,0,0.8574224,0.8145513,0,0,23.98581,8.01175,0,0.8574224,-0.8574224,15.34134,39.33669,0.05067132,0.8960064,0,0,8.01175
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2649435,0.2649435,0,0,0,0.2649435,0,0,0,0,0,0.2788879,0.2649435,0,0,24.9385,7.154328,0,0.2788879,-0.2788879,15.04737,38.58291,0.05067132,0.2914379,0,0,7.154328
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.24837,6.87544,0,0,0,15.04737,38.58291,0.05067132,0,0,0,6.87544
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,0.5870972,0.5870972,0,0,0,0.5870972,129.0007,0,0,0,0.7573597,0.6179971,0.5870972,0,0,25.24837,6.87544,0.1393626,0,0.1393626,15.17958,38.92191,0.05066822,0.645807,0.6058878,0,7.6328
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,25.10901,7.000866,0.6992047,0,0.6992047,15.8429,40.62274,0.05065269,0,0.5593638,0,7.700071
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,2.52302,2.52302,0,-1,0,2.52302,26.58623,0,4.440892E-16,0,0.6707759,2.655811,2.52302,0,0,24.40981,7.630151,0,1.985035,-1.985035,13.75049,35.2576,0.05065269,2.775322,0.5366207,0,8.300926
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,-1,0,0,0,0,0,0,2.785353,0,0,0,0,26.6154,5.645116,2.785353,0,2.785353,16.39291,42.03301,0.05059092,0,2.228282,0,8.430469
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,2.689733,2.689733,0,-1,0,2.689733,32.85854,0,4.440892E-16,0,0.8838071,2.831298,2.689733,0,0,23.83005,8.151934,0,1.947491,-1.947491,14.34007,36.76934,0.05059092,2.958707,0.7070457,0,9.035741
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,6.128227,6.128227,0,-1,0,6.128227,20.0528,0,8.881784E-16,0.613342,1.228881,6.450765,6.128227,0,0,25.99393,6.204443,0,5.221884,-5.221884,8.835723,22.65565,0.05059092,6.74105,0.9831046,0,7.433323
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,6.147677,4.547709,0,-1,0,4.547709,83.6576,0,1.599967,5.106159,3.804505,4.787063,4.547709,0,0,31.79602,0.982558,0,0.982558,-0.982558,7.800015,20,0.05059092,6.762445,3.043604,0,4.787063
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,1.376605,1.376605,0,-1,0,1.376605,541.57,0,0,0.09776237,7.455278,1.449058,1.376605,0,0,32.88775,0,6.00622,0,6.00622,13.49802,34.61023,0.05045823,1.514265,5.964222,0,7.455278
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,0,0,0,4.801102,0,0,0,0,26.88153,5.405599,4.801102,0,4.801102,18.05274,46.28899,0.05035266,0,3.840881,0,10.2067
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,4.087461,4.087461,0,-1,0,4.087461,23.47297,0,8.881784E-16,0,0.9594485,4.302591,4.087461,0,0,22.08043,9.72659,0,3.343142,-3.343142,14.52876,37.25316,0.05035266,4.496207,0.7675588,0,10.68604
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,2.615,2.615,0,-1,0,2.615,37.1975,0,0,0,0.9727144,2.752631,2.615,0,0,25.79503,6.383448,0,1.779917,-1.779917,12.65256,32.44241,0.05035266,2.876499,0.7781715,0,7.356162
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,6.245458,4.723384,0,-1,0,4.723384,7.800595,0,1.522074,2.426643,0.368452,4.971983,4.723384,0,0,27.77272,4.603531,0,4.603531,-4.603531,7.800015,20,0.05035266,6.870004,0.2947616,0,4.971983
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.372545,0,0,-1,0,0,0,0,1.372545,1.509799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,1.509799,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,5.804643,0,0,-1,0,0,0,0,5.804643,6.385107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,6.385107,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,3.687769,0,0,-1,0,0,0,0,3.687769,4.056546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,4.056546,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.7140099,0,0,-1,0,0,0,0,0.7140099,0.7854109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,0.7854109,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2880203,0,0,-1,0,0,0,0,0.2880203,0.3168223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,0.3168223,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.250547,0,0,-1,0,0,0,0,0.250547,0.2756017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,0.2756017,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3593951,0,0,-1,0,0,0,0,0.3593951,0.3953346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,0.3953346,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3680619,0,0,-1,0,0,0,0,0.3680619,0.4048681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,0.4048681,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1245802,0,0,-1,0,0,0,0,0.1245802,0.1370382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05035266,0.1370382,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.0282231,0.0282231,8.828223,0,2.569541,0.0282231,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05088126,0.03104541,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4889315,0.4889315,9.288932,0,2.6861,0.4889315,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.05146207,0.5378247,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.05193249,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,2.089161,2.089161,0,0,0,2.089161,180.5699,0,0,0,3.772398,2.199117,2.089161,0,0,5.709878,24.46009,1.57328,0,1.57328,35.07576,89.93766,0.05189732,2.298078,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,3.791318,3.791318,0,-1,0,3.791318,129.5752,0,0,0,4.912607,3.990861,3.791318,0,0,4.136597,25.87604,0.9217461,0,0.9217461,35.9502,92.17982,0.05187674,4.170449,3.930085,0,30.78865
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,4.751546,4.751546,0,-1,0,4.751546,128.4108,0,0,0,6.101499,5.001627,4.751546,0,0,3.214851,26.70561,1.099872,0,1.099872,36.99363,94.85528,0.05185221,5.226701,4.881199,0,32.80711
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,1.48063,1.48063,0,-1,0,1.48063,628.4103,5.630897,0,0,9.304435,1.558558,1.48063,0,0,2.11498,27.6955,2.11498,0,2.11498,39.00008,100,0.05180509,1.628693,7.443548,0,36.99993
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,0.875908,0.875908,0,-1,0,0.875908,1185.498,9.461864,0,0,10.38387,0.9220084,0.875908,0,0,0,29.59898,0,0,0,39.00008,100,0.05180509,0.9634988,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,3.260165,3.260165,0,-1,0,3.260165,276.0704,5.568597,0,0,9.00035,3.431753,3.260165,0,0,0,29.59898,0,0,0,39.00008,100,0.05180509,3.586182,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,1.930255,1.930255,0,-1,0,1.930255,309.3717,3.939815,0,0,5.971662,2.031847,1.930255,0,0,0,29.59898,0,0,0,39.00008,100,0.05180509,2.12328,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,0.8666613,0.8666613,0,-1,0,0.8666613,763.2378,5.702411,0,0,6.614686,0.912275,0.8666613,0,0,0,29.59898,0,0,0,39.00008,100,0.05180509,0.9533274,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,1.199154,1.199154,0,-1,0,1.199154,485.454,4.559072,0,0,5.821338,1.262267,1.199154,0,0,0,29.59898,0,0,0,39.00008,100,0.05180509,1.319069,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,7.365969,7.365969,0,-1,0,7.365969,17.15973,0,0,0,1.26398,7.753651,7.365969,0,0,0,29.59898,0,6.489671,-6.489671,32.15936,82.45974,0.05180509,8.102566,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,2.846068,2.846068,0,-1,0,2.846068,12.98848,0,4.440892E-16,0,0.369661,2.995861,2.846068,0,0,7.210746,23.10931,0,2.6262,-2.6262,29.39111,75.36166,0.05180509,3.130675,0.2957288,0,23.47897
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,5.34124,5.34124,0,-1,0,5.34124,0,0,8.881784E-16,0,0,5.622358,5.34124,0,0,10.12875,20.48311,0,5.622358,-5.622358,23.46462,60.16557,0.05180509,5.875364,0,0,20.48311
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.37581,14.86075,0,0,0,23.46462,60.16557,0.05180509,0,0,0,14.86075
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,3.506213,3.506213,0,-1,0,3.506213,0,0,4.440892E-16,0,0,3.690751,3.506213,0,0,16.37581,14.86075,0,3.690751,-3.690751,19.57423,50.19023,0.05180509,3.856834,0,0,14.86075
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.531463,1.531463,0,-1,0,1.531463,0,0,2.220446E-16,0,0,1.612066,1.531463,0,0,20.47664,11.17,0,1.612066,-1.612066,17.87496,45.83314,0.05180509,1.684609,0,0,11.17
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.08429066,0.08429066,0,-1,0,0.08429066,0,0,1.387779E-17,0,0,0.08872701,0.08429066,0,0,22.26783,9.557932,0,0.08872701,-0.08872701,17.78143,45.59333,0.05180509,0.09271973,0,0,9.557932
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.660212,1.660212,0,-1,0,1.660212,0,0,2.220446E-16,0,0,1.747591,1.660212,0,0,22.36642,9.469205,0,1.747591,-1.747591,15.93931,40.86995,0.05180509,1.826233,0,0,9.469205
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3490672,0.3490672,0,-1,0,0.3490672,0,0,5.551115E-17,0,0,0.3674391,0.3490672,0,0,24.30818,7.721614,0,0.3674391,-0.3674391,15.552,39.87683,0.05180509,0.3839739,0,0,7.721614
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.9904282,0.9904282,0,-1,0,0.9904282,0,0,2.220446E-16,0,0,1.042556,0.9904282,0,0,24.71645,7.354175,0,1.042556,-1.042556,14.45305,37.05902,0.05180509,1.089471,0,0,7.354175
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.877763,1.877763,0,-1,0,1.877763,0,0,0,0,0,1.976593,1.877763,0,0,25.87484,6.311619,0,1.976593,-1.976593,12.36953,31.71669,0.05180509,2.065539,0,0,6.311619
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.431372,1.431372,0,-1,0,1.431372,0,0,2.220446E-16,0,0,1.506707,1.431372,0,0,28.07106,4.335026,0,1.506707,-1.506707,10.78133,27.64437,0.05180509,1.574509,0,0,4.335026
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.8731923,0.8731923,0,0,0,0.8731923,0,0,1.110223E-16,0,0,0.9191498,0.8731923,0,0,29.74518,2.828319,0,0.9191498,-0.9191498,9.812456,25.1601,0.05180509,0.9605115,0,0,2.828319
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.7070433,0.7070433,0,0,0,0.7070433,0,0,0,0,0,0.7442561,0.7070433,0,0,30.76645,1.909169,0,0.7442561,-0.7442561,9.027942,23.14852,0.05180509,0.7777477,0,0,1.909169
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,2.636254,2.636254,11.43625,0,3.229372,2.636254,95.8009,0,0,0,2.525555,0,0,8.8,8.36,31.59341,1.164913,10.88555,0,10.88555,19.35489,49.62781,0.05257806,2.899879,2.020444,12,3.690468
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.953683,0,0,8.8,8.36,20.70785,10.96191,11.31368,0,11.31368,30.08799,77.14853,0.05301877,0,2.362947,12,13.9156
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,9.394168,21.14423,2.52728,0,2.52728,32.48558,83.29618,0.05296181,0,2.021824,0,23.67151
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,3.884878,3.884878,0,-1,0,3.884878,233.0602,0,0,0,9.054103,4.089345,3.884878,0,0,6.866888,23.41878,4.964757,0,4.964757,37.19556,95.37304,0.05285027,4.273366,7.243282,0,32.47288
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,2.887387,2.887387,0,-1,0,2.887387,323.4461,4.397655,0,0,9.33914,3.039355,2.887387,0,0,1.90213,27.88706,1.90213,0,1.90213,39.00008,100,0.05280766,3.176126,7.471313,0,37.2262
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,4.748003,4.748003,0,-1,0,4.748003,229.9226,5.918834,0,0,10.91673,4.997899,4.748003,0,0,0,29.59898,0,0,0,39.00008,100,0.05280766,5.222804,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,2.648781,2.648781,0,-1,0,2.648781,264.5709,4.219712,0,0,7.007903,2.78819,2.648781,0,0,0,29.59898,0,0,0,39.00008,100,0.05280766,2.913659,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,5.379047,5.379047,0,-1,0,5.379047,64.26446,0,0,0,3.456815,5.662155,5.379047,0,0,0,29.59898,0,2.20534,-2.20534,36.67545,94.03941,0.05280766,5.916952,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,2.711304,2.711304,0,-1,0,2.711304,66.63464,0,0,0,1.806668,2.854004,2.711304,0,0,2.450377,27.39364,0,1.047336,-1.047336,35.57146,91.20868,0.05280766,2.982434,1.445334,0,29.20031
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,4.9586,4.9586,0,-1,0,4.9586,95.29282,0,0,0,4.725189,5.219578,4.9586,0,0,3.614084,26.3463,0,0.4943889,-0.4943889,35.05032,89.87245,0.05280766,5.454459,3.780152,0,31.07149
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,1.327859,1.327859,0,-1,0,1.327859,165.0893,0,0,0,2.192154,1.397747,1.327859,0,0,4.163405,25.85191,0.7944073,0,0.7944073,35.80397,91.80486,0.05278988,1.460645,1.753723,0,28.04407
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,8.341174,8.341174,0,-1,0,8.341174,4.488202,0,1.776357E-15,0.8152912,0.3743687,8.780183,8.341174,0,0,3.368998,26.56688,0,8.405814,-8.405814,26.94346,69.08566,0.05278988,9.175291,0.299495,0,26.94125
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,7.678248,7.678248,0,-1,0,7.678248,0,0,0,0.08607332,0,8.082367,7.678248,0,0,12.70879,18.16107,0,8.082367,-8.082367,18.4239,47.24067,0.05278988,8.446074,0,0,18.16107
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,4.7312,4.7312,0,-1,0,4.7312,0,0,8.881784E-16,0,0,4.980211,4.7312,0,0,21.6892,10.0787,0,4.980211,-4.980211,13.17429,33.78017,0.05278988,5.20432,0,0,10.0787
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.138205,3.138205,0,-1,0,3.138205,0,0,4.440892E-16,0,0,3.303374,3.138205,0,0,27.22277,5.098488,0,3.303374,-3.303374,9.692232,24.85183,0.05278988,3.452026,0,0,5.098488
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.063167,1.063167,0,-1,0,1.063167,0,0,2.220446E-16,0,0,1.119123,1.063167,0,0,30.89318,1.795114,0,1.119123,-1.119123,8.512572,21.82706,0.05278988,1.169484,0,0,1.795114
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.105932,0.6421912,0,-1,0,0.6421912,0,0,0.4637408,0.574334,0,0.6759907,0.6421912,0,0,32.13665,0.6759907,0,0.6759907,-0.6759907,7.800015,20,0.05278988,1.216525,0,0,0.6759907
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.4813643,0,0,-1,0,0,0,0,0.4813643,0.5295007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05278988,0.5295007,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.6947887,0,0,-1,0,0,0,0,0.6947887,0.7642676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05278988,0.7642676,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.9535167,0,0,-1,0,0,0,0,0.9535167,1.048868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05278988,1.048868,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2104508,0,0,-1,0,0,0,0,0.2104508,0.2314959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05278988,0.2314959,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1135262,0,0,-1,0,0,0,0,0.1135262,0.1248789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05278988,0.1248789,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.977814,0.977814,9.777814,0,2.809787,0.977814,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05340802,1.075595,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.09278,1.09278,9.89278,0,2.838873,1.09278,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.05403542,1.202058,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.2210077,0.2210077,9.021008,0,2.618315,0.2210077,1011.645,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.05450457,0.2431085,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,5.503064,5.503064,0,0,0,5.503064,88.3043,0,0,0,4.859442,5.792699,5.503064,0,0,5.57194,24.58423,0,0.9332569,-0.9332569,32.73033,83.92376,0.05450457,6.05337,3.887554,0,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.2902025,0.2902025,0,-1,0,0.2902025,2778.125,1.147818,0,0,8.062186,0.3054763,0.2902025,0,0,6.608892,23.65098,6.608892,0,6.608892,39.00008,100,0.0543541,0.3192227,6.449749,0,31.71316
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,1.933742,1.933742,0,-1,0,1.933742,540.3516,8.413487,0,0,10.44901,2.035518,1.933742,0,0,0,29.59898,0,0,0,39.00008,100,0.0543541,2.127116,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,3.931137,3.931137,0,-1,0,3.931137,271.1065,6.519531,0,0,10.65757,4.138039,3.931137,0,0,0,29.59898,0,0,0,39.00008,100,0.0543541,4.324251,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.1882291,0.1882291,0,-1,0,0.1882291,5797.995,10.71538,0,0,10.91352,0.1981359,0.1882291,0,0,0,29.59898,0,0,0,39.00008,100,0.0543541,0.2070521,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,1.764594,1.764594,0,-1,0,1.764594,620.6115,9.093805,0,0,10.95127,1.857467,1.764594,0,0,0,29.59898,0,0,0,39.00008,100,0.0543541,1.941054,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,0.8891711,0.8891711,0,-1,0,0.8891711,1040.59,8.316656,0,0,9.252625,0.9359697,0.8891711,0,0,0,29.59898,0,0,0,39.00008,100,0.0543541,0.9780883,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.231306,0.231306,0,-1,0,0.231306,3570.522,8.01535,0,0,8.258831,0.24348,0.231306,0,0,0,29.59898,0,0,0,39.00008,100,0.0543541,0.2544366,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.2456033,0.2456033,0,-1,0,0.2456033,2557.878,6.023704,0,0,6.282233,0.2585298,0.2456033,0,0,0,29.59898,0,0,0,39.00008,100,0.0543541,0.2701637,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.4641389,0.4641389,0,-1,0,0.4641389,713.5663,2.823372,0,0,3.311939,0.4885673,0.4641389,0,0,0,29.59898,0,0,0,39.00008,100,0.0543541,0.5105528,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,2.408799,2.408799,0,-1,0,2.408799,15.91862,0,4.440892E-16,0,0.3834476,2.535578,2.408799,0,0,0,29.59898,0,2.15213,-2.15213,36.73153,94.18324,0.0543541,2.649678,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,6.155967,6.155967,0,-1,0,6.155967,0,0,8.881784E-16,0,0,6.479965,6.155967,0,0,2.391255,27.44685,0,6.479965,-6.479965,29.90105,76.6692,0.0543541,6.771564,0,0,27.44685
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.591217,20.96688,0,0,0,29.90105,76.6692,0.0543541,0,0,0,20.96688
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,11.10571,8.36,0,-1,0,8.36,0,0,2.745708,3.856279,0,8.8,8.36,0,0,9.591217,20.96688,0,8.8,-8.8,20.62504,52.8846,0.0543541,12.21628,0,0,20.96688
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2765298,0.2765298,0,-1,0,0.2765298,0,0,0,0,0,0.291084,0.2765298,0,0,19.36899,12.16688,0,0.291084,-0.291084,20.31821,52.09786,0.0543541,0.3041828,0,0,12.16688
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.335281,0.335281,0,-1,0,0.335281,0,0,0,0,0,0.3529273,0.335281,0,0,19.69242,11.8758,0,0.3529273,-0.3529273,19.94619,51.14397,0.0543541,0.368809,0,0,11.8758
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.69391,1.69391,0,-1,0,1.69391,0,0,2.220446E-16,0,0,1.783063,1.69391,0,0,20.08456,11.52287,0,1.783063,-1.783063,18.06668,46.32471,0.0543541,1.863301,0,0,11.52287
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3958917,0.3958917,0,-1,0,0.3958917,0,0,5.551115E-17,0,0,0.4167281,0.3958917,0,0,22.06574,9.739808,0,0.4167281,-0.4167281,17.62741,45.19838,0.0543541,0.4354809,0,0,9.739808
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.32098,1.32098,0,-1,0,1.32098,0,0,0,0,0,1.390505,1.32098,0,0,22.52878,9.32308,0,1.390505,-1.390505,16.16168,41.44013,0.0543541,1.453078,0,0,9.32308
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.389031,1.389031,0,-1,0,1.389031,0,0,2.220446E-16,0,0,1.462137,1.389031,0,0,24.07378,7.932575,0,1.462137,-1.462137,14.62046,37.48827,0.0543541,1.527934,0,0,7.932575
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.361013,1.361013,0,-1,0,1.361013,0,0,2.220446E-16,0,0,1.432645,1.361013,0,0,25.69838,6.470438,0,1.432645,-1.432645,13.11032,33.61612,0.0543541,1.497114,0,0,6.470438
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.082537,1.082537,0,0,0,1.082537,0,0,0,0,0,1.139512,1.082537,0,0,27.29021,5.037792,0,1.139512,-1.139512,11.90916,30.53625,0.0543541,1.19079,0,0,5.037792
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4915855,0.4915855,0,0,0,0.4915855,0,0,0,0,0,0.5174584,0.4915855,0,0,28.55633,3.89828,0,0.5174584,-0.5174584,11.36371,29.13767,0.0543541,0.540744,0,0,3.89828
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,0.9018512,0.9018512,0,0,0,0.9018512,264.7338,0,0,0,2.387505,0.949317,0.9018512,0,0,29.13128,3.380821,1.438188,0,1.438188,12.7281,32.63609,0.05432147,0.9920363,1.910004,0,5.768326
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,1.983022,1.983022,0,0,0,1.983022,222.6801,0,0,0,4.415796,2.087392,1.983022,0,0,27.6931,4.67519,2.328405,0,2.328405,14.93702,38.29997,0.05426871,2.181324,3.532637,0,9.090987
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,5.418534,5.418534,0,-1,0,5.418534,112.5296,0,0,0,6.097454,5.70372,5.418534,0,0,25.36469,6.770755,0.3937337,0,0.3937337,15.31055,39.25773,0.05425981,5.960387,4.877963,0,12.86821
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,5.324141,5.324141,0,-1,0,5.324141,146.212,0,0,0,7.784534,5.604359,5.324141,0,0,24.97096,7.125115,2.180175,0,2.180175,17.37884,44.56104,0.05421052,5.856555,6.227627,0,14.90965
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,8.566365,8.36,0,-1,0,8.36,120.7631,0,0.2063653,1.063002,10.0958,8.8,8.36,0,0,22.79078,9.087273,1.295797,0,1.295797,18.60814,47.71309,0.05418127,9.423002,8.076637,0,19.18307
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.03300818,0.03300818,0,-1,0,0.03300818,32443.94,0,0,0,10.70915,0.03474545,0.03300818,0,0,21.49499,10.25349,10.67441,0,10.67441,28.73478,73.67876,0.05394151,0.036309,8.567323,0,20.96264
