Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,0.7804291,0.7804291,0,-1,0,0.7804291,1219.437,0,0,0,9.516838,0.8215042,0.7804291,0,0,10.82058,19.86046,8.695333,0,8.695333,36.98389,94.83031,0.05374777,0.8584719,7.61347,0,29.37729
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,2.201753,2.201753,0,-1,0,2.201753,331.2519,2.850467,0,0,7.293347,2.317634,2.201753,0,0,2.125246,27.68626,2.125246,0,2.125246,39.00008,100,0.05370063,2.421928,5.834678,0,34.9796
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,3.781742,3.781742,0,-1,0,3.781742,192.6879,3.306178,0,0,7.286959,3.980781,3.781742,0,0,0,29.59898,0,0,0,39.00008,100,0.05370063,4.159916,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,2.576497,2.576497,0,-1,0,2.576497,204.2309,2.549901,0,0,5.262003,2.712102,2.576497,0,0,0,29.59898,0,0,0,39.00008,100,0.05370063,2.834147,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.2209662,0.2209662,0,-1,0,0.2209662,1210.522,2.442247,0,0,2.674843,0.232596,0.2209662,0,0,0,29.59898,0,0,0,39.00008,100,0.05370063,0.2430628,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,4.053353,4.053353,0,-1,0,4.053353,8.679021,0,0,0,0.3517914,4.266688,4.053353,0,0,0,29.59898,0,3.914896,-3.914896,34.87341,89.41883,0.05370063,4.458689,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.349885,25.68408,0,0,0,34.87341,89.41883,0.05370063,0,0,0,25.68408
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,5.579458,5.579458,0,-1,0,5.579458,0,0,8.881784E-16,0,0,5.873114,5.579458,0,0,4.349885,25.68408,0,5.873114,-5.873114,28.68261,73.54501,0.05370063,6.137404,0,0,25.68408
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,6.162532,6.162532,0,-1,0,6.162532,0,0,8.881784E-16,0,0,6.486876,6.162532,0,0,10.87557,19.81097,0,6.486876,-6.486876,21.84484,56.0123,0.05370063,6.778785,0,0,19.81097
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.8050892,0.8050892,0,-1,0,0.8050892,0,0,1.110223E-16,0,0,0.8474624,0.8050892,0,0,18.08321,13.32409,0,0.8474624,-0.8474624,20.95154,53.72178,0.05370063,0.8855982,0,0,13.32409
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.498628,1.498628,0,-1,0,1.498628,0,0,0,0,0,1.577503,1.498628,0,0,19.02483,12.47663,0,1.577503,-1.577503,19.2887,49.45811,0.05370063,1.64849,0,0,12.47663
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.77761,10.89913,0,0,0,19.2887,49.45811,0.05370063,0,0,0,10.89913
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.9022077,0.9022077,0,-1,0,0.9022077,0,0,0,0,0,0.9496924,0.9022077,0,0,20.77761,10.89913,0,0.9496924,-0.9496924,18.28764,46.89129,0.05370063,0.9924285,0,0,10.89913
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.83283,9.949434,0,0,0,18.28764,46.89129,0.05370063,0,0,0,9.949434
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.2044656,0.2044656,0,-1,0,0.2044656,0,0,2.775558E-17,0,0,0.215227,0.2044656,0,0,21.83283,9.949434,0,0.215227,-0.215227,18.06077,46.30958,0.05370063,0.2249122,0,0,9.949434
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2696432,0.2696432,0,-1,0,0.2696432,0,0,5.551115E-17,0,0,0.283835,0.2696432,0,0,22.07197,9.734207,0,0.283835,-0.283835,17.76158,45.54243,0.05370063,0.2966076,0,0,9.734207
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.271477,0.271477,0,0,0,0.271477,0,0,5.551115E-17,0,0,0.2857653,0.271477,0,0,22.38734,9.450373,0,0.2857653,-0.2857653,17.46036,44.77006,0.05370063,0.2986248,0,0,9.450373
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.5170381,0.5170381,0,0,0,0.5170381,0,0,0,0,0,0.5442507,0.5170381,0,0,22.70486,9.164607,0,0.5442507,-0.5442507,16.88667,43.29906,0.05370063,0.5687419,0,0,9.164607
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,0,0,0,0,0,0,0,0,2.317491,0,0,0,0,23.30958,8.620357,2.317491,0,2.317491,19.08523,48.9364,0.05364932,0,1.853992,0,10.93785
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,2.723654,2.723654,0,0,0,2.723654,193.0782,0,0,0,5.258782,2.867004,2.723654,0,0,20.99209,10.7061,2.391778,0,2.391778,21.35427,54.75444,0.05359647,2.99602,4.207026,0,15.96488
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,1.447848,1.447848,0,-1,0,1.447848,472.0491,0,0,0,6.834553,1.52405,1.447848,0,0,18.60031,12.8587,5.310503,0,5.310503,26.39226,67.67233,0.05347949,1.592633,5.467642,0,19.69325
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,2.929222,2.929222,0,-1,0,2.929222,367.3345,0,0,0,10.76004,3.083391,2.929222,0,0,13.28981,17.63815,7.676651,0,7.676651,33.67497,86.3459,0.05331128,3.222144,8.608033,0,28.39819
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,4.162664,4.162664,0,-1,0,4.162664,275.3304,1.466169,0,0,11.46108,4.381752,4.162664,0,0,5.613157,24.54714,5.613157,0,5.613157,39.00008,100,0.05318896,4.57893,9.168862,0,36.00821
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,2.531407,2.531407,0,-1,0,2.531407,439.1963,8.453207,0,0,11.11785,2.664639,2.531407,0,0,0,29.59898,0,0,0,39.00008,100,0.05318896,2.784548,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,4.487839,4.487839,0,-1,0,4.487839,221.6344,5.222553,0,0,9.946594,4.724041,4.487839,0,0,0,29.59898,0,0,0,39.00008,100,0.05318896,4.936623,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,5.504729,5.504729,0,-1,0,5.504729,146.5633,2.273459,0,0,8.06791,5.794451,5.504729,0,0,0,29.59898,0,0,0,39.00008,100,0.05318896,6.055202,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,7.597469,0,0,7.597469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05318896,0,6.077975,0,37.19645
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,1.700043,1.700043,0,-1,0,1.700043,280.974,2.98716,0,0,4.776678,1.789518,1.700043,0,0,0,29.59898,0,0,0,39.00008,100,0.05318896,1.870047,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,5.837287,5.837287,0,-1,0,5.837287,46.04334,0,0,0,2.687682,6.144513,5.837287,0,0,0,29.59898,0,3.456831,-3.456831,35.35626,90.65689,0.05318896,6.421016,2.150146,0,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,4.917836,4.917836,0,-1,0,4.917836,7.137993,0,8.881784E-16,0,0.3510348,5.17667,4.917836,0,0,3.840923,26.14215,0,4.825635,-4.825635,30.26959,77.61418,0.05318896,5.40962,0.2808279,0,26.49318
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,8.392532,8.36,0,-1,0,8.36,0,0,0.03253263,0.8717859,0,8.8,8.36,0,0,9.20274,21.31651,0,8.8,-8.8,20.99358,53.82958,0.05318896,9.231786,0,0,21.31651
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.976205,2.976205,0,-1,0,2.976205,0,0,4.440892E-16,0,0,3.132847,2.976205,0,0,18.98052,12.51651,0,3.132847,-3.132847,17.69127,45.36213,0.05318896,3.273825,0,0,12.51651
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.46146,9.383665,0,0,0,17.69127,45.36213,0.05318896,0,0,0,9.383665
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1272971,0.1272971,0,-1,0,0.1272971,0,0,2.775558E-17,0,0,0.133997,0.1272971,0,0,22.46146,9.383665,0,0.133997,-0.133997,17.55002,44.99997,0.05318896,0.1400269,0,0,9.383665
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.113561,1.113561,0,-1,0,1.113561,0,0,2.220446E-16,0,0,1.17217,1.113561,0,0,22.61034,9.249668,0,1.17217,-1.17217,16.31445,41.83183,0.05318896,1.224918,0,0,9.249668
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3195888,0.3195888,0,-1,0,0.3195888,0,0,0,0,0,0.3364092,0.3195888,0,0,23.91276,8.077497,0,0.3364092,-0.3364092,15.95984,40.92258,0.05318896,0.3515476,0,0,8.077497
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.105908,1.105908,0,-1,0,1.105908,0,0,0,0,0,1.164114,1.105908,0,0,24.28654,7.741089,0,1.164114,-1.164114,14.73276,37.77622,0.05318896,1.216499,0,0,7.741089
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.7920823,0.7920823,0,-1,0,0.7920823,0,0,1.110223E-16,0,0,0.8337709,0.7920823,0,0,25.58,6.576975,0,0.8337709,-0.8337709,13.85388,35.52271,0.05318896,0.8712905,0,0,6.576975
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.12888,2.12888,0,-1,0,2.12888,0,0,4.440892E-16,0,0,2.240926,2.12888,0,0,26.50642,5.743204,0,2.240926,-2.240926,11.49174,29.46594,0.05318896,2.341768,0,0,5.743204
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.8864166,0.8864166,0,-1,0,0.8864166,0,0,1.110223E-16,0,0,0.9330701,0.8864166,0,0,28.99633,3.502278,0,0.9330701,-0.9330701,10.5082,26.94404,0.05318896,0.9750583,0,0,3.502278
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.03308,2.569208,0,0,0,10.5082,26.94404,0.05318896,0,0,0,2.569208
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,30.03308,2.569208,0.05759916,0,0.05759916,10.56284,27.08416,0.05318771,0,0.04607933,0,2.626807
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,29.97548,2.621047,2.389317,0,2.389317,12.82955,32.89621,0.05313581,0,1.911454,0,5.010364
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,1.74734,1.74734,0,0,0,1.74734,286.0687,0,0,0,4.998593,1.839306,1.74734,0,0,27.58616,4.771432,3.159288,0,3.159288,15.82671,40.58123,0.05306735,1.922074,3.998875,0,9.770026
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,2.257235,2.257235,0,-1,0,2.257235,359.7467,0,0,0,8.12033,2.376037,2.257235,0,0,24.42687,7.614791,5.744293,0,5.744293,21.27623,54.55431,0.05294332,2.482959,6.496264,0,15.73512
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,3.149972,3.149972,0,-1,0,3.149972,300.6597,0,0,0,9.470695,3.31576,3.149972,0,0,18.68258,12.78466,6.154935,0,6.154935,27.11531,69.5263,0.05281106,3.464969,7.576556,0,22.25535
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,3.206572,3.206572,0,-1,0,3.206572,283.6598,0,0,0,9.095757,3.375339,3.206572,0,0,12.52765,18.3241,5.720418,0,5.720418,32.54218,83.44131,0.05268874,3.52723,7.276606,0,27.41986
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,-1,0,0,0,4.380544,0,0,11.18777,0,0,0,0,6.807228,23.47247,6.807228,0,6.807228,39.00008,100,0.0525439,0,8.950217,0,34.66024
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,5.075941,5.075941,0,-1,0,5.075941,216.5704,5.649891,0,0,10.99299,5.343096,5.075941,0,0,0,29.59898,0,0,0,39.00008,100,0.0525439,5.583535,8.79439,0,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,2.840202,2.840202,0,-1,0,2.840202,301.9779,5.587096,0,0,8.576782,2.989686,2.840202,0,0,0,29.59898,0,0,0,39.00008,100,0.0525439,3.124222,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,2.728913,2.728913,0,-1,0,2.728913,238.9481,3.648146,0,0,6.520686,2.87254,2.728913,0,0,0,29.59898,0,0,0,39.00008,100,0.0525439,3.001804,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,2.535676,2.535676,0,-1,0,2.535676,209.0818,2.632504,0,0,5.301636,2.669132,2.535676,0,0,0,29.59898,0,0,0,39.00008,100,0.0525439,2.789243,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0525439,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0525439,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.903709,1.903709,0,-1,0,1.903709,0,0,4.440892E-16,0,0,2.003904,1.903709,0,0,0,29.59898,0,2.003904,-2.003904,36.88778,94.58385,0.0525439,2.09408,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,12.63192,8.36,0,-1,0,8.36,0,0,4.271918,5.53511,0,8.8,8.36,0,0,2.22656,27.59507,0,8.8,-8.8,27.61176,70.79925,0.0525439,13.89511,0,0,27.59507
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,4.335689,4.335689,0,-1,0,4.335689,0,0,8.881784E-16,0,0,4.563883,4.335689,0,0,12.00434,18.79507,0,4.563883,-4.563883,22.80101,58.464,0.0525439,4.769258,0,0,18.79507
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.944491,1.944491,0,-1,0,1.944491,0,0,2.220446E-16,0,0,2.046833,1.944491,0,0,17.07532,14.23119,0,2.046833,-2.046833,20.64346,52.93184,0.0525439,2.13894,0,0,14.23119
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.7477008,0.7477008,0,-1,0,0.7477008,0,0,1.110223E-16,0,0,0.7870535,0.7477008,0,0,19.34958,12.18436,0,0.7870535,-0.7870535,19.81383,50.80459,0.0525439,0.8224708,0,0,12.18436
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.315236,1.315236,0,-1,0,1.315236,0,0,2.220446E-16,0,0,1.384459,1.315236,0,0,20.22408,11.3973,0,1.384459,-1.384459,18.35448,47.06268,0.0525439,1.44676,0,0,11.3973
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.76237,10.01285,0,0,0,18.35448,47.06268,0.0525439,0,0,0,10.01285
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.6970651,0.6970651,0,-1,0,0.6970651,0,0,0,0,0,0.7337527,0.6970651,0,0,21.76237,10.01285,0,0.7337527,-0.7337527,17.58104,45.07949,0.0525439,0.7667716,0,0,10.01285
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.184889,1.184889,0,-1,0,1.184889,0,0,2.220446E-16,0,0,1.247251,1.184889,0,0,22.57765,9.279093,0,1.247251,-1.247251,16.26632,41.70843,0.0525439,1.303378,0,0,9.279093
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.96349,8.031841,0,0,0,16.26632,41.70843,0.0525439,0,0,0,8.031841
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.96349,8.031841,0,0,0,16.26632,41.70843,0.0525439,0,0,0,8.031841
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,23.96349,8.031841,0.02694659,0,0.02694659,16.29188,41.77398,0.05254333,0,0.02155727,0,8.058788
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,2.078961,2.078961,0,0,0,2.078961,140.1409,0,0,0,2.913473,2.18838,2.078961,0,0,23.93654,8.056093,0.7250937,0,0.7250937,16.97977,43.53778,0.05252795,2.286857,2.330779,0,10.96957
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,3.277982,3.277982,0,0,0,3.277982,158.2957,0,0,0,5.188906,3.450508,3.277982,0,0,23.21144,8.708677,1.738398,0,1.738398,18.62896,47.76646,0.05249111,3.605781,4.151124,0,13.89758
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,3.748521,3.748521,0,-1,0,3.748521,219.0093,0,0,0,8.209608,3.945812,3.748521,0,0,21.47305,10.27324,4.263796,0,4.263796,22.67395,58.13821,0.05240098,4.123373,6.567686,0,18.48284
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,1.719494,1.719494,0,-1,0,1.719494,471.4821,0,0,0,8.107109,1.809994,1.719494,0,0,17.20925,14.11065,6.297115,0,6.297115,28.64792,73.45605,0.05226843,1.891444,6.485687,0,22.21776
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,2.017426,2.017426,0,-1,0,2.017426,489.6746,0,0,0,9.878822,2.123606,2.017426,0,0,10.91214,19.77806,7.755216,0,7.755216,36.00516,92.32074,0.05210611,2.219169,7.903058,0,29.65688
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,3.00975,3.00975,0,-1,0,3.00975,379.3305,5.091822,0,0,11.4169,3.168158,3.00975,0,0,3.15692,26.75775,3.15692,0,3.15692,39.00008,100,0.05204032,3.310725,9.133519,0,38.17465
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,2.481424,2.481424,0,-1,0,2.481424,439.7451,8.299915,0,0,10.91194,2.612025,2.481424,0,0,0,29.59898,0,0,0,39.00008,100,0.05204032,2.729567,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.360921,0.360921,0,-1,0,0.360921,2634.818,9.129695,0,0,9.509612,0.3799168,0.360921,0,0,0,29.59898,0,0,0,39.00008,100,0.05204032,0.3970131,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,3.374768,3.374768,0,-1,0,3.374768,221.9972,3.939502,0,0,7.491889,3.552387,3.374768,0,0,0,29.59898,0,0,0,39.00008,100,0.05204032,3.712244,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,1.090712,1.090712,0,-1,0,1.090712,520.1106,4.524791,0,0,5.672909,1.148118,1.090712,0,0,0,29.59898,0,0,0,39.00008,100,0.05204032,1.199783,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05204032,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,2.600426,2.600426,0,-1,0,2.600426,12.97891,0,4.440892E-16,0,0.337507,2.737291,2.600426,0,0,0,29.59898,0,2.399784,-2.399784,36.47048,93.51387,0.05204032,2.860469,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.5122873,0.5122873,0,-1,0,0.5122873,0,0,0,0,0,0.5392497,0.5122873,0,0,2.666426,27.19919,0,0.5392497,-0.5392497,35.90207,92.05639,0.05204032,0.563516,0,0,27.19919
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.281969,1.281969,0,-1,0,1.281969,0,0,2.220446E-16,0,0,1.349441,1.281969,0,0,3.265593,26.65994,0,1.349441,-1.349441,34.47963,88.40913,0.05204032,1.410166,0,0,26.65994
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.110772,2.110772,0,-1,0,2.110772,0,0,0,0,0,2.221866,2.110772,0,0,4.764972,25.3105,0,2.221866,-2.221866,32.13758,82.40388,0.05204032,2.32185,0,0,25.3105
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.49307,0.49307,0,-1,0,0.49307,0,0,5.551115E-17,0,0,0.519021,0.49307,0,0,7.233712,23.08864,0,0.519021,-0.519021,31.59048,81.00107,0.05204032,0.542377,0,0,23.08864
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.6744776,0.6744776,0,-1,0,0.6744776,0,0,0,0,0,0.7099764,0.6744776,0,0,7.810402,22.56962,0,0.7099764,-0.7099764,30.8421,79.08215,0.05204032,0.7419254,0,0,22.56962
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.9896902,0.9896902,0,-1,0,0.9896902,0,0,1.110223E-16,0,0,1.041779,0.9896902,0,0,8.599265,21.85964,0,1.041779,-1.041779,29.74397,76.26643,0.05204032,1.088659,0,0,21.85964
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.6929252,0.6929252,0,-1,0,0.6929252,0,0,1.110223E-16,0,0,0.7293949,0.6929252,0,0,9.756797,20.81786,0,0.7293949,-0.7293949,28.97512,74.29503,0.05204032,0.7622176,0,0,20.81786
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3858233,0.3858233,0,-1,0,0.3858233,0,0,5.551115E-17,0,0,0.4061298,0.3858233,0,0,10.56724,20.08847,0,0.4061298,-0.4061298,28.54702,73.19734,0.05204032,0.4244057,0,0,20.08847
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4555357,0.4555357,0,-1,0,0.4555357,0,0,5.551115E-17,0,0,0.4795113,0.4555357,0,0,11.01849,19.68234,0,0.4795113,-0.4795113,28.04157,71.90132,0.05204032,0.5010893,0,0,19.68234
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7355776,0.7355776,0,-1,0,0.7355776,0,0,0,0,0,0.7742922,0.7355776,0,0,11.55128,19.20283,0,0.7742922,-0.7742922,27.2254,69.80856,0.05204032,0.8091354,0,0,19.20283
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.8633173,0.8633173,0,0,0,0.8633173,0,0,1.110223E-16,0,0,0.9087551,0.8633173,0,0,12.41161,18.42853,0,0.9087551,-0.9087551,26.26748,67.35239,0.05204032,0.949649,0,0,18.42853
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,0.8388827,0.8388827,0,0,0,0.8388827,14.88065,0,1.110223E-16,0,0.1248312,0.8830344,0.8388827,0,0,13.42133,17.51978,0,0.7582032,-0.7582032,25.46827,65.30312,0.05204032,0.9227709,0.09986494,0,17.64461
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,1.986031,1.986031,0,0,0,1.986031,80.2482,0,2.220446E-16,0,1.593754,2.090559,1.986031,0,0,14.26378,16.76157,0,0.4968048,-0.4968048,24.94459,63.96035,0.05204032,2.184634,1.275003,0,18.35533
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,1.615662,1.615662,0,0,0,1.615662,270.8481,0,0,0,4.375989,1.700696,1.615662,0,0,14.81579,16.26477,2.675293,0,2.675293,27.48259,70.46805,0.0519847,1.777228,3.500791,0,20.64076
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,12.14049,18.67253,5.114197,0,5.114197,32.33435,82.90842,0.05187871,0,4.091358,0,23.78673
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,3.048901,3.048901,0,-1,0,3.048901,249.167,0,0,0,7.596855,3.20937,3.048901,0,0,7.026298,23.27531,4.387485,0,4.387485,36.49668,93.58105,0.05178811,3.353791,6.077484,0,30.87217
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,4.295532,4.295532,0,-1,0,4.295532,173.6317,0.2979805,0,0,7.458406,4.521613,4.295532,0,0,2.638813,27.22405,2.638813,0,2.638813,39.00008,100,0.05173378,4.725086,5.966725,0,34.68245
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,2.742933,2.742933,0,-1,0,2.742933,203.2484,2.68767,0,0,5.574968,2.887298,2.742933,0,0,0,29.59898,0,0,0,39.00008,100,0.05173378,3.017226,4.459975,0,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,4.657527,4.657527,0,-1,0,4.657527,175.6241,3.277081,0,0,8.179741,4.90266,4.657527,0,0,0,29.59898,0,0,0,39.00008,100,0.05173378,5.12328,6.543793,0,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,0.7564774,0.7564774,0,-1,0,0.7564774,1197.867,8.265298,0,0,9.061589,0.7962919,0.7564774,0,0,0,29.59898,0,0,0,39.00008,100,0.05173378,0.8321251,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05173378,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,3.309621,3.309621,0,-1,0,3.309621,132.6472,0.9063081,0,0,4.39012,3.483812,3.309621,0,0,0,29.59898,0,0,0,39.00008,100,0.05173378,3.640583,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,2.80365,2.80365,0,-1,0,2.80365,84.86185,0,0,0,2.37923,2.951211,2.80365,0,0,0,29.59898,0,0.5719815,-0.5719815,38.39716,98.45405,0.05173378,3.084015,1.903384,0,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,2.107364,2.107364,0,-1,0,2.107364,14.79729,0,4.440892E-16,0,0.3118327,2.218278,2.107364,0,0,0.635535,29.027,0,1.906445,-1.906445,36.38759,93.30132,0.05173378,2.3181,0.2494661,0,29.33883
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,7.068103,7.068103,0,-1,0,7.068103,0,0,8.881784E-16,0,0,7.440109,7.068103,0,0,2.753807,27.12055,0,7.440109,-7.440109,28.54502,73.19222,0.05173378,7.774913,0,0,27.12055
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,5.003384,5.003384,0,-1,0,5.003384,0,0,0,0,0,5.26672,5.003384,0,0,11.02059,19.68044,0,5.26672,-5.26672,22.99341,58.95735,0.05173378,5.503722,0,0,19.68044
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,5.179038,5.179038,0,-1,0,5.179038,0,0,8.881784E-16,0,0,5.451618,5.179038,0,0,16.87251,14.41372,0,5.451618,-5.451618,17.2469,44.22274,0.05173378,5.696941,0,0,14.41372
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.92986,8.962105,0,0,0,17.2469,44.22274,0.05173378,0,0,0,8.962105
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.656514,0.656514,0,-1,0,0.656514,0,0,1.110223E-16,0,0,0.6910673,0.656514,0,0,22.92986,8.962105,0,0.6910673,-0.6910673,16.51846,42.35493,0.05173378,0.7221654,0,0,8.962105
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.2109904,0.2109904,0,-1,0,0.2109904,0,0,2.775558E-17,0,0,0.2220952,0.2109904,0,0,23.69771,8.271037,0,0.2220952,-0.2220952,16.28435,41.75465,0.05173378,0.2320894,0,0,8.271037
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1277624,0.1277624,0,-1,0,0.1277624,0,0,0,0,0,0.1344867,0.1277624,0,0,23.94448,8.048943,0,0.1344867,-0.1344867,16.14258,41.39116,0.05173378,0.1405386,0,0,8.048943
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.08901108,0.08901108,0,-1,0,0.08901108,0,0,1.387779E-17,0,0,0.09369588,0.08901108,0,0,24.09391,7.914455,0,0.09369588,-0.09369588,16.04382,41.13792,0.05173378,0.09791219,0,0,7.914455
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19802,7.82076,0,0,0,16.04382,41.13792,0.05173378,0,0,0,7.82076
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3175839,0.3175839,0,-1,0,0.3175839,0,0,5.551115E-17,0,0,0.3342989,0.3175839,0,0,24.19802,7.82076,0,0.3342989,-0.3342989,15.69144,40.23438,0.05173378,0.3493423,0,0,7.82076
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.9817505,0.9817505,0,0,0,0.9817505,0,0,2.220446E-16,0,0,1.033422,0.9817505,0,0,24.56946,7.486461,0,1.033422,-1.033422,14.60212,37.44125,0.05173378,1.079926,0,0,7.486461
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,1.527278,1.527278,0,0,0,1.527278,10.55933,0,2.220446E-16,0,0.1612704,1.607661,1.527278,0,0,25.71771,6.453039,0,1.44639,-1.44639,13.07749,33.53195,0.05173378,1.680005,0.1290163,0,6.61431
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,2.267274,2.267274,0,0,0,2.267274,51.15763,0,4.440892E-16,0,1.159884,2.386605,2.267274,0,0,27.32481,5.006649,0,1.226721,-1.226721,11.78441,30.21638,0.05173378,2.494002,0.9279072,0,6.166533
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,2.306886,2.306886,0,0,0,2.306886,100.1921,0,0,0,2.311317,2.428301,2.306886,0,0,28.68783,3.779928,0,0.1169839,-0.1169839,11.6611,29.90019,0.05173378,2.537574,1.849053,0,6.091245
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.2737695,0.2737695,0,-1,0,0.2737695,2189.092,0,0,0,5.993066,0.2881784,0.2737695,0,0,28.81782,3.662944,5.704887,0,5.704887,17.07323,43.77742,0.0516167,0.3011465,4.794453,0,9.656011
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,1.315417,1.315417,0,-1,0,1.315417,764.5109,0,0,0,10.05651,1.38465,1.315417,0,0,23.11293,8.797343,8.671859,0,8.671859,25.30008,64.87186,0.05143975,1.446959,8.045207,0,18.85385
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,-1,0,0,0,0,0,0,11.19649,0,0,0,0,14.44107,16.60202,11.19649,0,11.19649,35.922,92.10751,0.05121307,0,8.957195,0,27.79851
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,4.533457,4.533457,0,-1,0,4.533457,273.8259,4.397142,0,0,12.41378,4.77206,4.533457,0,0,3.244576,26.67886,3.244576,0,3.244576,39.00008,100,0.05114775,4.986803,9.931022,0,39.09264
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,1.822002,1.822002,0,-1,0,1.822002,419.133,5.718713,0,0,7.63661,1.917897,1.822002,0,0,0,29.59898,0,0,0,39.00008,100,0.05114775,2.004202,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,7.143872,7.143872,0,-1,0,7.143872,97.08963,0,0,0,6.935959,7.519866,7.143872,0,0,0,29.59898,0,0.5839064,-0.5839064,38.38459,98.42182,0.05114775,7.858259,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,1.754749,1.754749,0,-1,0,1.754749,274.4141,2.31939,0,0,4.815279,1.847105,1.754749,0,0,0.6487849,29.01507,0.6487849,0,0.6487849,39.00008,100,0.05113471,1.930224,3.852224,0,33.83035
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,4.458566,4.458566,0,-1,0,4.458566,90.74464,0,0,0,4.04591,4.693228,4.458566,0,0,0,29.59898,0,0.6473175,-0.6473175,38.31775,98.25043,0.05113471,4.904423,3.236728,0,33.64489
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,1.729637,0,0,2.448879,0,0,0,0,0.7192416,28.95166,0.7192416,0,0.7192416,39.00008,100,0.05112026,0,1.959103,0,31.40054
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,1.640343,1.640343,0,-1,0,1.640343,19.4795,0,4.440892E-16,0,0.3195306,1.726677,1.640343,0,0,0,29.59898,0,1.407147,-1.407147,37.51682,96.19677,0.05112026,1.804378,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,4.192594,4.192594,0,-1,0,4.192594,0,0,8.881784E-16,0,0,4.413257,4.192594,0,0,1.563496,28.19183,0,4.413257,-4.413257,32.86483,84.26864,0.05112026,4.611853,0,0,28.19183
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.275239,1.275239,0,-1,0,1.275239,0,0,0,0,0,1.342357,1.275239,0,0,6.467114,23.77858,0,1.342357,-1.342357,31.44987,80.64052,0.05112026,1.402763,0,0,23.77858
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,6.65987,6.65987,0,-1,0,6.65987,0,0,0,0,0,7.01039,6.65987,0,0,7.958622,22.43622,0,7.01039,-7.01039,24.06027,61.69287,0.05112026,7.325857,0,0,22.43622
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.699069,0.699069,0,-1,0,0.699069,0,0,1.110223E-16,0,0,0.7358621,0.699069,0,0,15.74794,15.42583,0,0.7358621,-0.7358621,23.2846,59.70398,0.05112026,0.768976,0,0,15.42583
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3804178,0.3804178,0,-1,0,0.3804178,0,0,5.551115E-17,0,0,0.4004398,0.3804178,0,0,16.56557,14.68997,0,0.4004398,-0.4004398,22.8625,58.62167,0.05112026,0.4184595,0,0,14.68997
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0105,14.28953,0,0,0,22.8625,58.62167,0.05112026,0,0,0,14.28953
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.184406,1.184406,0,-1,0,1.184406,0,0,0,0,0,1.246743,1.184406,0,0,17.0105,14.28953,0,1.246743,-1.246743,21.54832,55.25198,0.05112026,1.302846,0,0,14.28953
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.153976,1.153976,0,-1,0,1.153976,0,0,2.220446E-16,0,0,1.214711,1.153976,0,0,18.39577,13.04278,0,1.214711,-1.214711,20.2679,51.96887,0.05112026,1.269374,0,0,13.04278
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5595017,0.5595017,0,-1,0,0.5595017,0,0,0,0,0,0.5889492,0.5595017,0,0,19.74545,11.82807,0,0.5889492,-0.5889492,19.64709,50.37706,0.05112026,0.6154519,0,0,11.82807
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.102269,1.102269,0,-1,0,1.102269,0,0,0,0,0,1.160283,1.102269,0,0,20.39984,11.23912,0,1.160283,-1.160283,18.42405,47.24105,0.05112026,1.212496,0,0,11.23912
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68904,10.07884,0,0,0,18.42405,47.24105,0.05112026,0,0,0,10.07884
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,0.5637103,0.5637103,0,0,0,0.5637103,30.50431,0,0,0,0.1719559,0.5933793,0.5637103,0,0,21.68904,10.07884,0,0.4214233,-0.4214233,17.97983,46.10203,0.05112026,0.6200814,0.1375647,0,10.2508
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,2.422301,2.422301,0,0,0,2.422301,88.4297,0,0,0,2.142034,2.549791,2.422301,0,0,22.15729,9.657416,0,0.4077571,-0.4077571,17.55001,44.99994,0.05112026,2.664531,1.713627,0,11.79945
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,2.368243,2.368243,0,0,0,2.368243,222.2074,0,0,0,5.26241,2.492887,2.368243,0,0,22.61035,9.24966,2.769523,0,2.769523,20.17741,51.73685,0.0510647,2.605067,4.209928,0,14.51207
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.4468266,0.4468266,0,-1,0,0.4468266,1958.297,0,0,0,8.750193,0.4703438,0.4468266,0,0,19.84083,11.74223,8.279849,0,8.279849,28.03237,71.87772,0.05089931,0.4915093,7.000154,0,20.49242
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,4.590409,4.590409,0,-1,0,4.590409,225.8547,0,0,0,10.36765,4.83201,4.590409,0,0,11.56098,19.19409,5.535643,0,5.535643,33.28394,85.34326,0.05078933,5.04945,8.294122,0,29.56175
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,1.541443,1.541443,0,-1,0,1.541443,727.9105,3.572417,0,0,11.22033,1.622572,1.541443,0,0,6.025339,24.17617,6.025339,0,6.025339,39.00008,100,0.05067017,1.695588,8.976262,0,35.3965
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,1.788543,1.788543,0,-1,0,1.788543,654.6199,9.825481,0,0,11.70816,1.882677,1.788543,0,0,0,29.59898,0,0,0,39.00008,100,0.05067017,1.967397,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,2.423907,2.423907,0,-1,0,2.423907,407.1159,7.31663,0,0,9.868112,2.551481,2.423907,0,0,0,29.59898,0,0,0,39.00008,100,0.05067017,2.666298,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,2.230988,2.230988,0,-1,0,2.230988,439.2812,7.451902,0,0,9.800311,2.348409,2.230988,0,0,0,29.59898,0,0,0,39.00008,100,0.05067017,2.454087,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05067017,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,3.597636,3.597636,0,-1,0,3.597636,128.2331,0.8263737,0,0,4.613359,3.786986,3.597636,0,0,0,29.59898,0,0,0,39.00008,100,0.05067017,3.9574,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05067017,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,1.497612,1.497612,0,-1,0,1.497612,21.27531,0,2.220446E-16,0,0.3186217,1.576434,1.497612,0,0,0,29.59898,0,1.257812,-1.257812,37.67423,96.60039,0.05067017,1.647374,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.060789,2.060789,0,-1,0,2.060789,0,0,0,0,0,2.169251,2.060789,0,0,1.397569,28.34117,0,2.169251,-2.169251,35.38763,90.73734,0.05067017,2.266868,0,0,28.34117
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,5.049436,5.049436,0,-1,0,5.049436,0,0,8.881784E-16,0,0,5.315196,5.049436,0,0,3.807848,26.17192,0,5.315196,-5.315196,29.78493,76.37145,0.05067017,5.55438,0,0,26.17192
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.713622,20.85672,0,0,0,29.78493,76.37145,0.05067017,0,0,0,20.85672
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.228162,1.228162,0,-1,0,1.228162,0,0,0,0,0,1.292802,1.228162,0,0,9.713622,20.85672,0,1.292802,-1.292802,28.42219,72.87727,0.05067017,1.350978,0,0,20.85672
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5351013,0.5351013,0,-1,0,0.5351013,0,0,0,0,0,0.5632645,0.5351013,0,0,11.15007,19.56392,0,0.5632645,-0.5632645,27.82846,71.35489,0.05067017,0.5886114,0,0,19.56392
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.962844,1.962844,0,-1,0,1.962844,0,0,0,0,0,2.066151,1.962844,0,0,11.77592,19.00065,0,2.066151,-2.066151,25.65055,65.7705,0.05067017,2.159128,0,0,19.00065
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1888664,0.1888664,0,-1,0,0.1888664,0,0,2.775558E-17,0,0,0.1988067,0.1888664,0,0,14.07164,16.9345,0,0.1988067,-0.1988067,25.44098,65.23316,0.05067017,0.207753,0,0,16.9345
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.7630309,0.7630309,0,-1,0,0.7630309,0,0,1.110223E-16,0,0,0.8031904,0.7630309,0,0,14.29254,16.73569,0,0.8031904,-0.8031904,24.59435,63.06231,0.05067017,0.839334,0,0,16.73569
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.18497,15.9325,0,0,0,24.59435,63.06231,0.05067017,0,0,0,15.9325
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.181086,2.181086,0,-1,0,2.181086,0,0,4.440892E-16,0,0,2.29588,2.181086,0,0,15.18497,15.9325,0,2.29588,-2.29588,22.17428,56.85701,0.05067017,2.399194,0,0,15.9325
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2702709,0.2702709,0,0,0,0.2702709,0,0,0,0,0,0.2844957,0.2702709,0,0,17.73595,13.63662,0,0.2844957,-0.2844957,21.87439,56.08808,0.05067017,0.297298,0,0,13.63662
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.4774537,0.4774537,0,0,0,0.4774537,11.41831,0,1.110223E-16,0,0.05451713,0.5025828,0.4774537,0,0,18.05206,13.35213,0,0.4480657,-0.4480657,21.40209,54.87705,0.05067017,0.5251991,0.04361371,0,13.40664
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,4.953211,4.953211,0,0,0,4.953211,55.3885,0,8.881784E-16,0,2.743509,5.213906,4.953211,0,0,18.54991,12.90406,0,2.470397,-2.470397,18.79806,48.20007,0.05067017,5.448532,2.194807,0,15.64757
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,3.556144,3.556144,0,0,0,3.556144,160.2149,0,0,0,5.697473,3.743309,3.556144,0,0,21.29479,10.43366,1.954164,0,1.954164,20.65195,52.9536,0.05063163,3.911758,4.557978,0,16.13114
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,0.9338313,0.9338313,0,-1,0,0.9338313,845.1628,0,0,0,7.892395,0.9829803,0.9338313,0,0,19.34063,12.19241,6.909415,0,6.909415,27.20679,69.76086,0.05049587,1.027214,6.313916,0,20.08481
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,2.760761,2.760761,0,-1,0,2.760761,364.847,0,0,0,10.07255,2.906064,2.760761,0,0,12.43121,18.41088,7.166488,0,7.166488,34.00552,87.19347,0.05035583,3.036837,8.058042,0,28.48344
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,3.403302,3.403302,0,-1,0,3.403302,282.8827,0.7802035,0,0,9.627353,3.582423,3.403302,0,0,5.264727,24.86072,5.264727,0,5.264727,39.00008,100,0.05025344,3.743632,7.701882,0,34.48808
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,3.637482,3.637482,0,-1,0,3.637482,276.008,6.210812,0,0,10.03974,3.828928,3.637482,0,0,0,29.59898,0,0,0,39.00008,100,0.05025344,4.00123,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,2.011901,2.011901,0,-1,0,2.011901,501.5721,7.973344,0,0,10.09113,2.11779,2.011901,0,0,0,29.59898,0,0,0,39.00008,100,0.05025344,2.213091,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,0.5899724,0.5899724,0,-1,0,0.5899724,1694.431,9.375654,0,0,9.996678,0.6210237,0.5899724,0,0,0,29.59898,0,0,0,39.00008,100,0.05025344,0.6489697,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.3088068,0.3088068,0,-1,0,0.3088068,2349.061,6.928999,0,0,7.254059,0.3250598,0.3088068,0,0,0,29.59898,0,0,0,39.00008,100,0.05025344,0.3396875,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,2.848322,2.848322,0,-1,0,2.848322,153.4901,1.37366,0,0,4.371893,2.998234,2.848322,0,0,0,29.59898,0,0,0,39.00008,100,0.05025344,3.133154,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,2.026337,2.026337,0,-1,0,2.026337,138.0426,0.6642221,0,0,2.797208,2.132986,2.026337,0,0,0,29.59898,0,0,0,39.00008,100,0.05025344,2.228971,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,3.405039,3.405039,0,-1,0,3.405039,9.20293,0,0,0,0.3133633,3.584251,3.405039,0,0,0,29.59898,0,3.270888,-3.270888,35.55226,91.15945,0.05025344,3.745543,0.2506907,0,29.91234
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.5522304,0.5522304,0,-1,0,0.5522304,0,0,1.110223E-16,0,0,0.5812951,0.5522304,0,0,3.63432,26.32809,0,0.5812951,-0.5812951,34.93952,89.58833,0.05025344,0.6074534,0,0,26.32809
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,2.386908,2.386908,0,-1,0,2.386908,0,0,4.440892E-16,0,0,2.512535,2.386908,0,0,4.280203,25.7468,0,2.512535,-2.512535,32.29108,82.79747,0.05025344,2.625599,0,0,25.7468
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,3.184676,3.184676,0,-1,0,3.184676,0,0,4.440892E-16,0,0,3.352291,3.184676,0,0,7.071908,23.23426,0,3.352291,-3.352291,28.75745,73.73691,0.05025344,3.503144,0,0,23.23426
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.268042,1.268042,0,-1,0,1.268042,0,0,2.220446E-16,0,0,1.334781,1.268042,0,0,10.79668,19.88197,0,1.334781,-1.334781,27.35047,70.12926,0.05025344,1.394846,0,0,19.88197
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.437475,1.437475,0,-1,0,1.437475,0,0,2.220446E-16,0,0,1.513132,1.437475,0,0,12.27977,18.54719,0,1.513132,-1.513132,25.75549,66.03958,0.05025344,1.581223,0,0,18.54719
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.6128171,0.6128171,0,-1,0,0.6128171,0,0,0,0,0,0.6450706,0.6128171,0,0,13.96102,17.03406,0,0.6450706,-0.6450706,25.07552,64.29609,0.05025344,0.6740988,0,0,17.03406
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.67777,16.38899,0,0,0,25.07552,64.29609,0.05025344,0,0,0,16.38899
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.292697,1.292697,0,-1,0,1.292697,0,0,0,0,0,1.360734,1.292697,0,0,14.67777,16.38899,0,1.360734,-1.360734,23.64118,60.6183,0.05025344,1.421967,0,0,16.38899
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.324062,1.324062,0,-1,0,1.324062,0,0,2.220446E-16,0,0,1.39375,1.324062,0,0,16.1897,15.02825,0,1.39375,-1.39375,22.17204,56.85128,0.05025344,1.456468,0,0,15.02825
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.4463618,0.4463618,0,-1,0,0.4463618,0,0,5.551115E-17,0,0,0.4698546,0.4463618,0,0,17.73831,13.6345,0,0.4698546,-0.4698546,21.67677,55.58136,0.05025344,0.490998,0,0,13.6345
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.26037,13.16465,0,0,0,21.67677,55.58136,0.05025344,0,0,0,13.16465
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,1.318559,1.318559,0,0,0,1.318559,14.42488,0,4.440892E-16,0,0.1902006,1.387956,1.318559,0,0,18.26037,13.16465,0,1.197756,-1.197756,20.41423,52.34407,0.05025344,1.450414,0.1521605,0,13.35485
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,1.753774,1.753774,0,0,0,1.753774,126.9927,0,0,0,2.227165,1.846078,1.753774,0,0,19.59121,11.96689,0.3810869,0,0.3810869,20.77576,53.27107,0.05024605,1.929152,1.781732,0,14.19406
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,4.628895,4.628895,0,0,0,4.628895,116.0819,0,0,0,5.373311,4.872521,4.628895,0,0,19.21012,12.30987,0.5007895,0,0.5007895,21.25085,54.48925,0.05023633,5.091784,4.298648,0,17.68318
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,1.527767,1.527767,0,-1,0,1.527767,527.5284,0,0,0,8.059405,1.608176,1.527767,0,0,18.70933,12.76058,6.45123,0,6.45123,27.37102,70.18197,0.05011152,1.680544,6.447524,0,20.81999
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,3.663696,3.663696,0,-1,0,3.663696,256.0237,0,0,0,9.37993,3.856522,3.663696,0,0,12.2581,18.56669,5.523408,0,5.523408,32.61099,83.61775,0.05000515,4.030065,7.503943,0,27.94662
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,7.001007,7.001007,0,-1,0,7.001007,149.4304,0,0,0,10.46163,7.369481,7.001007,0,0,6.734693,23.53775,3.09215,0,3.09215,35.54446,91.13946,0.0499458,7.701108,8.369306,0,33.99939
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,3.533811,3.533811,0,-1,0,3.533811,286.9027,2.776257,0,0,10.1386,3.719801,3.533811,0,0,3.642543,26.32069,3.642543,0,3.642543,39.00008,100,0.04987607,3.887192,8.110881,0,36.45929
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,0.5924267,0.5924267,0,-1,0,0.5924267,1489.382,8.199886,0,0,8.823493,0.623607,0.5924267,0,0,0,29.59898,0,0,0,39.00008,100,0.04987607,0.6516693,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,2.442922,2.442922,0,-1,0,2.442922,382.407,6.770408,0,0,9.341905,2.571497,2.442922,0,0,0,29.59898,0,0,0,39.00008,100,0.04987607,2.687215,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,3.116551,3.116551,0,-1,0,3.116551,207.3921,3.1829,0,0,6.46348,3.28058,3.116551,0,0,0,29.59898,0,0,0,39.00008,100,0.04987607,3.428206,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,5.564501,5.564501,0,-1,0,5.564501,95.7308,8.881784E-16,0,0,5.326941,5.857369,5.564501,0,0,0,29.59898,0,0.5304285,-0.5304285,38.44096,98.56636,0.04987607,6.120951,4.261552,0,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,2.185184,2.185184,0,-1,0,2.185184,98.07655,0,4.440892E-16,0,2.143154,2.300194,2.185184,0,0,0.5893649,29.06855,0,0.1570406,-0.1570406,38.27542,98.14191,0.04987607,2.403703,1.714523,0,31.2117
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,7.222957,7.222957,0,-1,0,7.222957,4.278327,0,8.881784E-16,0,0.3090217,7.603113,7.222957,0,0,0.7638544,28.91151,0,7.294091,-7.294091,30.58677,78.42747,0.04987607,7.945253,0.2472174,0,29.22053
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,2.470347,2.470347,0,-1,0,2.470347,0,0,0,0,0,2.600365,2.470347,0,0,8.8684,21.61742,0,2.600365,-2.600365,27.84575,71.39922,0.04987607,2.717382,0,0,21.61742
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,7.050955,7.050955,0,-1,0,7.050955,0,0,8.881784E-16,0,0,7.422058,7.050955,0,0,11.7577,19.01705,0,7.422058,-7.422058,20.02221,51.33891,0.04987607,7.756051,0,0,19.01705
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.00443,11.59499,0,0,0,20.02221,51.33891,0.04987607,0,0,0,11.59499
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4768814,0.4768814,0,-1,0,0.4768814,0,0,5.551115E-17,0,0,0.5019804,0.4768814,0,0,20.00443,11.59499,0,0.5019804,-0.5019804,19.49308,49.98215,0.04987607,0.5245696,0,0,11.59499
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1118768,0.1118768,0,-1,0,0.1118768,0,0,0,0,0,0.1177651,0.1118768,0,0,20.56218,11.09301,0,0.1177651,-0.1177651,19.36894,49.66386,0.04987607,0.1230645,0,0,11.09301
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.8781949,0.8781949,0,-1,0,0.8781949,0,0,1.110223E-16,0,0,0.9244158,0.8781949,0,0,20.69303,10.97525,0,0.9244158,-0.9244158,18.39452,47.16535,0.04987607,0.9660144,0,0,10.97525
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.5788878,0.5788878,0,-1,0,0.5788878,0,0,0,0,0,0.6093556,0.5788878,0,0,21.72016,10.05083,0,0.6093556,-0.6093556,17.75221,45.51839,0.04987607,0.6367766,0,0,10.05083
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.6063014,0.6063014,0,-1,0,0.6063014,0,0,0,0,0,0.638212,0.6063014,0,0,22.39722,9.441478,0,0.638212,-0.638212,17.07947,43.79343,0.04987607,0.6669315,0,0,9.441478
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.381434,0.381434,0,-1,0,0.381434,0,0,5.551115E-17,0,0,0.4015094,0.381434,0,0,23.10635,8.803266,0,0.4015094,-0.4015094,16.65624,42.70823,0.04987607,0.4195774,0,0,8.803266
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.396675,0.396675,0,-1,0,0.396675,0,0,5.551115E-17,0,0,0.4175526,0.396675,0,0,23.55247,8.401756,0,0.4175526,-0.4175526,16.2161,41.57967,0.04987607,0.4363424,0,0,8.401756
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.597572,1.597572,0,0,0,1.597572,0,0,2.220446E-16,0,0,1.681654,1.597572,0,0,24.01642,7.984204,0,1.681654,-1.681654,14.44349,37.0345,0.04987607,1.757329,0,0,7.984204
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,0.8908747,0.8908747,0,0,0,0.8908747,21.90727,0,0,0,0.1951663,0.9377629,0.8908747,0,0,25.88492,6.302549,0,0.7425966,-0.7425966,13.66072,35.02742,0.04987607,0.9799622,0.156133,0,6.497715
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,3.425214,3.425214,0,0,0,3.425214,60.67659,0,0,0,2.078303,3.605489,3.425214,0,0,26.71003,5.559953,0,1.527185,-1.527185,12.05093,30.89975,0.04987607,3.767736,1.662643,0,7.638256
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,4.022844,4.022844,0,0,0,4.022844,144.5196,0,0,0,5.813797,4.234572,4.022844,0,0,28.4069,4.032767,1.579224,0,1.579224,13.54911,34.74124,0.04984589,4.425128,4.651037,0,9.846563
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,1.847911,1.847911,0,-1,0,1.847911,430.6239,0,0,0,7.957546,1.945169,1.847911,0,0,26.82768,5.454069,6.012377,0,6.012377,19.25295,49.36644,0.04973135,2.032702,6.366037,0,13.41162
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,2.830096,2.830096,0,-1,0,2.830096,362.9581,0,0,0,10.27206,2.979049,2.830096,0,0,20.8153,10.86521,7.293015,0,7.293015,26.17171,67.10682,0.04959312,3.113106,8.217651,0,21.13727
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,3.062537,3.062537,0,-1,0,3.062537,308.6729,0,0,0,9.453222,3.223724,3.062537,0,0,13.52228,17.42892,6.229498,0,6.229498,32.08154,82.26018,0.04947565,3.368791,7.562577,0,26.88214
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,2.73368,2.73368,0,-1,0,2.73368,401.7272,0.8115941,0,0,10.98194,2.877558,2.73368,0,0,7.292786,23.03547,7.292786,0,7.292786,39.00008,100,0.04933884,3.007048,8.785551,0,34.01741
