Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,2.720335,2.720335,0,-1,0,2.720335,401.8875,8.069178,0,0,10.93269,2.863511,2.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.04933884,2.992369,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,4.783707,4.783707,0,-1,0,4.783707,187.6799,3.942575,0,0,8.978056,5.035481,4.783707,0,0,0,29.59898,0,0,0,39.00008,100,0.04933884,5.262077,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,4.546321,4.546321,0,-1,0,4.546321,161.9283,2.576178,0,0,7.361779,4.785601,4.546321,0,0,0,29.59898,0,0,0,39.00008,100,0.04933884,5.000953,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,3.33824,3.33824,0,-1,0,3.33824,141.0903,1.195995,0,0,4.709932,3.513937,3.33824,0,0,0,29.59898,0,0,0,39.00008,100,0.04933884,3.672064,3.767946,0,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04933884,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,10.52768,8.36,0,-1,0,8.36,3.679112,0,2.167679,3.220447,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.04933884,11.58045,0.246059,0,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.863878,2.863878,0,-1,0,2.863878,0,0,0,0,0,3.014609,2.863878,0,0,9.436029,21.10655,0,3.014609,-3.014609,26.8706,68.89883,0.04933884,3.150266,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.4579811,0.4579811,0,-1,0,0.4579811,0,0,5.551115E-17,0,0,0.4820853,0.4579811,0,0,12.78559,18.09194,0,0.4820853,-0.4820853,26.36243,67.59586,0.04933884,0.5037792,0,0,18.09194
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,6.510419,6.510419,0,-1,0,6.510419,0,0,8.881784E-16,0,0,6.853072,6.510419,0,0,13.32125,17.60986,0,6.853072,-6.853072,19.13866,49.07339,0.04933884,7.161461,0,0,17.60986
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.672892,0.672892,0,-1,0,0.672892,0,0,0,0,0,0.7083073,0.672892,0,0,20.93577,10.75679,0,0.7083073,-0.7083073,18.39204,47.15899,0.04933884,0.7401811,0,0,10.75679
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3628263,0.3628263,0,-1,0,0.3628263,0,0,5.551115E-17,0,0,0.3819224,0.3628263,0,0,21.72278,10.04848,0,0.3819224,-0.3819224,17.98946,46.12673,0.04933884,0.3991089,0,0,10.04848
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.712799,1.712799,0,-1,0,1.712799,0,0,2.220446E-16,0,0,1.802946,1.712799,0,0,22.14714,9.666555,0,1.802946,-1.802946,16.08899,41.25373,0.04933884,1.884079,0,0,9.666555
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15041,7.863609,0,0,0,16.08899,41.25373,0.04933884,0,0,0,7.863609
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15041,7.863609,0,0,0,16.08899,41.25373,0.04933884,0,0,0,7.863609
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.15041,7.863609,0,0,0,16.08899,41.25373,0.04933884,0,0,0,7.863609
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.9039007,0.9039007,0,-1,0,0.9039007,0,0,0,0,0,0.9514744,0.9039007,0,0,24.15041,7.863609,0,0.9514744,-0.9514744,15.08605,38.68209,0.04933884,0.9942908,0,0,7.863609
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4909371,0.4909371,0,0,0,0.4909371,0,0,5.551115E-17,0,0,0.5167759,0.4909371,0,0,25.2076,6.912135,0,0.5167759,-0.5167759,14.54132,37.28535,0.04933884,0.5400308,0,0,6.912135
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,0.8296025,0.8296025,0,0,0,0.8296025,13.6348,0,0,0,0.1131146,0.8732657,0.8296025,0,0,25.7818,6.395359,0,0.7601511,-0.7601511,13.74005,35.23082,0.04933884,0.9125627,0.09049171,0,6.508473
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,3.250617,3.250617,0,0,0,3.250617,74.69069,0,4.440892E-16,0,2.427908,3.421701,3.250617,0,0,26.62641,5.635208,0,0.9937937,-0.9937937,12.6925,32.5448,0.04933884,3.575678,1.942326,0,8.063115
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,27.73063,4.641414,5.139327,0,5.139327,17.56809,45.04629,0.04924288,0,4.111461,0,9.780741
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,3.610492,3.610492,0,-1,0,3.610492,185.4373,0,0,0,6.6952,3.800517,3.610492,0,0,22.5913,9.266808,2.894682,0,2.894682,20.31423,52.08765,0.04918899,3.971541,5.35616,0,15.96201
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,2.587207,2.587207,0,-1,0,2.587207,289.5191,0,0,0,7.490458,2.723376,2.587207,0,0,19.69662,11.87202,4.767083,0,4.767083,24.83668,63.68366,0.04910051,2.845927,5.992366,0,19.36248
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,-1,0,0,0,0,0,0,9.519844,0,0,0,0,14.92953,16.1624,9.519844,0,9.519844,33.868,86.84084,0.04892476,0,7.615876,0,25.68224
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.04522797,0.04522797,0,-1,0,0.04522797,20725.82,3.916568,0,0,9.373867,0.04760839,0.04522797,0,0,5.409691,24.73026,5.409691,0,5.409691,39.00008,100,0.04882545,0.04975076,7.499094,0,34.10412
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,8.637472,8.36,0,-1,0,8.36,119.4956,1.18983,0.2774717,1.141219,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.04882545,9.501219,7.991864,0,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,3.881873,3.881873,0,-1,0,3.881873,243.4843,5.365571,0,0,9.451753,4.086183,3.881873,0,0,0,29.59898,0,0,0,39.00008,100,0.04882545,4.270061,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,4.720135,4.720135,0,-1,0,4.720135,148.7992,2.054959,0,0,7.023522,4.968564,4.720135,0,0,0,29.59898,0,0,0,39.00008,100,0.04882545,5.192149,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,1.211439,1.211439,0,-1,0,1.211439,339.9035,2.842524,0,0,4.117723,1.275199,1.211439,0,0,0,29.59898,0,0,0,39.00008,100,0.04882545,1.332583,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04882545,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,5.344662,5.344662,0,-1,0,5.344662,5.40487,0,8.881784E-16,0,0.2888721,5.62596,5.344662,0,0,0,29.59898,0,5.337088,-5.337088,33.37429,85.57494,0.04882545,5.879128,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930098,24.26189,0,0,0,33.37429,85.57494,0.04882545,0,0,0,24.26189
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.688664,1.688664,0,-1,0,1.688664,0,0,2.220446E-16,0,0,1.777541,1.688664,0,0,5.930098,24.26189,0,1.777541,-1.777541,31.5006,80.77061,0.04882545,1.85753,0,0,24.26189
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,3.473903,3.473903,0,-1,0,3.473903,0,0,4.440892E-16,0,0,3.65674,3.473903,0,0,7.905143,22.48435,0,3.65674,-3.65674,27.64606,70.88718,0.04882545,3.821293,0,0,22.48435
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.285628,1.285628,0,-1,0,1.285628,0,0,0,0,0,1.353292,1.285628,0,0,11.96819,18.82761,0,1.353292,-1.353292,26.21956,67.22952,0.04882545,1.41419,0,0,18.82761
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.47185,17.47432,0,0,0,26.21956,67.22952,0.04882545,0,0,0,17.47432
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.8768427,0.8768427,0,-1,0,0.8768427,0,0,0,0,0,0.9229923,0.8768427,0,0,13.47185,17.47432,0,0.9229923,-0.9229923,25.24664,64.73486,0.04882545,0.964527,0,0,17.47432
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.9912546,0.9912546,0,-1,0,0.9912546,0,0,1.110223E-16,0,0,1.043426,0.9912546,0,0,14.49739,16.55132,0,1.043426,-1.043426,24.14678,61.91469,0.04882545,1.09038,0,0,16.55132
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4444411,0.4444411,0,-1,0,0.4444411,0,0,5.551115E-17,0,0,0.4678327,0.4444411,0,0,15.65675,15.5079,0,0.4678327,-0.4678327,23.65364,60.65023,0.04882545,0.4888852,0,0,15.5079
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.9023777,0.9023777,0,-1,0,0.9023777,0,0,1.110223E-16,0,0,0.9498713,0.9023777,0,0,16.17657,15.04007,0,0.9498713,-0.9498713,22.65239,58.08292,0.04882545,0.9926155,0,0,15.04007
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.8941949,0.8941949,0,-1,0,0.8941949,0,0,1.110223E-16,0,0,0.9412578,0.8941949,0,0,17.23198,14.09019,0,0.9412578,-0.9412578,21.66021,55.53889,0.04882545,0.9836144,0,0,14.09019
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.766507,1.766507,0,0,0,1.766507,0,0,2.220446E-16,0,0,1.859481,1.766507,0,0,18.27782,13.14894,0,1.859481,-1.859481,19.70015,50.5131,0.04882545,1.943158,0,0,13.14894
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,1.108852,1.108852,0,0,0,1.108852,12.48581,0,0,0,0.1384492,1.167212,1.108852,0,0,20.34391,11.28946,0,1.028763,-1.028763,18.61574,47.73256,0.04882545,1.219737,0.1107593,0,11.42791
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,5.946353,5.946353,0,0,0,5.946353,39.27507,0,8.881784E-16,0,2.335434,6.259319,5.946353,0,0,21.48698,10.26069,0,3.923885,-3.923885,14.4796,37.1271,0.04882545,6.540988,1.868348,0,12.59613
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,4.092405,4.092405,0,0,0,4.092405,135.4813,0,0,0,5.544445,4.307795,4.092405,0,0,25.84686,6.336808,1.23665,0,1.23665,15.65279,40.13527,0.0488028,4.501646,4.435556,0,11.88125
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,2.104861,2.104861,0,-1,0,2.104861,283.7497,0,0,0,5.972535,2.215643,2.104861,0,0,24.61021,7.449793,3.756892,0,3.756892,19.21689,49.27397,0.04873413,2.315347,4.778028,0,13.42233
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,5.254436,5.254436,0,-1,0,5.254436,147.7363,0,0,0,7.762711,5.530985,5.254436,0,0,20.85331,10.831,2.231726,0,2.231726,21.33409,54.70268,0.04869343,5.779879,6.210169,0,18.59371
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,-1,0,0,0,0,0,0,7.507786,0,0,0,0,18.62159,12.83955,7.507786,0,7.507786,28.4566,72.9655,0.04855701,0,6.006229,0,20.34734
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,0.8920555,0.8920555,0,-1,0,0.8920555,1140.141,0,0,0,10.17069,0.9390058,0.8920555,0,0,11.1138,19.59656,9.231687,0,9.231687,37.21455,95.42173,0.0483903,0.9812611,8.136554,0,29.76725
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,1.152818,1.152818,0,-1,0,1.152818,933.0491,7.660751,0,0,10.75636,1.213493,1.152818,0,0,1.882114,27.90508,1.882114,0,1.882114,39.00008,100,0.04835645,1.2681,8.605085,0,38.66143
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,2.447259,2.447259,0,-1,0,2.447259,439.8124,8.187287,0,0,10.76335,2.576062,2.447259,0,0,0,29.59898,0,0,0,39.00008,100,0.04835645,2.691985,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.03695809,0.03695809,0,-1,0,0.03695809,23101.47,8.498959,0,0,8.537862,0.03890325,0.03695809,0,0,0,29.59898,0,0,0,39.00008,100,0.04835645,0.0406539,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,3.125244,3.125244,0,-1,0,3.125244,127.902,0.7075204,0,0,3.997251,3.289731,3.125244,0,0,0,29.59898,0,0,0,39.00008,100,0.04835645,3.437768,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,4.91399,4.91399,0,-1,0,4.91399,48.97579,0,0,0,2.406666,5.172621,4.91399,0,0,0,29.59898,0,2.765955,-2.765955,36.0845,92.52419,0.04835645,5.405389,1.925333,0,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,6.865347,6.865347,0,-1,0,6.865347,4.208139,0,8.881784E-16,0,0.2889034,7.226681,6.865347,0,0,3.073284,26.83302,0,6.937778,-6.937778,28.77144,73.77279,0.04835645,7.551882,0.2311227,0,27.12193
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,3.53493,3.53493,0,-1,0,3.53493,0,0,4.440892E-16,0,0,3.720979,3.53493,0,0,10.78193,19.89524,0,3.720979,-3.720979,24.84919,63.71574,0.04835645,3.888423,0,0,19.89524
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.690207,1.690207,0,-1,0,1.690207,0,0,0,0,0,1.779165,1.690207,0,0,14.91635,16.17427,0,1.779165,-1.779165,22.97378,58.90702,0.04835645,1.859228,0,0,16.17427
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.043077,1.043077,0,-1,0,1.043077,0,0,2.220446E-16,0,0,1.097976,1.043077,0,0,16.8932,14.3951,0,1.097976,-1.097976,21.81642,55.93941,0.04835645,1.147385,0,0,14.3951
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03450925,0.03450925,0,-1,0,0.03450925,0,0,6.938894E-18,0,0,0.03632553,0.03450925,0,0,18.11317,13.29712,0,0.03632553,-0.03632553,21.77813,55.84124,0.04835645,0.03796018,0,0,13.29712
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5771174,0.5771174,0,-1,0,0.5771174,0,0,0,0,0,0.607492,0.5771174,0,0,18.15353,13.2608,0,0.607492,-0.607492,21.13777,54.19931,0.04835645,0.6348292,0,0,13.2608
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.5821757,0.5821757,0,-1,0,0.5821757,0,0,1.110223E-16,0,0,0.6128166,0.5821757,0,0,18.82852,12.65331,0,0.6128166,-0.6128166,20.49181,52.54299,0.04835645,0.6403933,0,0,12.65331
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3380148,0.3380148,0,-1,0,0.3380148,0,0,5.551115E-17,0,0,0.3558051,0.3380148,0,0,19.50943,12.04049,0,0.3558051,-0.3558051,20.11676,51.58132,0.04835645,0.3718163,0,0,12.04049
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4194898,0.4194898,0,-1,0,0.4194898,0,0,5.551115E-17,0,0,0.4415682,0.4194898,0,0,19.90477,11.68469,0,0.4415682,-0.4415682,19.6513,50.38785,0.04835645,0.4614388,0,0,11.68469
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.8680609,0.8680609,0,-1,0,0.8680609,0,0,1.110223E-16,0,0,0.9137484,0.8680609,0,0,20.3954,11.24312,0,0.9137484,-0.9137484,18.68813,47.91818,0.04835645,0.9548671,0,0,11.24312
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.7213542,0.7213542,0,-1,0,0.7213542,0,0,1.110223E-16,0,0,0.7593203,0.7213542,0,0,21.41068,10.32937,0,0.7593203,-0.7593203,17.88773,45.86589,0.04835645,0.7934897,0,0,10.32937
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.4150345,0.4150345,0,0,0,0.4150345,0,0,0,0,0,0.4368784,0.4150345,0,0,22.25437,9.570049,0,0.4368784,-0.4368784,17.42722,44.6851,0.04835645,0.4565379,0,0,9.570049
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,0.865595,0.865595,0,0,0,0.865595,24.22661,0,1.110223E-16,0,0.2097044,0.9111527,0.865595,0,0,22.73979,9.13317,0,0.7014483,-0.7014483,16.68783,42.78923,0.04835645,0.9521546,0.1677635,0,9.342875
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,1.705474,1.705474,0,0,0,1.705474,89.90388,0,0,0,1.533287,1.795236,1.705474,0,0,23.51917,8.431722,0,0.2619485,-0.2619485,16.41171,42.08123,0.04835645,1.876022,1.22663,0,9.96501
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,23.81023,8.169774,4.737732,0,4.737732,20.90632,53.60584,0.04827147,0,3.790186,0,12.90751
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,1.631937,1.631937,0,-1,0,1.631937,273.6604,0,0,0,4.465964,1.717828,1.631937,0,0,19.07249,12.43373,2.748136,0,2.748136,23.51343,60.29073,0.0482223,1.79513,3.572771,0,16.8997
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,3.690986,3.690986,0,-1,0,3.690986,165.9312,0,0,0,6.124497,3.885249,3.690986,0,0,16.32436,14.90705,2.239248,0,2.239248,25.63777,65.73774,0.04818232,4.060085,4.899598,0,21.03155
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,0.8000337,0.8000337,0,-1,0,0.8000337,1156.86,0,0,0,9.255268,0.8421407,0.8000337,0,0,14.08511,16.92238,8.413128,0,8.413128,33.61916,86.2028,0.04803268,0.8800371,7.404214,0,26.17765
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,0.9185821,0.9185821,0,-1,0,0.9185821,1029.085,2.814077,0,0,9.452989,0.9669285,0.9185821,0,0,5.671983,24.49419,5.671983,0,5.671983,39.00008,100,0.04793232,1.01044,7.562391,0,33.94718
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,0.5845954,0.5845954,0,-1,0,0.5845954,1843.325,10.16063,0,0,10.776,0.6153636,0.5845954,0,0,0,29.59898,0,0,0,39.00008,100,0.04793232,0.643055,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04793232,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,1.132361,1.132361,0,-1,0,1.132361,513.9022,4.627268,0,0,5.819226,1.191959,1.132361,0,0,0,29.59898,0,0,0,39.00008,100,0.04793232,1.245597,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,0.7208996,0.7208996,0,-1,0,0.7208996,427.3232,2.32173,0,0,3.080571,0.7588416,0.7208996,0,0,0,29.59898,0,0,0,39.00008,100,0.04793232,0.7929896,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,1.564066,1.564066,0,-1,0,1.564066,90.56925,0,0,0,1.416563,1.646386,1.564066,0,0,0,29.59898,0,0.2298224,-0.2298224,38.75782,99.37884,0.04793232,1.720473,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,3.37043,3.37043,0,-1,0,3.37043,8.741878,0,4.440892E-16,0,0.2946389,3.547821,3.37043,0,0,0.2553582,29.36916,0,3.253182,-3.253182,35.32867,90.58615,0.04793232,3.707473,0.2357111,0,29.6638
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,4.682418,4.682418,0,-1,0,4.682418,0,0,8.881784E-16,0,0,4.928861,4.682418,0,0,3.870005,26.11597,0,4.928861,-4.928861,30.13319,77.26444,0.04793232,5.15066,0,0,26.11597
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.346518,21.18711,0,0,0,30.13319,77.26444,0.04793232,0,0,0,21.18711
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,6.324669,6.324669,0,-1,0,6.324669,0,0,0,0,0,6.657547,6.324669,0,0,9.346518,21.18711,0,6.657547,-6.657547,23.11552,59.27045,0.04793232,6.957136,0,0,21.18711
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.192129,1.192129,0,-1,0,1.192129,0,0,2.220446E-16,0,0,1.254873,1.192129,0,0,16.74379,14.52957,0,1.254873,-1.254873,21.79277,55.87878,0.04793232,1.311342,0,0,14.52957
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.157512,1.157512,0,-1,0,1.157512,0,0,0,0,0,1.218434,1.157512,0,0,18.1381,13.27469,0,1.218434,-1.218434,20.50843,52.58561,0.04793232,1.273264,0,0,13.27469
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.232585,0.232585,0,-1,0,0.232585,0,0,2.775558E-17,0,0,0.2448263,0.232585,0,0,19.49191,12.05626,0,0.2448263,-0.2448263,20.25036,51.92389,0.04793232,0.2558435,0,0,12.05626
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76394,11.81143,0,0,0,20.25036,51.92389,0.04793232,0,0,0,11.81143
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,2.000891,2.000891,0,-1,0,2.000891,0,0,4.440892E-16,0,0,2.106201,2.000891,0,0,19.76394,11.81143,0,2.106201,-2.106201,18.03023,46.23126,0.04793232,2.20098,0,0,11.81143
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.5966038,0.5966038,0,-1,0,0.5966038,0,0,1.110223E-16,0,0,0.6280039,0.5966038,0,0,22.10416,9.705231,0,0.6280039,-0.6280039,17.36825,44.53389,0.04793232,0.6562641,0,0,9.705231
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.5668606,0.5668606,0,-1,0,0.5668606,0,0,1.110223E-16,0,0,0.5966954,0.5668606,0,0,22.80195,9.077227,0,0.5966954,-0.5966954,16.73928,42.92115,0.04793232,0.6235467,0,0,9.077227
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.3065962,0.3065962,0,0,0,0.3065962,0,0,0,0,0,0.3227329,0.3065962,0,0,23.46494,8.480532,0,0.3227329,-0.3227329,16.39909,42.04887,0.04793232,0.3372558,0,0,8.480532
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,0,0,0,0,0,0,0,0,0.2098562,0,0,0,0,23.82353,8.157799,0.2098562,0,0.2098562,16.59818,42.55935,0.04792862,0,0.1678849,0,8.367655
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,2.119445,2.119445,0,0,0,2.119445,64.25863,0,4.440892E-16,0,1.361926,2.230994,2.119445,0,0,23.61368,8.346669,0,0.8690684,-0.8690684,15.6821,40.21043,0.04792862,2.331389,1.089541,0,9.708595
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,1.691727,1.691727,0,0,0,1.691727,252.4083,0,0,0,4.27006,1.780765,1.691727,0,0,24.57931,7.477601,2.489294,0,2.489294,18.04365,46.26568,0.04788471,1.8609,3.416048,0,11.74766
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,2.61211,2.61211,0,-1,0,2.61211,235.4467,0,0,0,6.150127,2.749589,2.61211,0,0,22.09001,9.717966,3.400538,0,3.400538,21.26968,54.53754,0.04782486,2.873321,4.920102,0,15.86809
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,4.249214,4.249214,0,-1,0,4.249214,205.8617,0,0,0,8.747505,4.472857,4.249214,0,0,18.68948,12.77845,4.274649,0,4.274649,25.32497,64.9357,0.04774984,4.674135,6.998004,0,21.52596
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,-1,0,0,0,0,0,0,10.52806,0,0,0,0,14.41483,16.62563,10.52806,0,10.52806,35.31277,90.54538,0.04756607,0,8.422448,0,27.15369
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,-1,0,0,0,6.845265,0,0,10.73203,0,0,0,0,3.886767,26.10089,3.886767,0,3.886767,39.00008,100,0.04749859,0,8.585626,0,36.83292
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,-1,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04749859,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,1.774375,1.774375,0,-1,0,1.774375,489.4165,6.816322,0,0,8.684086,1.867764,1.774375,0,0,0,29.59898,0,0,0,39.00008,100,0.04749859,1.951813,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,2.102897,2.102897,0,-1,0,2.102897,234.3063,2.713644,0,0,4.92722,2.213576,2.102897,0,0,0,29.59898,0,0,0,39.00008,100,0.04749859,2.313187,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,2.343962,2.343962,0,-1,0,2.343962,99.97712,0,0,0,2.343426,2.467329,2.343962,0,0,0,29.59898,0,0.1239027,-0.1239027,38.86947,99.66512,0.04749859,2.578358,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,1.547842,0,0,1.685511,0,0,0,0,0.1376697,29.47507,0.1376697,0,0.1376697,39.00008,100,0.0474962,0,1.348409,0,31.16059
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.08149166,0.08149166,0,-1,0,0.08149166,322.0915,0.176697,0,0,0.2624777,0.08578069,0.08149166,0,0,0,29.59898,0,0,0,39.00008,100,0.0474962,0.08964082,0.2099821,0,29.86146
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0474962,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0474962,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,3.598199,3.598199,0,-1,0,3.598199,0,0,4.440892E-16,0,0,3.787578,3.598199,0,0,0,29.59898,0,3.787578,-3.787578,35.00762,89.76295,0.0474962,3.958019,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6399363,0.6399363,0,-1,0,0.6399363,0,0,1.110223E-16,0,0,0.6736172,0.6399363,0,0,4.20842,25.8114,0,0.6736172,-0.6736172,34.29757,87.9423,0.0474962,0.70393,0,0,25.8114
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.956883,25.13778,0,0,0,34.29757,87.9423,0.0474962,0,0,0,25.13778
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.956883,25.13778,0,0,0,34.29757,87.9423,0.0474962,0,0,0,25.13778
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.956883,25.13778,0,0,0,34.29757,87.9423,0.0474962,0,0,0,25.13778
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.956883,25.13778,0,0,0,34.29757,87.9423,0.0474962,0,0,0,25.13778
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.8840954,0.8840954,0,-1,0,0.8840954,0,0,1.110223E-16,0,0,0.9306267,0.8840954,0,0,4.956883,25.13778,0,0.9306267,-0.9306267,33.3166,85.42701,0.0474962,0.9725049,0,0,25.13778
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.092289,1.092289,0,-1,0,1.092289,0,0,0,0,0,1.149778,1.092289,0,0,5.990913,24.20716,0,1.149778,-1.149778,32.10463,82.31939,0.0474962,1.201518,0,0,24.20716
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.9380436,0.9380436,0,0,0,0.9380436,0,0,1.110223E-16,0,0,0.9874143,0.9380436,0,0,7.268444,23.05738,0,0.9874143,-0.9874143,31.0638,79.65061,0.0474962,1.031848,0,0,23.05738
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.1977048,0.1977048,0,0,0,0.1977048,103.8175,0,2.775558E-17,0,0.2052521,0.2081103,0.1977048,0,0,8.365571,22.06996,0,0.002858163,-0.002858163,31.06079,79.64288,0.0474962,0.2174753,0.1642017,0,22.27522
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,8.368747,22.06711,2.17118,0,2.17118,33.12055,84.92432,0.04745859,0,1.736944,0,24.23829
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,6.197566,24.02117,4.453636,0,4.453636,37.34564,95.75786,0.04738162,0,3.562909,0,28.4748
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,3.280875,3.280875,0,-1,0,3.280875,236.6062,2.565271,0,0,7.762754,3.453553,3.280875,0,0,1.74393,28.02944,1.74393,0,1.74393,39.00008,100,0.04735155,3.608963,6.210203,0,35.79219
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,2.044527,2.044527,0,-1,0,2.044527,395.3713,5.931338,0,0,8.083471,2.152133,2.044527,0,0,0,29.59898,0,0,0,39.00008,100,0.04735155,2.248979,6.466777,0,37.68245
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,0.5466231,0.5466231,0,-1,0,0.5466231,1809.291,9.314608,0,0,9.89,0.5753927,0.5466231,0,0,0,29.59898,0,0,0,39.00008,100,0.04735155,0.6012854,7.912,0,39.48898
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,-1,0,0,0,10.79143,0,0,10.79143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04735155,0,8.633143,0,40.39041
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,6.14467,6.14467,0,-1,0,6.14467,154.9341,3.052112,0,0,9.520185,6.468073,6.14467,0,0,0,29.59898,0,0,0,39.00008,100,0.04735155,6.759136,7.616148,0,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,2.409165,2.409165,0,-1,0,2.409165,342.3642,5.712154,0,0,8.248117,2.535963,2.409165,0,0,0,29.59898,0,0,0,39.00008,100,0.04735155,2.650081,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04735155,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,1.198293,1.198293,0,-1,0,1.198293,427.8607,3.865665,0,0,5.127026,1.261361,1.198293,0,0,0,29.59898,0,0,0,39.00008,100,0.04735155,1.318122,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,2.428786,2.428786,0,-1,0,2.428786,120.0221,0.358462,0,0,2.915079,2.556617,2.428786,0,0,0,29.59898,0,0,0,39.00008,100,0.04735155,2.671665,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,2.538122,2.538122,0,-1,0,2.538122,7.687397,0,4.440892E-16,0,0.1951156,2.671708,2.538122,0,0,0,29.59898,0,2.476592,-2.476592,36.38952,93.30627,0.04735155,2.791935,0.1560925,0,29.79409
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,3.50004,3.50004,0,-1,0,3.50004,0,0,4.440892E-16,0,0,3.684253,3.50004,0,0,2.751769,27.12239,0,3.684253,-3.684253,32.50598,83.3485,0.04735155,3.850044,0,0,27.12239
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,6.752091,6.752091,0,-1,0,6.752091,0,0,8.881784E-16,0,0,7.107464,6.752091,0,0,6.845384,23.43813,0,7.107464,-7.107464,25.01405,64.13847,0.04735155,7.4273,0,0,23.43813
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.161787,1.161787,0,-1,0,1.161787,0,0,2.220446E-16,0,0,1.222934,1.161787,0,0,14.74257,16.33067,0,1.222934,-1.222934,23.72497,60.83313,0.04735155,1.277966,0,0,16.33067
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4320978,0.4320978,0,-1,0,0.4320978,0,0,5.551115E-17,0,0,0.4548397,0.4320978,0,0,16.10138,15.10773,0,0.4548397,-0.4548397,23.24552,59.60379,0.04735155,0.4753075,0,0,15.10773
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.856934,1.856934,0,-1,0,1.856934,0,0,2.220446E-16,0,0,1.954667,1.856934,0,0,16.60676,14.65289,0,1.954667,-1.954667,21.18512,54.32072,0.04735155,2.042627,0,0,14.65289
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.7758993,0.7758993,0,-1,0,0.7758993,0,0,1.110223E-16,0,0,0.8167361,0.7758993,0,0,18.77861,12.69823,0,0.8167361,-0.8167361,20.32421,52.11325,0.04735155,0.8534892,0,0,12.69823
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.8451459,0.8451459,0,-1,0,0.8451459,0,0,1.110223E-16,0,0,0.8896272,0.8451459,0,0,19.6861,11.88149,0,0.8896272,-0.8896272,19.38646,49.70877,0.04735155,0.9296604,0,0,11.88149
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.3960652,0.3960652,0,-1,0,0.3960652,0,0,5.551115E-17,0,0,0.4169107,0.3960652,0,0,20.67457,10.99186,0,0.4169107,-0.4169107,18.94699,48.58194,0.04735155,0.4356717,0,0,10.99186
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.8592545,0.8592545,0,-1,0,0.8592545,0,0,1.110223E-16,0,0,0.9044784,0.8592545,0,0,21.1378,10.57495,0,0.9044784,-0.9044784,17.99359,46.13732,0.04735155,0.9451799,0,0,10.57495
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4902819,0.4902819,0,-1,0,0.4902819,0,0,5.551115E-17,0,0,0.5160863,0.4902819,0,0,22.14278,9.670475,0,0.5160863,-0.5160863,17.44959,44.74245,0.04735155,0.5393102,0,0,9.670475
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.71621,9.154389,0,0,0,17.44959,44.74245,0.04735155,0,0,0,9.154389
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,0.5450299,0.5450299,0,0,0,0.5450299,34.80919,0,1.110223E-16,0,0.1897205,0.5737157,0.5450299,0,0,22.71621,9.154389,0,0.3839952,-0.3839952,17.04482,43.70459,0.04735155,0.599533,0.1517764,0,9.34411
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.2736784,0.2736784,0,0,0,0.2736784,826.6249,0,0,0,2.262294,0.2880825,0.2736784,0,0,23.14287,8.770393,1.974212,0,1.974212,18.91772,48.50689,0.04731756,0.3010463,1.809835,0,11.03269
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,1.997904,1.997904,0,0,0,1.997904,161.2399,0,0,0,3.221417,2.103057,1.997904,0,0,21.16866,10.54718,1.118361,0,1.118361,19.97869,51.22732,0.04729832,2.197694,2.577134,0,13.7686
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,2.278733,2.278733,0,-1,0,2.278733,200.5609,0,0,0,4.570246,2.398666,2.278733,0,0,20.0503,11.55371,2.17158,0,2.17158,22.03884,56.50972,0.04726102,2.506606,3.656197,0,16.12395
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,-1,0,0,0,0,0,0,8.778655,0,0,0,0,17.87872,13.50813,8.778655,0,8.778655,30.367,77.86395,0.0471108,0,7.022924,0,22.28679
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,3.084039,3.084039,0,-1,0,3.084039,266.6536,0,0,0,8.223701,3.246357,3.084039,0,0,9.100063,21.40892,4.977345,0,4.977345,35.08892,89.97142,0.04702606,3.392443,6.578961,0,29.63262
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,4.792767,4.792767,0,-1,0,4.792767,188.7057,0,0,0,9.044225,5.045017,4.792767,0,0,4.122719,25.88853,3.999207,0,3.999207,38.8829,99.69955,0.04695819,5.272043,7.23538,0,34.93275
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,5.740039,5.740039,0,-1,0,5.740039,151.9003,2.553476,0,0,8.719133,6.042146,5.740039,0,0,0.1235119,29.48782,0.1235119,0,0.1235119,39.00008,100,0.0469561,6.314043,6.975307,0,38.20695
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,5.541839,5.541839,0,-1,0,5.541839,101.0838,0,8.881784E-16,0,5.6019,5.833514,5.541839,0,0,0,29.59898,0,0.2316145,-0.2316145,38.75594,99.37399,0.0469561,6.096022,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,2.773359,2.773359,0,-1,0,2.773359,173.6492,1.639241,0,0,4.815916,2.919325,2.773359,0,0,0.2573494,29.36736,0.2573494,0,0.2573494,39.00008,100,0.04695174,3.050695,3.852733,0,34.18328
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,6.838565,6.838565,0,-1,0,6.838565,37.2671,0,8.881784E-16,0,2.548535,7.19849,6.838565,0,0,0,29.59898,0,4.649955,-4.649955,34.09859,87.43212,0.04695174,7.522422,2.038828,0,32.14751
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,5.166617,24.94902,1.60006,0,1.60006,35.61655,91.3243,0.04692464,0,1.280048,0,26.54908
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,3.566556,26.38908,0.1807905,0,0.1807905,35.78806,91.76407,0.04692158,0,0.1446324,0,26.56987
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.896726,2.896726,0,-1,0,2.896726,0,0,0,0,0,3.049186,2.896726,0,0,3.385766,26.55179,0,3.049186,-3.049186,32.57394,83.52274,0.04692158,3.186399,0,0,26.55179
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,4.344028,4.344028,0,-1,0,4.344028,0,0,8.881784E-16,0,0,4.572661,4.344028,0,0,6.77375,23.5026,0,4.572661,-4.572661,27.75393,71.16377,0.04692158,4.778431,0,0,23.5026
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,3.53562,3.53562,0,-1,0,3.53562,0,0,4.440892E-16,0,0,3.721705,3.53562,0,0,11.85448,18.92994,0,3.721705,-3.721705,23.8309,61.10476,0.04692158,3.889182,0,0,18.92994
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.49735,1.49735,0,-1,0,1.49735,0,0,2.220446E-16,0,0,1.576157,1.49735,0,0,15.98971,15.20824,0,1.576157,-1.576157,22.16949,56.84473,0.04692158,1.647084,0,0,15.20824
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.07972394,0.07972394,0,-1,0,0.07972394,0,0,0,0,0,0.08391993,0.07972394,0,0,17.741,13.63208,0,0.08391993,-0.08391993,22.08103,56.61791,0.04692158,0.08769633,0,0,13.63208
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.662478,0.662478,0,-1,0,0.662478,0,0,1.110223E-16,0,0,0.6973453,0.662478,0,0,17.83424,13.54816,0,0.6973453,-0.6973453,21.34596,54.73313,0.04692158,0.7287259,0,0,13.54816
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.621728,1.621728,0,-1,0,1.621728,0,0,2.220446E-16,0,0,1.707082,1.621728,0,0,18.60907,12.85081,0,1.707082,-1.707082,19.54654,50.11923,0.04692158,1.783901,0,0,12.85081
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.50583,11.14373,0,0,0,19.54654,50.11923,0.04692158,0,0,0,11.14373
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4494381,0.4494381,0,-1,0,0.4494381,0,0,5.551115E-17,0,0,0.4730927,0.4494381,0,0,20.50583,11.14373,0,0.4730927,-0.4730927,19.04786,48.84056,0.04692158,0.4943819,0,0,11.14373
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.281046,1.281046,0,-1,0,1.281046,0,0,0,0,0,1.348469,1.281046,0,0,21.03149,10.67064,0,1.348469,-1.348469,17.62645,45.19592,0.04692158,1.40915,0,0,10.67064
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4344577,0.4344577,0,0,0,0.4344577,0,0,5.551115E-17,0,0,0.4573238,0.4344577,0,0,22.52979,9.322169,0,0.4573238,-0.4573238,17.14438,43.95987,0.04692158,0.4779034,0,0,9.322169
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,0,0,0,0,0,0,0,0,0.1318822,0,0,0,0,23.03792,8.864846,0.1318822,0,0.1318822,17.2695,44.28067,0.04691935,0,0.1055057,0,8.996728
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,3.024958,3.024958,0,0,0,3.024958,72.72414,0,4.440892E-16,0,2.199875,3.184166,3.024958,0,0,22.90604,8.98354,0,0.9842913,-0.9842913,16.23196,41.62034,0.04691935,3.327454,1.7599,0,11.18341
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,3.973116,3.973116,0,0,0,3.973116,63.25655,0,4.440892E-16,0,2.513256,4.182227,3.973116,0,0,23.9997,7.999249,0,1.668971,-1.668971,14.47271,37.10945,0.04691935,4.370427,2.010605,0,10.5125
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,3.9093,3.9093,0,-1,0,3.9093,65.15097,0,4.440892E-16,0,2.546947,4.115052,3.9093,0,0,25.85411,6.330277,0,1.568106,-1.568106,12.81979,32.87118,0.04691935,4.30023,2.037557,0,8.877224
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,-1,0,0,0,0,0,0,7.789183,0,0,0,0,27.59645,4.762172,7.789183,0,7.789183,20.20925,51.81849,0.04678794,0,6.231346,0,12.55135
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,1.707996,1.707996,0,-1,0,1.707996,446.2732,0,0,0,7.622328,1.797891,1.707996,0,0,19.80727,11.77244,5.824438,0,5.824438,25.7348,65.98653,0.04669016,1.878796,6.097863,0,19.39476
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,4.592088,4.592088,0,-1,0,4.592088,195.7791,0,0,0,8.990347,4.833777,4.592088,0,0,13.98283,17.01443,4.15657,0,4.15657,29.67807,76.09746,0.04662063,5.051297,7.192278,0,26.00478
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,-1,0,0,0,1.551331,0,0,11.37759,0,0,0,0,9.826261,20.75534,9.826261,0,9.826261,39.00008,100,0.04645707,0,9.102074,0,32.13293
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04645707,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.03029228,0.03029228,0,-1,0,0.03029228,12563.22,3.773798,0,0,3.805685,0.03188661,0.03029228,0,0,0,29.59898,0,0,0,39.00008,100,0.04645707,0.03332151,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04645707,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04645707,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,1.692941,1.692941,0,-1,0,1.692941,8.498147,0,2.220446E-16,0,0.1438686,1.782043,1.692941,0,0,0,29.59898,0,1.638175,-1.638175,37.27329,95.57235,0.04645707,1.862235,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.820194,27.9608,0,0,0,37.27329,95.57235,0.04645707,0,0,0,27.9608
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.820194,27.9608,0,0,0,37.27329,95.57235,0.04645707,0,0,0,27.9608
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1957318,0.1957318,0,-1,0,0.1957318,0,0,2.775558E-17,0,0,0.2060335,0.1957318,0,0,1.820194,27.9608,0,0.2060335,-0.2060335,37.05611,95.01548,0.04645707,0.215305,0,0,27.9608
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4474875,0.4474875,0,-1,0,0.4474875,0,0,5.551115E-17,0,0,0.4710395,0.4474875,0,0,2.04912,27.75477,0,0.4710395,-0.4710395,36.55959,93.74236,0.04645707,0.4922363,0,0,27.75477
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.572497,27.28373,0,0,0,36.55959,93.74236,0.04645707,0,0,0,27.28373
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.572497,27.28373,0,0,0,36.55959,93.74236,0.04645707,0,0,0,27.28373
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.572497,27.28373,0,0,0,36.55959,93.74236,0.04645707,0,0,0,27.28373
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.729591,0.729591,0,-1,0,0.729591,0,0,1.110223E-16,0,0,0.7679905,0.729591,0,0,2.572497,27.28373,0,0.7679905,-0.7679905,35.75006,91.66663,0.04645707,0.8025501,0,0,27.28373
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5559219,0.5559219,0,-1,0,0.5559219,0,0,0,0,0,0.5851809,0.5559219,0,0,3.42582,26.51574,0,0.5851809,-0.5851809,35.13322,90.08501,0.04645707,0.6115141,0,0,26.51574
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3926925,0.3926925,0,-1,0,0.3926925,0,0,5.551115E-17,0,0,0.4133605,0.3926925,0,0,4.076021,25.93056,0,0.4133605,-0.4133605,34.69751,88.96778,0.04645707,0.4319617,0,0,25.93056
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.763625,1.763625,0,0,0,1.763625,0,0,2.220446E-16,0,0,1.856447,1.763625,0,0,4.53531,25.5172,0,1.856447,-1.856447,32.74064,83.95019,0.04645707,1.939987,0,0,25.5172
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,1.375072,1.375072,0,0,0,1.375072,14.774,0,0,0,0.2031531,1.447444,1.375072,0,0,6.59803,23.66075,0,1.244291,-1.244291,31.42904,80.58712,0.04645707,1.512579,0.1625225,0,23.8639
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,4.589904,4.589904,0,0,0,4.589904,24.3653,0,8.881784E-16,0,1.118344,4.831479,4.589904,0,0,7.980575,22.41646,0,3.713135,-3.713135,27.51505,70.55128,0.04645707,5.048895,0.894675,0,23.53481
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,0.9774528,0.9774528,0,0,0,0.9774528,201.9296,0,0,0,1.973766,1.028898,0.9774528,0,0,12.10628,18.70333,0.9448684,0,0.9448684,28.41143,72.84969,0.0464414,1.075198,1.579013,0,20.67709
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,5.366217,5.366217,0,-1,0,5.366217,53.24776,0,0,0,2.857391,5.64865,5.366217,0,0,11.16141,19.55371,0,2.791259,-2.791259,25.46919,65.30548,0.0464414,5.902839,2.285913,0,22.4111
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,3.710889,3.710889,0,-1,0,3.710889,126.1771,0,0,0,4.682292,3.906199,3.710889,0,0,14.26281,16.76245,0.7760931,0,0.7760931,26.20545,67.19334,0.04642854,4.081978,3.745833,0,21.44474
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,-1,0,0,0,0,0,0,3.400528,0,0,0,0,13.48672,17.46093,3.400528,0,3.400528,29.43148,75.46518,0.04637227,0,2.720423,0,20.86146
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.2304166,0.2304166,0,-1,0,0.2304166,1088.771,0,0,0,2.508709,0.2425438,0.2304166,0,0,10.08619,20.52141,2.266165,0,2.266165,31.58135,80.97766,0.04633485,0.2534582,2.006967,0,23.03012
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,4.54048,4.54048,0,-1,0,4.54048,41.96979,0,8.881784E-16,0,1.90563,4.779453,4.54048,0,0,7.820024,22.56096,0,2.873823,-2.873823,28.55208,73.2103,0.04633485,4.994528,1.524504,0,24.46659
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,1.901951,1.901951,0,-1,0,1.901951,233.0729,0,0,0,4.432934,2.002054,1.901951,0,0,11.01316,19.68713,2.43088,0,2.43088,30.85821,79.12347,0.04629478,2.092147,3.546347,0,24.12007
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,0.978901,0.978901,0,-1,0,0.978901,251.0748,0,0,0,2.457773,1.030422,0.978901,0,0,8.58228,21.87493,1.427351,0,1.427351,32.21232,82.59552,0.04627128,1.076791,1.966219,0,24.3327
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0,0,0,1.927557,0,0,0,0,7.154929,23.15954,1.927557,0,1.927557,34.04096,87.28433,0.04623958,0,1.542046,0,25.0871
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,5.202107,5.202107,0,-1,0,5.202107,7.793431,0,8.881784E-16,0,0.4054227,5.475903,5.202107,0,0,5.227371,24.89434,0,5.07048,-5.07048,28.6962,73.57986,0.04623958,5.722318,0.3243381,0,25.29977
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,3.674752,3.674752,0,-1,0,3.674752,5.618836,0,0,0,0.2064783,3.868159,3.674752,0,0,10.86124,19.82386,0,3.661681,-3.661681,24.83645,63.68308,0.04623958,4.042227,0.1651826,0,20.03034
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,3.241518,3.241518,0,-1,0,3.241518,0,0,4.440892E-16,0,0,3.412124,3.241518,0,0,14.92977,16.16218,0,3.412124,-3.412124,21.23976,54.46081,0.04623958,3.56567,0,0,16.16218
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.031295,1.031295,0,-1,0,1.031295,0,0,0,0,0,1.085573,1.031295,0,0,18.72102,12.75006,0,1.085573,-1.085573,20.09546,51.52673,0.04623958,1.134424,0,0,12.75006
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.024541,1.024541,0,-1,0,1.024541,0,0,0,0,0,1.078464,1.024541,0,0,19.92721,11.66449,0,1.078464,-1.078464,18.95866,48.61186,0.04623958,1.126995,0,0,11.66449
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.3874109,0.3874109,0,-1,0,0.3874109,0,0,5.551115E-17,0,0,0.407801,0.3874109,0,0,21.12551,10.58602,0,0.407801,-0.407801,18.5288,47.50965,0.04623958,0.426152,0,0,10.58602
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.548299,1.548299,0,-1,0,1.548299,0,0,2.220446E-16,0,0,1.629788,1.548299,0,0,21.57862,10.17822,0,1.629788,-1.629788,16.81085,43.10467,0.04623958,1.703129,0,0,10.17822
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.2995772,0.2995772,0,-1,0,0.2995772,0,0,5.551115E-17,0,0,0.3153444,0.2995772,0,0,23.3895,8.548432,0,0.3153444,-0.3153444,16.47845,42.25236,0.04623958,0.3295349,0,0,8.548432
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.470789,1.470789,0,-1,0,1.470789,0,0,2.220446E-16,0,0,1.548199,1.470789,0,0,23.73988,8.233088,0,1.548199,-1.548199,14.84651,38.06789,0.04623958,1.617868,0,0,8.233088
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03723899,0.03723899,0,-1,0,0.03723899,0,0,6.938894E-18,0,0,0.03919893,0.03723899,0,0,25.4601,6.684889,0,0.03919893,-0.03919893,14.80519,37.96194,0.04623958,0.04096289,0,0,6.684889
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.3104758,0.3104758,0,-1,0,0.3104758,0,0,5.551115E-17,0,0,0.3268166,0.3104758,0,0,25.50365,6.64569,0,0.3268166,-0.3268166,14.46069,37.07862,0.04623958,0.3415233,0,0,6.64569
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1861702,0.1861702,0,-1,0,0.1861702,0,0,0,0,0,0.1959686,0.1861702,0,0,25.86678,6.318873,0,0.1959686,-0.1959686,14.25412,36.54896,0.04623958,0.2047872,0,0,6.318873
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.6848538,0.6848538,0,0,0,0.6848538,0,0,0,0,0,0.7208987,0.6848538,0,0,26.08453,6.122905,0,0.7208987,-0.7208987,13.49423,34.60052,0.04623958,0.7533392,0,0,6.122905
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,1.761107,1.761107,0,0,0,1.761107,4.890095,0,2.220446E-16,0,0.0861198,1.853797,1.761107,0,0,26.88552,5.402006,0,1.767677,-1.767677,11.63093,29.82285,0.04623958,1.937218,0.06889584,0,5.488126
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,0,0,0,0,0,0,0,0,2.820246,0,0,0,0,28.84961,3.634329,2.820246,0,2.820246,14.30645,36.68314,0.04619329,0,2.256196,0,6.454575
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,2.736722,2.736722,0,0,0,2.736722,185.2247,0,0,0,5.069085,2.880759,2.736722,0,0,26.02937,6.17255,2.188326,0,2.188326,16.38248,42.00628,0.04615743,3.010394,4.055268,0,11.24164
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,3.213151,3.213151,0,-1,0,3.213151,218.848,0,0,0,7.031918,3.382264,3.213151,0,0,23.84104,8.142043,3.649654,0,3.649654,19.84485,50.88412,0.04609775,3.534466,5.625534,0,15.17396
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,0.4415509,0.4415509,0,-1,0,0.4415509,2249.512,0,0,0,9.932741,0.4647904,0.4415509,0,0,20.19139,11.42673,9.467951,0,9.467951,28.82693,73.91507,0.04594365,0.4857059,7.946193,0,21.35947
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,2.841365,2.841365,0,-1,0,2.841365,364.8936,0,0,0,10.36796,2.99091,2.841365,0,0,10.72343,19.94789,7.377048,0,7.377048,35.82542,91.85986,0.04582429,3.125501,8.294367,0,30.31585
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,2.343183,2.343183,0,-1,0,2.343183,429.1831,4.243649,0,0,10.05654,2.466508,2.343183,0,0,3.346387,26.58723,3.346387,0,3.346387,39.00008,100,0.04577035,2.577501,8.045236,0,36.64378
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,1.101112,1.101112,0,-1,0,1.101112,846.095,8.157385,0,0,9.31645,1.159065,1.101112,0,0,0,29.59898,0,0,0,39.00008,100,0.04577035,1.211223,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04577035,0,6.866638,0,38.18227
