Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,2.856725,2.856725,0,-1,0,2.856725,233.231,3.655689,0,0,6.662768,3.007079,2.856725,0,0,0,29.59898,0,0,0,39.00008,100,0.04577035,3.142397,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,0.4852211,0.4852211,0,-1,0,0.4852211,1171.283,5.172552,0,0,5.683311,0.5107591,0.4852211,0,0,0,29.59898,0,0,0,39.00008,100,0.04577035,0.5337432,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,9.20029,8.36,0,-1,0,8.36,31.52147,0,0.8402901,1.760319,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.04577035,10.12032,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,5.648026,5.648026,0,-1,0,5.648026,4.789896,0,8.881784E-16,0,0.2705345,5.94529,5.648026,0,0,6.849784,23.43417,0,5.674756,-5.674756,26.52008,68.00008,0.04577035,6.212828,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,3.403939,3.403939,0,-1,0,3.403939,0,0,4.440892E-16,0,0,3.583094,3.403939,0,0,13.15507,17.75942,0,3.583094,-3.583094,22.74317,58.31571,0.04577035,3.744334,0,0,17.75942
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.014144,3.014144,0,-1,0,3.014144,0,0,4.440892E-16,0,0,3.172783,3.014144,0,0,17.13628,14.17632,0,3.172783,-3.172783,19.39877,49.74032,0.04577035,3.315558,0,0,14.17632
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.4929445,0.4929445,0,-1,0,0.4929445,0,0,5.551115E-17,0,0,0.5188889,0.4929445,0,0,20.6616,11.00354,0,0.5188889,-0.5188889,18.85181,48.33787,0.04577035,0.5422389,0,0,11.00354
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4868701,0.4868701,0,-1,0,0.4868701,0,0,5.551115E-17,0,0,0.5124948,0.4868701,0,0,21.23814,10.48465,0,0.5124948,-0.5124948,18.31159,46.95271,0.04577035,0.535557,0,0,10.48465
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.238586,1.238586,0,-1,0,1.238586,0,0,2.220446E-16,0,0,1.303775,1.238586,0,0,21.80758,9.972156,0,1.303775,-1.303775,16.93729,43.42887,0.04577035,1.362445,0,0,9.972156
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.9152097,0.9152097,0,-1,0,0.9152097,0,0,1.110223E-16,0,0,0.9633787,0.9152097,0,0,23.25622,8.668381,0,0.9633787,-0.9633787,15.9218,40.82505,0.04577035,1.006731,0,0,8.668381
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.9576061,0.9576061,0,-1,0,0.9576061,0,0,1.110223E-16,0,0,1.008006,0.9576061,0,0,24.32664,7.705002,0,1.008006,-1.008006,14.85927,38.10061,0.04577035,1.053367,0,0,7.705002
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3606741,0.3606741,0,-1,0,0.3606741,0,0,5.551115E-17,0,0,0.3796569,0.3606741,0,0,25.44665,6.696996,0,0.3796569,-0.3796569,14.45908,37.07448,0.04577035,0.3967415,0,0,6.696996
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.177336,1.177336,0,-1,0,1.177336,0,0,2.220446E-16,0,0,1.2393,1.177336,0,0,25.86849,6.317339,0,1.2393,-1.2393,13.15274,33.7249,0.04577035,1.295069,0,0,6.317339
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.04957815,0.04957815,0,-1,0,0.04957815,0,0,6.938894E-18,0,0,0.05218752,0.04957815,0,0,27.24549,5.078039,0,0.05218752,-0.05218752,13.09773,33.58385,0.04577035,0.05453596,0,0,5.078039
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.913361,0.913361,0,0,0,0.913361,0,0,1.110223E-16,0,0,0.9614326,0.913361,0,0,27.30347,5.025851,0,0.9614326,-0.9614326,12.08429,30.98529,0.04577035,1.004697,0,0,5.025851
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,1.790599,1.790599,0,0,0,1.790599,13.45569,0,2.220446E-16,0,0.2409373,1.884841,1.790599,0,0,28.37173,4.064418,0,1.643903,-1.643903,10.35146,26.54216,0.04577035,1.969658,0.1927499,0,4.305356
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,0,0,0,0,0,0,0,0,1.804716,0,0,0,0,30.19829,2.420515,1.804716,0,1.804716,12.06357,30.93216,0.04574131,0,1.443773,0,4.225232
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,1.186597,1.186597,0,0,0,1.186597,279.9473,0,0,0,3.321846,1.24905,1.186597,0,0,28.39358,4.04476,2.072796,0,2.072796,14.02999,35.97427,0.045708,1.305257,2.657477,0,7.366606
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,0.8263549,0.8263549,0,-1,0,0.8263549,523.9286,0,0,0,4.32951,0.8698472,0.8263549,0,0,26.32078,5.910277,3.459663,0,3.459663,17.31212,44.38996,0.04565252,0.9089904,3.463608,0,10.23979
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,5.086504,5.086504,0,-1,0,5.086504,159.0137,0,0,0,8.088237,5.354214,5.086504,0,0,22.86112,9.023973,2.734023,0,2.734023,19.90584,51.04052,0.04560877,5.595154,6.47059,0,17.11221
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,4.859359,4.859359,0,-1,0,4.859359,132.5883,0,0,0,6.44294,5.115115,4.859359,0,0,20.12709,11.48459,1.327825,0,1.327825,21.16553,54.27047,0.04558756,5.345295,5.154352,0,17.92753
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,1.953623,1.953623,0,-1,0,1.953623,429.8171,0,0,0,8.397006,2.056445,1.953623,0,0,18.79927,12.67964,6.34056,0,6.34056,27.18071,69.69398,0.04548651,2.148985,6.717605,0,21.07664
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,1.383312,1.383312,0,-1,0,1.383312,534.5468,0,0,0,7.394448,1.456117,1.383312,0,0,12.45871,18.38614,5.938331,0,5.938331,32.8143,84.13908,0.04539229,1.521643,5.915558,0,25.78059
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,2.299804,2.299804,0,-1,0,2.299804,266.5101,0,0,0,6.12921,2.420846,2.299804,0,0,6.520378,23.73064,3.708364,0,3.708364,36.33237,93.15973,0.04533364,2.529784,4.903368,0,29.85985
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,1.120626,1.120626,0,-1,0,1.120626,437.1423,0.907111,0,0,4.898731,1.179606,1.120626,0,0,2.812013,27.06817,2.812013,0,2.812013,39.00008,100,0.04528927,1.232689,3.918985,0,31.9669
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,0.386442,0.386442,0,-1,0,0.386442,368.9468,1.018985,0,0,1.425766,0.4067811,0.386442,0,0,0,29.59898,0,0,0,39.00008,100,0.04528927,0.4250862,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,2.972928,2.972928,0,-1,0,2.972928,12.49821,0,4.440892E-16,0,0.3715629,3.129397,2.972928,0,0,0,29.59898,0,2.757835,-2.757835,36.09306,92.54613,0.04528927,3.27022,0.2972503,0,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,1.905245,1.905245,0,-1,0,1.905245,10.95563,0,2.220446E-16,0,0.2087316,2.005521,1.905245,0,0,3.064261,26.84114,0,1.79679,-1.79679,34.19908,87.68978,0.04528927,2.09577,0.1669853,0,27.04988
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,10.13451,8.36,0,-1,0,8.36,0,0,1.774509,2.78796,0,8.8,8.36,0,0,5.060694,25.04435,0,8.8,-8.8,24.92307,63.90517,0.04528927,11.14796,0,0,25.04435
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.83847,16.24435,0,0,0,24.92307,63.90517,0.04528927,0,0,0,16.24435
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,4.257436,4.257436,0,-1,0,4.257436,0,0,8.881784E-16,0,0,4.481512,4.257436,0,0,14.83847,16.24435,0,4.481512,-4.481512,20.19914,51.79256,0.04528927,4.68318,0,0,16.24435
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.7052056,0.7052056,0,-1,0,0.7052056,0,0,0,0,0,0.7423217,0.7052056,0,0,19.81793,11.76284,0,0.7423217,-0.7423217,19.41666,49.78622,0.04528927,0.7757261,0,0,11.76284
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.5760801,0.5760801,0,-1,0,0.5760801,0,0,0,0,0,0.6064001,0.5760801,0,0,20.64273,11.02052,0,0.6064001,-0.6064001,18.77746,48.14724,0.04528927,0.6336881,0,0,11.02052
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.8958285,0.8958285,0,-1,0,0.8958285,0,0,0,0,0,0.9429774,0.8958285,0,0,21.31651,10.41412,0,0.9429774,-0.9429774,17.78348,45.59857,0.04528927,0.9854113,0,0,10.41412
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.457656,0.457656,0,-1,0,0.457656,0,0,5.551115E-17,0,0,0.4817432,0.457656,0,0,22.36426,9.471143,0,0.4817432,-0.4817432,17.27567,44.29651,0.04528927,0.5034216,0,0,9.471143
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89953,8.9894,0,0,0,17.27567,44.29651,0.04528927,0,0,0,8.9894
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4688207,0.4688207,0,-1,0,0.4688207,0,0,5.551115E-17,0,0,0.4934954,0.4688207,0,0,22.89953,8.9894,0,0.4934954,-0.4934954,16.75549,42.9627,0.04528927,0.5157027,0,0,8.9894
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2134667,0.2134667,0,-1,0,0.2134667,0,0,0,0,0,0.2247018,0.2134667,0,0,23.44786,8.495904,0,0.2247018,-0.2247018,16.51863,42.35537,0.04528927,0.2348134,0,0,8.495904
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.6749693,0.6749693,0,0,0,0.6749693,0,0,0,0,0,0.710494,0.6749693,0,0,23.69753,8.271202,0,0.710494,-0.710494,15.7697,40.43505,0.04528927,0.7424663,0,0,8.271202
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.1209803,0.1209803,0,0,0,0.1209803,58.39386,0,1.387779E-17,0,0.07064506,0.1273477,0.1209803,0,0,24.48697,7.560709,0,0.05670261,-0.05670261,15.70993,40.2818,0.04528927,0.1330783,0.05651604,0,7.631353
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,0.8853005,0.8853005,0,0,0,0.8853005,341.5328,0,0,0,3.023592,0.9318952,0.8853005,0,0,24.54997,7.504006,2.091696,0,2.091696,17.69429,45.36988,0.04525632,0.9738305,2.418873,0,10.5276
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,3.36626,3.36626,0,0,0,3.36626,180.6565,0,0,0,6.081369,3.543432,3.36626,0,0,22.45827,9.386533,2.537937,0,2.537937,20.10199,51.54346,0.04521641,3.702886,4.865095,0,15.4679
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,1.280126,1.280126,0,-1,0,1.280126,598.3138,0,0,0,7.659168,1.347501,1.280126,0,0,19.92034,11.67068,6.311667,0,6.311667,26.08976,66.89669,0.04511745,1.408138,6.127334,0,19.32984
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,0.9324355,0.9324355,0,-1,0,0.9324355,1090.104,0,0,0,10.16451,0.981511,0.9324355,0,0,13.60867,17.35118,9.183002,0,9.183002,34.80152,89.2345,0.04497425,1.025679,8.131611,0,27.51569
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,-1,0,0,0,6.469182,0,0,10.89485,0,0,0,0,4.425666,25.61588,4.425666,0,4.425666,39.00008,100,0.04490556,0,8.715878,0,36.51073
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,3.58282,3.58282,0,-1,0,3.58282,331.3147,8.09902,0,0,11.87041,3.77139,3.58282,0,0,0,29.59898,0,0,0,39.00008,100,0.04490556,3.941102,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,-1,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04490556,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,7.11952,7.11952,0,-1,0,7.11952,143.7449,2.739716,0,0,10.23395,7.494232,7.11952,0,0,0,29.59898,0,0,0,39.00008,100,0.04490556,7.831472,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,2.162179,2.162179,0,-1,0,2.162179,388.0898,6.11522,0,0,8.391198,2.275978,2.162179,0,0,0,29.59898,0,0,0,39.00008,100,0.04490556,2.378397,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,0.426083,0.426083,0,-1,0,0.426083,1365.056,5.367763,0,0,5.816271,0.4485084,0.426083,0,0,0,29.59898,0,0,0,39.00008,100,0.04490556,0.4686913,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,1.333954,1.333954,0,-1,0,1.333954,172.7973,0.9008746,0,0,2.305036,1.404162,1.333954,0,0,0,29.59898,0,0,0,39.00008,100,0.04490556,1.467349,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,4.500561,4.500561,0,-1,0,4.500561,5.773753,0,0,0,0.2598513,4.737432,4.500561,0,0,0,29.59898,0,4.477581,-4.477581,34.28029,87.89801,0.04490556,4.950617,0.207881,0,29.85883
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.824674,2.824674,0,-1,0,2.824674,0,0,4.440892E-16,0,0,2.973341,2.824674,0,0,4.97509,25.1214,0,2.973341,-2.973341,31.14612,79.86168,0.04490556,3.107141,0,0,25.1214
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,6.67528,6.67528,0,-1,0,6.67528,0,0,8.881784E-16,0,0,7.02661,6.67528,0,0,8.278802,22.14806,0,7.02661,-7.02661,23.73942,60.87018,0.04490556,7.342808,0,0,22.14806
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,6.668685,6.668685,0,-1,0,6.668685,0,0,0,0,0,7.019668,6.668685,0,0,16.08615,15.12145,0,7.019668,-7.019668,16.34004,41.89745,0.04490556,7.335553,0,0,15.12145
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.183129,1.183129,0,-1,0,1.183129,0,0,0,0,0,1.245399,1.183129,0,0,23.88578,8.101777,0,1.245399,-1.245399,15.02727,38.53139,0.04490556,1.301442,0,0,8.101777
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.9136147,0.9136147,0,-1,0,0.9136147,0,0,0,0,0,0.9616997,0.9136147,0,0,25.26955,6.856379,0,0.9616997,-0.9616997,14.01355,35.93211,0.04490556,1.004976,0,0,6.856379
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.5330405,0.5330405,0,-1,0,0.5330405,0,0,1.110223E-16,0,0,0.5610953,0.5330405,0,0,26.33811,5.894679,0,0.5610953,-0.5610953,13.42211,34.41559,0.04490556,0.5863446,0,0,5.894679
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.96155,5.333584,0,0,0,13.42211,34.41559,0.04490556,0,0,0,5.333584
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.6719225,0.6719225,0,-1,0,0.6719225,0,0,1.110223E-16,0,0,0.7072868,0.6719225,0,0,26.96155,5.333584,0,0.7072868,-0.7072868,12.67656,32.50394,0.04490556,0.7391148,0,0,5.333584
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2507243,0.2507243,0,-1,0,0.2507243,0,0,0,0,0,0.2639203,0.2507243,0,0,27.74742,4.626297,0,0.2639203,-0.2639203,12.39836,31.79062,0.04490556,0.2757968,0,0,4.626297
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2265424,0.2265424,0,-1,0,0.2265424,0,0,2.775558E-17,0,0,0.2384657,0.2265424,0,0,28.04067,4.362377,0,0.2384657,-0.2384657,12.147,31.14609,0.04490556,0.2491966,0,0,4.362377
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.6001053,0.6001053,0,0,0,0.6001053,0,0,1.110223E-16,0,0,0.6316898,0.6001053,0,0,28.30563,4.123911,0,0.6316898,-0.6316898,11.48114,29.43876,0.04490556,0.6601158,0,0,4.123911
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,1.497883,1.497883,0,0,0,1.497883,16.60683,0,0,0,0.2487509,1.576719,1.497883,0,0,29.00751,3.492221,0,1.327968,-1.327968,10.08134,25.84953,0.04490556,1.647671,0.1990007,0,3.740972
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,0,0,0,0,0,0,0,0,2.145471,0,0,0,0,30.48303,2.164253,2.145471,0,2.145471,12.11671,31.06843,0.04487234,0,1.716377,0,4.309724
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,2.109102,2.109102,0,0,0,2.109102,189.4481,0,0,0,3.995653,2.220108,2.109102,0,0,28.33756,4.095177,1.775546,0,1.775546,13.80114,35.38747,0.04484488,2.320012,3.196522,0,8.09083
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,0.8123683,0.8123683,0,-1,0,0.8123683,852.1678,0,0,0,6.922741,0.8551245,0.8123683,0,0,26.56201,5.693168,6.067617,0,6.067617,19.55739,50.14705,0.04475129,0.8936051,5.538193,0,12.61591
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,-1,0,0,0,0,0,0,10.0501,0,0,0,0,20.49439,11.15402,10.0501,0,10.0501,29.09175,74.59409,0.04459715,0,8.040081,0,21.20412
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,5.564449,5.564449,0,-1,0,5.564449,186.228,0,0,0,10.36256,5.857315,5.564449,0,0,10.44429,20.19912,4.505249,0,4.505249,33.36581,85.55318,0.04452839,6.120893,8.290051,0,30.56168
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,2.728254,2.728254,0,-1,0,2.728254,387.6389,1.764881,0,0,10.57577,2.871846,2.728254,0,0,5.939044,24.25384,5.939044,0,5.939044,39.00008,100,0.04443808,3.001079,8.460617,0,34.82961
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,-1,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04443808,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04443808,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,2.171631,2.171631,0,-1,0,2.171631,379.9473,5.965127,0,0,8.251054,2.285928,2.171631,0,0,0,29.59898,0,0,0,39.00008,100,0.04443808,2.388794,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,0.6747465,0.6747465,0,-1,0,0.6747465,836.3177,4.932765,0,0,5.643024,0.7102594,0.6747465,0,0,0,29.59898,0,0,0,39.00008,100,0.04443808,0.7422211,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,0.9402196,0.9402196,0,-1,0,0.9402196,240.6333,1.272776,0,0,2.262481,0.9897048,0.9402196,0,0,0,29.59898,0,0,0,39.00008,100,0.04443808,1.034242,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,1.498457,1.498457,0,-1,0,1.498457,14.7476,0,2.220446E-16,0,0.2209865,1.577323,1.498457,0,0,0,29.59898,0,1.356337,-1.356337,37.57037,96.3341,0.04443808,1.648303,0.1767892,0,29.81997
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.239683,1.239683,0,-1,0,1.239683,0,0,2.220446E-16,0,0,1.304929,1.239683,0,0,1.507041,28.24264,0,1.304929,-1.304929,36.19486,92.80714,0.04443808,1.363651,0,0,28.24264
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.956962,26.93771,0,0,0,36.19486,92.80714,0.04443808,0,0,0,26.93771
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.956962,26.93771,0,0,0,36.19486,92.80714,0.04443808,0,0,0,26.93771
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.217606,1.217606,0,-1,0,1.217606,0,0,2.220446E-16,0,0,1.28169,1.217606,0,0,2.956962,26.93771,0,1.28169,-1.28169,34.84384,89.34299,0.04443808,1.339367,0,0,26.93771
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3634002,0.3634002,0,-1,0,0.3634002,0,0,5.551115E-17,0,0,0.3825265,0.3634002,0,0,4.381063,25.65602,0,0.3825265,-0.3825265,34.44062,88.3091,0.04443808,0.3997402,0,0,25.65602
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.230672,1.230672,0,-1,0,1.230672,0,0,2.220446E-16,0,0,1.295444,1.230672,0,0,4.806092,25.27349,0,1.295444,-1.295444,33.0751,84.80778,0.04443808,1.353739,0,0,25.27349
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.5022449,0.5022449,0,-1,0,0.5022449,0,0,0,0,0,0.5286788,0.5022449,0,0,6.245474,23.97805,0,0.5286788,-0.5286788,32.51783,83.37887,0.04443808,0.5524694,0,0,23.97805
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.111998,1.111998,0,-1,0,1.111998,0,0,0,0,0,1.170524,1.111998,0,0,6.832895,23.44937,0,1.170524,-1.170524,31.28398,80.21518,0.04443808,1.223198,0,0,23.44937
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.179111,1.179111,0,-1,0,1.179111,0,0,2.220446E-16,0,0,1.241169,1.179111,0,0,8.133478,22.27885,0,1.241169,-1.241169,29.97568,76.86056,0.04443808,1.297022,0,0,22.27885
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.7114292,0.7114292,0,-1,0,0.7114292,0,0,1.110223E-16,0,0,0.7488729,0.7114292,0,0,9.512555,21.03768,0,0.7488729,-0.7488729,29.18629,74.8365,0.04443808,0.7825722,0,0,21.03768
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5319473,0.5319473,0,0,0,0.5319473,0,0,0,0,0,0.5599445,0.5319473,0,0,10.34464,20.28881,0,0.5599445,-0.5599445,28.59606,73.32309,0.04443808,0.585142,0,0,20.28881
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,0.8400688,0.8400688,0,0,0,0.8400688,23.06966,0,1.110223E-16,0,0.193801,0.884283,0.8400688,0,0,10.9668,19.72886,0,0.690482,-0.690482,27.86823,71.45686,0.04443808,0.9240757,0.1550408,0,19.92266
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,3.964038,3.964038,0,0,0,3.964038,44.26339,0,4.440892E-16,0,1.754618,4.172672,3.964038,0,0,11.734,19.03838,0,2.418054,-2.418054,25.31938,64.92135,0.04443808,4.360442,1.403694,0,20.793
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,1.610399,1.610399,0,0,0,1.610399,141.7673,0,0,0,2.283019,1.695157,1.610399,0,0,14.42072,16.62033,0.5878619,0,0.5878619,25.87707,66.35133,0.04442915,1.771439,1.826415,0,18.90335
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,5.715542,5.715542,0,-1,0,5.715542,69.85856,0,8.881784E-16,0,3.992795,6.01636,5.715542,0,0,13.83286,17.1494,0,2.023565,-2.023565,23.74405,60.88205,0.04442915,6.287096,3.194236,0,21.1422
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,2.084641,2.084641,0,-1,0,2.084641,306.9684,0,0,0,6.399189,2.194359,2.084641,0,0,16.08127,15.12584,4.204831,0,4.204831,27.7331,71.11037,0.04436546,2.293105,5.119351,0,21.52502
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.05251789,0.05251789,0,-1,0,0.05251789,15816.95,0,0,0,8.306726,0.05528199,0.05251789,0,0,11.87644,18.91018,8.251445,0,8.251445,35.56111,91.18214,0.04424099,0.05776968,6.645381,0,27.21691
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,1.035376,1.035376,0,-1,0,1.035376,761.0734,3.165111,0,0,7.879974,1.08987,1.035376,0,0,3.624994,26.33648,3.624994,0,3.624994,39.00008,100,0.04418653,1.138914,6.303979,0,34.21646
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,4.765783,4.765783,0,-1,0,4.765783,219.8244,5.459738,0,0,10.47635,5.016614,4.765783,0,0,0,29.59898,0,0,0,39.00008,100,0.04418653,5.242362,8.381082,0,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,3.303904,3.303904,0,-1,0,3.303904,317.6486,7.017011,0,0,10.4948,3.477793,3.303904,0,0,0,29.59898,0,0,0,39.00008,100,0.04418653,3.634294,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04418653,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,3.170169,3.170169,0,-1,0,3.170169,144.5627,1.245863,0,0,4.582883,3.33702,3.170169,0,0,0,29.59898,0,0,0,39.00008,100,0.04418653,3.487186,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,2.707289,2.707289,0,-1,0,2.707289,89.98695,0,4.440892E-16,0,2.436207,2.849778,2.707289,0,0,0,29.59898,0,0.4135711,-0.4135711,38.56414,98.8822,0.04418653,2.978018,1.948965,0,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,2.086451,2.086451,0,-1,0,2.086451,11.07041,0,0,0,0.2309786,2.196264,2.086451,0,0,0.4595235,29.18541,0,1.965285,-1.965285,36.49254,93.57043,0.04418653,2.295096,0.1847829,0,29.41639
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.744101,3.744101,0,-1,0,3.744101,0,0,4.440892E-16,0,0,3.941159,3.744101,0,0,2.643174,27.22012,0,3.941159,-3.941159,32.3382,82.91829,0.04418653,4.118511,0,0,27.22012
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.02224,23.27896,0,0,0,32.3382,82.91829,0.04418653,0,0,0,23.27896
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,5.623306,5.623306,0,-1,0,5.623306,0,0,0,0,0,5.91927,5.623306,0,0,7.02224,23.27896,0,5.91927,-5.91927,26.09874,66.91971,0.04418653,6.185637,0,0,23.27896
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.055813,1.055813,0,-1,0,1.055813,0,0,2.220446E-16,0,0,1.111382,1.055813,0,0,13.59921,17.35969,0,1.111382,-1.111382,24.92724,63.91587,0.04418653,1.161395,0,0,17.35969
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.9983718,0.9983718,0,-1,0,0.9983718,0,0,1.110223E-16,0,0,1.050918,0.9983718,0,0,14.83407,16.24831,0,1.050918,-1.050918,23.81948,61.07545,0.04418653,1.098209,0,0,16.24831
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00176,15.19739,0,0,0,23.81948,61.07545,0.04418653,0,0,0,15.19739
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.165798,1.165798,0,-1,0,1.165798,0,0,0,0,0,1.227156,1.165798,0,0,16.00176,15.19739,0,1.227156,-1.227156,22.52594,57.7587,0.04418653,1.282378,0,0,15.19739
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.7457738,0.7457738,0,-1,0,0.7457738,0,0,1.110223E-16,0,0,0.7850251,0.7457738,0,0,17.36527,13.97024,0,0.7850251,-0.7850251,21.69845,55.63694,0.04418653,0.8203512,0,0,13.97024
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23752,13.18521,0,0,0,21.69845,55.63694,0.04418653,0,0,0,13.18521
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.7129422,0.7129422,0,-1,0,0.7129422,0,0,1.110223E-16,0,0,0.7504655,0.7129422,0,0,18.23752,13.18521,0,0.7504655,-0.7504655,20.90739,53.60858,0.04418653,0.7842365,0,0,13.18521
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.06037591,0.06037591,0,0,0,0.06037591,0,0,6.938894E-18,0,0,0.06355359,0.06037591,0,0,19.07137,12.43475,0,0.06355359,-0.06355359,20.8404,53.43681,0.04418653,0.06641351,0,0,12.43475
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,0.871842,0.871842,0,0,0,0.871842,12.20938,0,1.110223E-16,0,0.1064465,0.9177284,0.871842,0,0,19.14198,12.37119,0,0.8112819,-0.8112819,19.98523,51.24408,0.04418653,0.9590262,0.08515719,0,12.47764
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,3.664097,3.664097,0,0,0,3.664097,80.97128,0,0,0,2.966867,3.856945,3.664097,0,0,20.04341,11.55991,0,0.8900779,-0.8900779,19.04701,48.83838,0.04418653,4.030507,2.373493,0,14.52678
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,3.43272,3.43272,0,0,0,3.43272,149.8475,0,0,0,5.143844,3.61339,3.43272,0,0,21.03238,10.66983,1.530454,0,1.530454,20.49892,52.56124,0.04416358,3.775993,4.115076,0,15.81368
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,2.310879,2.310879,0,-1,0,2.310879,336.1056,0,0,0,7.766992,2.432504,2.310879,0,0,19.50193,12.04724,5.334488,0,5.334488,25.55966,65.53747,0.04408376,2.541967,6.213593,0,19.81423
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,1.39576,1.39576,0,-1,0,1.39576,712.4589,0,0,0,9.94422,1.469221,1.39576,0,0,14.16744,16.84828,8.474998,0,8.474998,33.59975,86.15304,0.04395755,1.535336,7.955376,0,26.7925
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,4.747568,4.747568,0,-1,0,4.747568,247.267,1.049286,0,0,11.73917,4.99744,4.747568,0,0,5.692443,24.47578,5.692443,0,5.692443,39.00008,100,0.04387318,5.222325,9.391335,0,36.21495
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,2.594177,2.594177,0,-1,0,2.594177,468.2429,9.416336,0,0,12.14705,2.730713,2.594177,0,0,0,29.59898,0,0,0,39.00008,100,0.04387318,2.853595,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,5.245142,5.245142,0,-1,0,5.245142,230.5731,6.572686,0,0,12.09389,5.521203,5.245142,0,0,0,29.59898,0,0,0,39.00008,100,0.04387318,5.769657,9.675111,0,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,2.323976,2.323976,0,-1,0,2.323976,447.7404,7.959091,0,0,10.40538,2.446291,2.323976,0,0,0,29.59898,0,0,0,39.00008,100,0.04387318,2.556374,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,6.708902,6.708902,0,-1,0,6.708902,128.8086,1.579641,0,0,8.641644,7.062002,6.708902,0,0,0,29.59898,0,0,0,39.00008,100,0.04387318,7.379793,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,3.446711,3.446711,0,-1,0,3.446711,158.9587,1.850729,0,0,5.478846,3.628117,3.446711,0,0,0,29.59898,0,0,0,39.00008,100,0.04387318,3.791382,4.383077,0,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.0293574,0.0293574,0,-1,0,0.0293574,8834.257,2.562605,0,0,2.593508,0.03090252,0.0293574,0,0,0,29.59898,0,0,0,39.00008,100,0.04387318,0.03229314,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,5.599288,5.599288,0,-1,0,5.599288,5.083226,0,8.881784E-16,0,0.2846245,5.893988,5.599288,0,0,0,29.59898,0,5.609364,-5.609364,33.08729,84.83904,0.04387318,6.159217,0.2276996,0,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.649518,2.649518,0,-1,0,2.649518,0,0,0,0,0,2.788967,2.649518,0,0,6.232626,23.98961,0,2.788967,-2.788967,30.14746,77.30103,0.04387318,2.91447,0,0,23.98961
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,4.422146,4.422146,0,-1,0,4.422146,0,0,0,0,0,4.65489,4.422146,0,0,9.331478,21.20065,0,4.65489,-4.65489,25.24078,64.71981,0.04387318,4.86436,0,0,21.20065
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.9953922,0.9953922,0,-1,0,0.9953922,0,0,1.110223E-16,0,0,1.047781,0.9953922,0,0,14.50358,16.54576,0,1.047781,-1.047781,24.13632,61.88787,0.04387318,1.094931,0,0,16.54576
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.291669,1.291669,0,-1,0,1.291669,0,0,0,0,0,1.359651,1.291669,0,0,15.66778,15.49798,0,1.359651,-1.359651,22.70312,58.21301,0.04387318,1.420835,0,0,15.49798
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.1785,14.13832,0,0,0,22.70312,58.21301,0.04387318,0,0,0,14.13832
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.583017,1.583017,0,-1,0,1.583017,0,0,2.220446E-16,0,0,1.666334,1.583017,0,0,17.1785,14.13832,0,1.666334,-1.666334,20.94665,53.70925,0.04387318,1.741319,0,0,14.13832
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.266798,0.266798,0,-1,0,0.266798,0,0,5.551115E-17,0,0,0.2808399,0.266798,0,0,19.02999,12.47199,0,0.2808399,-0.2808399,20.65062,52.9502,0.04387318,0.2934777,0,0,12.47199
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.523808,1.523808,0,-1,0,1.523808,0,0,2.220446E-16,0,0,1.604008,1.523808,0,0,19.34203,12.19115,0,1.604008,-1.604008,18.95984,48.61489,0.04387318,1.676189,0,0,12.19115
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.853474,1.853474,0,-1,0,1.853474,0,0,2.220446E-16,0,0,1.951025,1.853474,0,0,21.12426,10.58714,0,1.951025,-1.951025,16.90328,43.34166,0.04387318,2.038821,0,0,10.58714
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.517885,0.517885,0,-1,0,0.517885,0,0,0,0,0,0.5451421,0.517885,0,0,23.29207,8.636118,0,0.5451421,-0.5451421,16.32865,41.86826,0.04387318,0.5696735,0,0,8.636118
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.89778,8.090976,0,0,0,16.32865,41.86826,0.04387318,0,0,0,8.090976
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,23.89778,8.090976,0.1394316,0,0.1394316,16.46093,42.20742,0.04387112,0,0.1115453,0,8.230407
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,1.773684,1.773684,0,0,0,1.773684,152.3061,0,0,0,2.701428,1.867035,1.773684,0,0,23.75835,8.216464,0.8343931,0,0.8343931,17.2525,44.2371,0.04385878,1.951052,2.161143,0,10.91789
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,3.129195,3.129195,0,0,0,3.129195,174.8156,0,0,0,5.470321,3.29389,3.129195,0,0,22.92396,8.967418,2.176432,0,2.176432,19.31725,49.53131,0.04382663,3.442115,4.376257,0,14.43774
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,20.74752,10.92621,7.48336,0,7.48336,26.41659,67.7347,0.04371644,0,5.986688,0,18.40957
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,5.233348,5.233348,0,-1,0,5.233348,191.3945,0,0,0,10.01634,5.508788,5.233348,0,0,13.26416,17.66123,4.507555,0,4.507555,30.69283,78.6994,0.04365034,5.756683,8.013074,0,27.67757
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,5.864249,5.864249,0,-1,0,5.864249,188.1196,0,0,0,11.0318,6.172893,5.864249,0,0,8.756609,21.71803,4.858907,0,4.858907,35.30239,90.51878,0.0435793,6.450674,8.82544,0,32.74983
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,-1,0,0,0,6.614924,0,0,10.51263,0,0,0,0,3.897703,26.09105,3.897703,0,3.897703,39.00008,100,0.04352249,0,8.410101,0,36.60367
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,2.130951,2.130951,0,-1,0,2.130951,485.0391,8.092839,0,0,10.33595,2.243106,2.130951,0,0,0,29.59898,0,0,0,39.00008,100,0.04352249,2.344046,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,1.64019,1.64019,0,-1,0,1.64019,556.215,7.396467,0,0,9.122982,1.726516,1.64019,0,0,0,29.59898,0,0,0,39.00008,100,0.04352249,1.804209,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,4.21087,4.21087,0,-1,0,4.21087,196.1455,3.826937,0,0,8.259431,4.432494,4.21087,0,0,0,29.59898,0,0,0,39.00008,100,0.04352249,4.631957,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,4.894177,4.894177,0,-1,0,4.894177,118.0676,0.6266726,0,0,5.778439,5.151766,4.894177,0,0,0,29.59898,0,0,0,39.00008,100,0.04352249,5.383595,4.622751,0,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.1173947,0.1173947,0,-1,0,0.1173947,2295.98,2.571785,0,0,2.695358,0.1235733,0.1173947,0,0,0,29.59898,0,0,0,39.00008,100,0.04352249,0.1291341,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04352249,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.319986,1.319986,0,-1,0,1.319986,0,0,2.220446E-16,0,0,1.389459,1.319986,0,0,0,29.59898,0,1.389459,-1.389459,37.53546,96.24458,0.04352249,1.451985,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,6.961862,6.961862,0,-1,0,6.961862,0,0,8.881784E-16,0,0,7.328276,6.961862,0,0,1.543844,28.20952,0,7.328276,-7.328276,29.81078,76.43774,0.04352249,7.658048,0,0,28.20952
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,7.176982,7.176982,0,-1,0,7.176982,0,0,8.881784E-16,0,0,7.554718,7.176982,0,0,9.686373,20.88124,0,7.554718,-7.554718,21.84741,56.01888,0.04352249,7.89468,0,0,20.88124
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.294944,1.294944,0,-1,0,1.294944,0,0,0,0,0,1.363099,1.294944,0,0,18.0805,13.32652,0,1.363099,-1.363099,20.41057,52.3347,0.04352249,1.424438,0,0,13.32652
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.243552,1.243552,0,-1,0,1.243552,0,0,2.220446E-16,0,0,1.309003,1.243552,0,0,19.59506,11.96343,0,1.309003,-1.309003,19.03076,48.79673,0.04352249,1.367908,0,0,11.96343
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04951,10.65442,0,0,0,19.03076,48.79673,0.04352249,0,0,0,10.65442
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04951,10.65442,0,0,0,19.03076,48.79673,0.04352249,0,0,0,10.65442
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04951,10.65442,0,0,0,19.03076,48.79673,0.04352249,0,0,0,10.65442
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.182927,1.182927,0,-1,0,1.182927,0,0,0,0,0,1.245186,1.182927,0,0,21.04951,10.65442,0,1.245186,-1.245186,17.71822,45.43125,0.04352249,1.30122,0,0,10.65442
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.038056,1.038056,0,-1,0,1.038056,0,0,2.220446E-16,0,0,1.092691,1.038056,0,0,22.43305,9.409237,0,1.092691,-1.092691,16.56643,42.47793,0.04352249,1.141862,0,0,9.409237
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5466554,0.5466554,0,0,0,0.5466554,0,0,0,0,0,0.5754267,0.5466554,0,0,23.64715,8.316545,0,0.5754267,-0.5754267,15.95987,40.92266,0.04352249,0.6013209,0,0,8.316545
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.002530226,0.002530226,0,0,0,0.002530226,9852.659,0,0,0,0.2492946,0.002663396,0.002530226,0,0,24.28651,7.741119,0.2466312,0,0.2466312,16.19385,41.5226,0.0435189,0.002783249,0.1994357,0,7.990414
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,1.49479,1.49479,0,0,0,1.49479,75.20203,0,0,0,1.124113,1.573463,1.49479,0,0,24.03988,7.963087,0,0.4493507,-0.4493507,15.72019,40.3081,0.0435189,1.644269,0.8992901,0,9.0872
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,1.527573,1.527573,0,0,0,1.527573,210.2396,0,0,0,3.211563,1.607971,1.527573,0,0,24.53916,7.513737,1.603592,0,1.603592,17.24149,44.20886,0.04349557,1.68033,2.56925,0,10.7253
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,3.341267,3.341267,0,-1,0,3.341267,133.432,0,0,0,4.458319,3.517123,3.341267,0,0,22.93557,8.956969,0.9411961,0,0.9411961,18.13439,46.49834,0.04348189,3.675393,3.566655,0,13.41529
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,1.846886,1.846886,0,-1,0,1.846886,351.6227,0,0,0,6.494069,1.94409,1.846886,0,0,21.99437,9.804046,4.549978,0,4.549978,22.45088,57.56623,0.04341588,2.031574,5.195255,0,16.29811
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.3289453,0.3289453,0,-1,0,0.3289453,1571.986,0,0,0,5.170976,0.3462583,0.3289453,0,0,17.44439,13.89903,4.824718,0,4.824718,27.028,69.30244,0.0433461,0.3618399,4.136781,0,19.07
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,0.3511904,0.3511904,0,-1,0,0.3511904,1205.177,0,0,0,4.232467,0.3696741,0.3511904,0,0,12.61967,18.24127,3.862793,0,3.862793,30.69257,78.69875,0.0432904,0.3863094,3.385974,0,22.47374
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,-1,0,0,0,0,0,0,1.140966,0,0,0,0,8.756881,21.71778,1.140966,0,1.140966,31.77499,81.47416,0.04327397,0,0.9127724,0,22.85875
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,4.119544,4.119544,0,-1,0,4.119544,29.76708,0,0,0,1.226268,4.336361,4.119544,0,0,7.615915,22.74466,0,3.110094,-3.110094,28.49666,73.06821,0.04327397,4.531498,0.9810143,0,23.97092
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,1.278736,1.278736,0,-1,0,1.278736,251.5263,0,0,0,3.216357,1.346038,1.278736,0,0,11.07157,19.63456,1.870319,0,1.870319,30.271,77.6178,0.04324707,1.40661,2.573086,0,22.85092
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,0.960328,0.960328,0,-1,0,0.960328,150.2227,0,0,0,1.442631,1.010872,0.960328,0,0,9.201255,21.31785,0.4317589,0,0.4317589,30.6806,78.66806,0.04324086,1.056361,1.154104,0,22.76048
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,2.543311,2.543311,0,-1,0,2.543311,14.06986,0,0,0,0.3578402,2.677169,2.543311,0,0,8.769496,21.70643,0,2.319329,-2.319329,28.23582,72.39938,0.04324086,2.797642,0.2862722,0,22.06427
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,5.157295,5.157295,0,-1,0,5.157295,4.085576,0,8.881784E-16,0,0.2107052,5.428732,5.157295,0,0,11.34653,19.3871,0,5.218027,-5.218027,22.73553,58.29612,0.04324086,5.673025,0.1685642,0,19.59781
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,6.563596,6.563596,0,-1,0,6.563596,0,0,0,0,0,6.909048,6.563596,0,0,17.14434,14.16908,0,6.909048,-6.909048,15.45276,39.62238,0.04324086,7.219955,0,0,14.16908
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,7.351242,6.897026,0,-1,0,6.897026,0,0,0.4542157,1.18934,0,7.260027,6.897026,0,0,24.82106,7.260027,0,7.260027,-7.260027,7.800015,20,0.04324086,8.086366,0,0,7.260027
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04324086,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.749559,0,0,-1,0,0,0,0,0.749559,0.8245149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04324086,0.8245149,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.300483,0,0,-1,0,0,0,0,1.300483,1.430531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04324086,1.430531,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.4855057,0,0,-1,0,0,0,0,0.4855057,0.5340562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04324086,0.5340562,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.989257,0,0,-1,0,0,0,0,1.989257,2.188182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04324086,2.188182,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04324086,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.13704,0,0,-1,0,0,0,0,1.13704,1.250744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04324086,1.250744,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.4741442,0,0,-1,0,0,0,0,0.4741442,0.5215586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04324086,0.5215586,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.140121,1.140121,9.940122,0,2.850851,1.140121,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0437676,1.254133,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,0.3869144,0.3869144,9.186914,0,2.660289,0.3869144,59.35874,1.776357E-15,0,0,0.2296675,0,0,8.8,8.36,24.52775,7.524,8.589667,0,8.589667,23.87988,61.23034,0.04421809,0.4256058,0.183734,12,7.753667
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,3.115175,3.115175,11.40778,0,3.222167,3.115175,58.1561,0,0,0,1.811664,0,0,8.292602,7.877972,15.93809,15.2547,9.689636,0,9.689636,33.07228,84.80054,0.0448555,3.426692,1.449331,12,17.06636
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,0,0,0,0,0,0,0,0,0.8571476,0,0,0,0,6.24845,23.97537,0.8571476,0,0.8571476,33.88544,86.88557,0.04484284,0,0.6857181,0,24.83252
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,4.374473,4.374473,0,-1,0,4.374473,32.43961,0,8.881784E-16,0,1.419062,4.604708,4.374473,0,0,5.391303,24.74681,0,3.185647,-3.185647,30.52747,78.27541,0.04484284,4.81192,1.135249,0,26.16587
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.007054557,0.007054557,0,-1,0,0.007054557,62513.47,0,0,0,4.410048,0.007425849,0.007054557,0,0,8.930909,21.56116,4.402623,0,4.402623,34.70417,88.98487,0.04477791,0.007760013,3.528039,0,25.97121
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,0.6790502,0.6790502,0,-1,0,0.6790502,479.3263,0,0,0,3.254866,0.7147897,0.6790502,0,0,4.528287,25.52352,2.540077,0,2.540077,37.1139,95.16364,0.04474055,0.7469553,2.603893,0,28.77839
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,-1,0,0,0,2.211376,0,0,4.199586,0,0,0,0,1.98821,27.80959,1.98821,0,1.98821,39.00008,100,0.04471134,0,3.359669,0,32.00917
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,2.970959,2.970959,0,-1,0,2.970959,142.8892,1.117853,0,0,4.245179,3.127326,2.970959,0,0,0,29.59898,0,0,0,39.00008,100,0.04471134,3.268055,3.396143,0,33.84416
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,2.560255,2.560255,0,-1,0,2.560255,173.6169,1.750031,0,0,4.445035,2.695005,2.560255,0,0,0,29.59898,0,0,0,39.00008,100,0.04471134,2.81628,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,1.397988,1.397988,0,-1,0,1.397988,236.8654,1.839783,0,0,3.311348,1.471566,1.397988,0,0,0,29.59898,0,0,0,39.00008,100,0.04471134,1.537786,2.649079,0,32.91033
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,3.860034,3.860034,0,-1,0,3.860034,10.35979,0,0,0,0.3998913,4.063193,3.860034,0,0,0,29.59898,0,3.663302,-3.663302,35.13862,90.09884,0.04471134,4.246037,0.3199131,0,29.99887
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,4.070336,25.93568,1.307311,0,1.307311,36.37884,93.2789,0.04469215,0,1.045849,0,27.24299
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,2.763024,27.11226,0.2619173,0,0.2619173,36.62732,93.91602,0.04468831,0,0.2095339,0,27.37417
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.04250667,0.04250667,0,-1,0,0.04250667,0,0,6.938894E-18,0,0,0.04474386,0.04250667,0,0,2.501107,27.34798,0,0.04474386,-0.04474386,36.58015,93.79508,0.04468831,0.04675733,0,0,27.34798
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.550822,27.30324,0,0,0,36.58015,93.79508,0.04468831,0,0,0,27.30324
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.8172357,0.8172357,0,-1,0,0.8172357,0,0,1.110223E-16,0,0,0.8602481,0.8172357,0,0,2.550822,27.30324,0,0.8602481,-0.8602481,35.67337,91.47001,0.04468831,0.8989593,0,0,27.30324
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.393593,1.393593,0,-1,0,1.393593,0,0,2.220446E-16,0,0,1.46694,1.393593,0,0,3.506654,26.44299,0,1.46694,-1.46694,34.12708,87.50517,0.04468831,1.532952,0,0,26.44299
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2228525,0.2228525,0,-1,0,0.2228525,0,0,2.775558E-17,0,0,0.2345816,0.2228525,0,0,5.136587,24.97605,0,0.2345816,-0.2345816,33.87981,86.87114,0.04468831,0.2451378,0,0,24.97605
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.397233,24.74147,0,0,0,33.87981,86.87114,0.04468831,0,0,0,24.74147
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1660596,0.1660596,0,-1,0,0.1660596,0,0,0,0,0,0.1747996,0.1660596,0,0,5.397233,24.74147,0,0.1747996,-0.1747996,33.69556,86.3987,0.04468831,0.1826656,0,0,24.74147
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.680537,0.680537,0,-1,0,0.680537,0,0,1.110223E-16,0,0,0.7163548,0.680537,0,0,5.591455,24.56667,0,0.7163548,-0.7163548,32.94045,84.46253,0.04468831,0.7485908,0,0,24.56667
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.7502835,0.7502835,0,-1,0,0.7502835,0,0,1.110223E-16,0,0,0.7897721,0.7502835,0,0,6.387404,23.85032,0,0.7897721,-0.7897721,32.10796,82.32794,0.04468831,0.8253118,0,0,23.85032
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1731218,0.1731218,0,-1,0,0.1731218,0,0,2.775558E-17,0,0,0.1822335,0.1731218,0,0,7.264929,23.06054,0,0.1822335,-0.1822335,31.91587,81.8354,0.04468831,0.1904339,0,0,23.06054
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.4257009,0.4257009,0,0,0,0.4257009,0,0,0,0,0,0.4481062,0.4257009,0,0,7.467411,22.87831,0,0.4481062,-0.4481062,31.44353,80.62426,0.04468831,0.468271,0,0,22.87831
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,0.6341413,0.6341413,0,0,0,0.6341413,14.73309,0,0,0,0.09342861,0.6675171,0.6341413,0,0,7.965306,22.4302,0,0.5740885,-0.5740885,30.83838,79.07262,0.04468831,0.6975554,0.07474289,0,22.52363
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.2274287,0.2274287,0,0,0,0.2274287,898.8711,0,0,0,2.044291,0.2393986,0.2274287,0,0,8.603183,21.85611,1.804892,0,1.804892,32.55065,83.46304,0.04466186,0.2501715,1.635432,0,23.9004
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,3.006587,3.006587,0,0,0,3.006587,98.89891,0,0,0,2.973481,3.164828,3.006587,0,0,6.798291,23.48052,0,0.1913465,-0.1913465,32.34896,82.94588,0.04466186,3.307245,2.378785,0,26.454
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,4.514602,4.514602,0,-1,0,4.514602,101.7475,0,0,0,4.593493,4.752212,4.514602,0,0,7.010898,23.28917,0,0.1587193,-0.1587193,32.18165,82.51689,0.04466186,4.966062,3.674794,0,27.88266
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,2.012201,2.012201,0,-1,0,2.012201,243.9233,0,0,0,4.908227,2.118106,2.012201,0,0,7.187253,23.13045,2.790121,0,2.790121,34.82859,89.30391,0.04462103,2.213421,3.926582,0,28.03868
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.2392577,0.2392577,0,-1,0,0.2392577,2649.045,1.689062,0,0,6.338044,0.2518502,0.2392577,0,0,4.397131,25.64156,4.397131,0,4.397131,39.00008,100,0.04455683,0.2631834,5.070436,0,31.9796
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,4.0505,4.0505,0,-1,0,4.0505,221.9823,4.72771,0,0,8.991394,4.263684,4.0505,0,0,0,29.59898,0,0,0,39.00008,100,0.04455683,4.45555,7.193115,0,38.59037
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,3.730559,3.730559,0,-1,0,3.730559,232.4311,4.744076,0,0,8.67098,3.926904,3.730559,0,0,0,29.59898,0,0,0,39.00008,100,0.04455683,4.103615,6.936784,0,38.26996
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,1.148797,1.148797,0,-1,0,1.148797,837.2518,8.409064,0,0,9.618325,1.20926,1.148797,0,0,0,29.59898,0,0,0,39.00008,100,0.04455683,1.263677,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,0.7554421,0.7554421,0,-1,0,0.7554421,931.4694,6.241509,0,0,7.036712,0.7952022,0.7554421,0,0,0,29.59898,0,0,0,39.00008,100,0.04455683,0.8309863,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,0.9984778,0.9984778,0,-1,0,0.9984778,479.5859,3.737529,0,0,4.788558,1.051029,0.9984778,0,0,0,29.59898,0,0,0,39.00008,100,0.04455683,1.098325,3.830847,0,34.38754
