Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,5.16762,5.16762,0,-1,0,5.16762,43.49285,0,0,0,2.247545,5.4396,5.16762,0,0,0,29.59898,0,3.192055,-3.192055,35.63536,91.37253,0.04455683,5.684382,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,3.546728,26.40692,0.1879414,0,0.1879414,35.81365,91.8297,0.04455409,0,0.1503531,0,26.59486
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,5.562906,5.562906,0,-1,0,5.562906,0,0,8.881784E-16,0,0,5.855691,5.562906,0,0,3.358786,26.57607,0,5.855691,-5.855691,29.64121,76.00296,0.04455409,6.119197,0,0,26.57607
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,9.021931,8.36,0,-1,0,8.36,0,0,0.6619308,1.564124,0,8.8,8.36,0,0,9.865109,20.72038,0,8.8,-8.8,20.3652,52.21835,0.04455409,9.924124,0,0,20.72038
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,6.544595,6.544595,0,-1,0,6.544595,0,0,0,0,0,6.889047,6.544595,0,0,19.64289,11.92038,0,6.889047,-6.889047,13.10351,33.59866,0.04455409,7.199054,0,0,11.92038
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.223529,1.223529,0,-1,0,1.223529,0,0,0,0,0,1.287926,1.223529,0,0,27.29738,5.031332,0,1.287926,-1.287926,11.74591,30.11766,0.04455409,1.345882,0,0,5.031332
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.72841,3.743407,0,0,0,11.74591,30.11766,0.04455409,0,0,0,3.743407
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.431856,1.431856,0,-1,0,1.431856,0,0,0,0,0,1.507217,1.431856,0,0,28.72841,3.743407,0,1.507217,-1.507217,10.15717,26.04397,0.04455409,1.575041,0,0,3.743407
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4031,2.23619,0,0,0,10.15717,26.04397,0.04455409,0,0,0,2.23619
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.271761,1.271761,0,-1,0,1.271761,0,0,0,0,0,1.338696,1.271761,0,0,30.4031,2.23619,0,1.338696,-1.338696,8.746058,22.42575,0.04455409,1.398937,0,0,2.23619
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.715358,0.8526198,0,-1,0,0.8526198,0,0,0.8627387,1.034275,0,0.8974945,0.8526198,0,0,31.89054,0.8974945,0,0.8974945,-0.8974945,7.800015,20,0.04455409,1.886894,0,0,0.8974945
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.16487,0,0,-1,0,0,0,0,1.16487,1.281357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04455409,1.281357,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3159232,0.3159232,9.115923,0,2.642329,0.3159232,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.04499353,0.3475155,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,1.678639,1.678639,10.47864,0,2.987096,1.678639,15.5037,1.776357E-15,0,0,0.2602512,0,0,8.8,8.36,24.52775,7.524,8.620252,0,8.620252,23.9089,61.30474,0.04555139,1.846503,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,7.12953,7.12953,12,0,3.372,7.12953,30.61275,0,0,0,2.182545,0,0,4.87047,4.626946,15.9075,15.28223,6.809492,0,6.809492,30.36895,77.86894,0.04608442,7.842483,1.746036,12,17.46477
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,3.614269,3.614269,7.22388,0,2.163642,3.614269,146.5973,4.440892E-16,0,0,5.29842,0,0,3.609611,3.429131,9.098011,21.41077,8.727551,0,8.727551,38.64863,99.09885,0.04633861,3.975696,4.238736,12,26.70919
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,1.322444,1.322444,0,-1,0,1.322444,396.1118,3.475851,0,0,5.238358,1.392047,1.322444,0,0,0.3704601,29.26556,0.3704601,0,0.3704601,39.00008,100,0.04633305,1.454689,4.190686,0,34.50392
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,2.080024,2.080024,0,-1,0,2.080024,254.277,3.099524,0,0,5.289023,2.189499,2.080024,0,0,0,29.59898,0,0,0,39.00008,100,0.04633305,2.288027,4.231218,0,34.888
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,1.830754,1.830754,0,-1,0,1.830754,371.2511,4.869585,0,0,6.796695,1.927109,1.830754,0,0,0,29.59898,0,0,0,39.00008,100,0.04633305,2.013829,5.437356,0,36.39567
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,1.259388,1.259388,0,-1,0,1.259388,814.6301,8.933681,0,0,10.25935,1.325671,1.259388,0,0,0,29.59898,0,0,0,39.00008,100,0.04633305,1.385327,8.207481,0,39.85833
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,3.2778,3.2778,0,-1,0,3.2778,283.9694,5.857633,0,0,9.307949,3.450315,3.2778,0,0,0,29.59898,0,0,0,39.00008,100,0.04633305,3.60558,7.446359,0,38.90693
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.357738,0,0,7.357738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04633305,0,5.886191,0,36.95672
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,1.794539,1.794539,0,-1,0,1.794539,343.0913,4.26792,0,0,6.156908,1.888988,1.794539,0,0,0,29.59898,0,0,0,39.00008,100,0.04633305,1.973993,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,4.228328,4.228328,0,-1,0,4.228328,86.40871,0,8.881784E-16,0,3.653644,4.450872,4.228328,0,0,0,29.59898,0,0.797228,-0.797228,38.15973,97.84525,0.04633305,4.651161,2.922915,0,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,4.072237,4.072237,0,-1,0,4.072237,47.42792,0,0,0,1.931378,4.286566,4.072237,0,0,0.8858089,28.80175,0,2.355188,-2.355188,35.67714,91.47966,0.04633305,4.479461,1.545102,0,30.73313
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,2.76835,2.76835,0,-1,0,2.76835,8.912112,0,4.440892E-16,0,0.2467184,2.914052,2.76835,0,0,3.502685,26.44656,0,2.667334,-2.667334,32.86552,84.2704,0.04633305,3.045185,0.1973747,0,26.69328
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,3.45007,3.45007,0,-1,0,3.45007,0,0,4.440892E-16,0,0,3.631653,3.45007,0,0,6.466389,23.77923,0,3.631653,-3.631653,29.03742,74.45479,0.04633305,3.795077,0,0,23.77923
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,9.049763,8.36,0,-1,0,8.36,0,0,0.6897631,1.594739,0,8.8,8.36,0,0,10.50156,20.14758,0,8.8,-8.8,19.76141,50.67018,0.04633305,9.95474,0,0,20.14758
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,4.391549,4.391549,0,-1,0,4.391549,0,0,8.881784E-16,0,0,4.622683,4.391549,0,0,20.27934,11.34758,0,4.622683,-4.622683,14.88867,38.17601,0.04633305,4.830703,0,0,11.34758
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3743368,0.3743368,0,-1,0,0.3743368,0,0,5.551115E-17,0,0,0.3940388,0.3743368,0,0,25.41565,6.724893,0,0.3940388,-0.3940388,14.47332,37.11101,0.04633305,0.4117705,0,0,6.724893
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.141938,1.141938,0,-1,0,1.141938,0,0,2.220446E-16,0,0,1.20204,1.141938,0,0,25.85347,6.330854,0,1.20204,-1.20204,13.20626,33.86214,0.04633305,1.256131,0,0,6.330854
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.5878115,0.5878115,0,-1,0,0.5878115,0,0,0,0,0,0.6187489,0.5878115,0,0,27.18907,5.128814,0,0.6187489,-0.6187489,12.55404,32.18979,0.04633305,0.6465926,0,0,5.128814
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1405656,0.1405656,0,-1,0,0.1405656,0,0,0,0,0,0.1479638,0.1405656,0,0,27.87657,4.510065,0,0.1479638,-0.1479638,12.39807,31.78987,0.04633305,0.1546222,0,0,4.510065
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.158039,1.158039,0,-1,0,1.158039,0,0,2.220446E-16,0,0,1.218988,1.158039,0,0,28.04097,4.362102,0,1.218988,-1.218988,11.11315,28.49519,0.04633305,1.273843,0,0,4.362102
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.8166616,0.8166616,0,-1,0,0.8166616,0,0,1.110223E-16,0,0,0.8596438,0.8166616,0,0,29.3954,3.143113,0,0.8596438,-0.8596438,10.207,26.17175,0.04633305,0.8983278,0,0,3.143113
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6295535,0.6295535,0,-1,0,0.6295535,0,0,1.110223E-16,0,0,0.6626879,0.6295535,0,0,30.35056,2.283469,0,0.6626879,-0.6626879,9.50847,24.38064,0.04633305,0.6925089,0,0,2.283469
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.204307,1.204307,0,0,0,1.204307,0,0,2.220446E-16,0,0,1.267692,1.204307,0,0,31.08689,1.620782,0,1.267692,-1.267692,8.172205,20.95433,0.04633305,1.324738,0,0,1.620782
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,0.7352622,0.7352622,9.535262,0,2.748421,0.7352622,37.05922,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,32.49543,0.3530896,8.632483,0,8.632483,16.3617,41.95298,0.04679697,0.8087884,0.2179859,12,0.625572
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,2.287371,2.287371,11.08737,0,3.141105,2.287371,104.9451,1.776357E-15,0,0,2.400483,0,0,8.8,8.36,23.86295,8.122324,10.76048,0,10.76048,26.56999,68.12804,0.04736631,2.516108,1.920387,12,10.52281
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,3.182581,3.182581,11.39872,0,3.219877,3.182581,134.6424,0,0,0,4.285102,0,0,8.216142,7.805335,13.10247,17.80676,12.09044,0,12.09044,38.03998,97.53822,0.04793935,3.500839,3.428082,12,22.09186
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,2.578479,2.578479,0,-1,0,2.578479,197.0975,1.355898,0,0,5.082116,2.714188,2.578479,0,0,1.012029,28.68815,1.012029,0,1.012029,39.00008,100,0.0479238,2.836327,4.065693,0,33.77027
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,1.694816,1.694816,0,-1,0,1.694816,362.3405,4.35699,0,0,6.141007,1.784017,1.694816,0,0,0,29.59898,0,0,0,39.00008,100,0.0479238,1.864298,4.912806,0,35.73999
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,3.540116,3.540116,0,-1,0,3.540116,178.86,2.605415,0,0,6.331852,3.726438,3.540116,0,0,0,29.59898,0,0,0,39.00008,100,0.0479238,3.894127,5.065482,0,35.93083
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,3.142815,3.142815,0,-1,0,3.142815,215.4997,3.46453,0,0,6.772756,3.308226,3.142815,0,0,0,29.59898,0,0,0,39.00008,100,0.0479238,3.457096,5.418204,0,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,3.502642,3.502642,0,-1,0,3.502642,244.4209,4.874196,0,0,8.561188,3.686992,3.502642,0,0,0,29.59898,0,0,0,39.00008,100,0.0479238,3.852906,6.84895,0,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,0.7287073,0.7287073,0,-1,0,0.7287073,714.8918,4.442409,0,0,5.209469,0.7670603,0.7287073,0,0,0,29.59898,0,0,0,39.00008,100,0.0479238,0.801578,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,1.302376,1.302376,0,-1,0,1.302376,250.3654,1.889777,0,0,3.260699,1.370922,1.302376,0,0,0,29.59898,0,0,0,39.00008,100,0.0479238,1.432614,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.3056543,0.3056543,0,-1,0,0.3056543,980.157,2.674151,0,0,2.995892,0.3217413,0.3056543,0,0,0,29.59898,0,0,0,39.00008,100,0.0479238,0.3362197,2.396714,0,32.59487
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,2.648737,2.648737,0,-1,0,2.648737,67.86377,0,0,0,1.797533,2.788144,2.648737,0,0,0,29.59898,0,0.9906112,-0.9906112,37.95588,97.32258,0.0479238,2.91361,1.438026,0,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,1.100679,28.60837,0.1332555,0,0.1332555,38.0823,97.64673,0.04792176,0,0.1066044,0,28.74162
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,4.493355,4.493355,0,-1,0,4.493355,0,0,8.881784E-16,0,0,4.729847,4.493355,0,0,0.9674236,28.7283,0,4.729847,-4.729847,33.0966,84.86292,0.04792176,4.942691,0,0,28.7283
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,3.440602,3.440602,0,-1,0,3.440602,0,0,4.440892E-16,0,0,3.621687,3.440602,0,0,6.22281,23.99845,0,3.621687,-3.621687,29.27901,75.07423,0.04792176,3.784662,0,0,23.99845
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.2465978,0.2465978,0,-1,0,0.2465978,0,0,0,0,0,0.2595766,0.2465978,0,0,10.24691,20.37676,0,0.2595766,-0.2595766,29.00539,74.37265,0.04792176,0.2712575,0,0,20.37676
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.134056,2.134056,0,-1,0,2.134056,0,0,4.440892E-16,0,0,2.246375,2.134056,0,0,10.53532,20.11719,0,2.246375,-2.246375,26.6375,68.30116,0.04792176,2.347462,0,0,20.11719
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.5438887,0.5438887,0,-1,0,0.5438887,0,0,1.110223E-16,0,0,0.5725145,0.5438887,0,0,13.0313,17.87081,0,0.5725145,-0.5725145,26.03402,66.75377,0.04792176,0.5982776,0,0,17.87081
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5527333,0.5527333,0,-1,0,0.5527333,0,0,1.110223E-16,0,0,0.5818245,0.5527333,0,0,13.66742,17.2983,0,0.5818245,-0.5818245,25.42072,65.18121,0.04792176,0.6080067,0,0,17.2983
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3809525,0.3809525,0,-1,0,0.3809525,0,0,5.551115E-17,0,0,0.4010027,0.3809525,0,0,14.3139,16.71647,0,0.4010027,-0.4010027,24.99803,64.09739,0.04792176,0.4190478,0,0,16.71647
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2827842,0.2827842,0,-1,0,0.2827842,0,0,0,0,0,0.2976676,0.2827842,0,0,14.75945,16.31547,0,0.2976676,-0.2976676,24.68426,63.29285,0.04792176,0.3110626,0,0,16.31547
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.0902,16.0178,0,0,0,24.68426,63.29285,0.04792176,0,0,0,16.0178
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.055884,1.055884,0,-1,0,1.055884,0,0,2.220446E-16,0,0,1.111457,1.055884,0,0,15.0902,16.0178,0,1.111457,-1.111457,23.51268,60.28881,0.04792176,1.161472,0,0,16.0178
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.964371,0.964371,0,0,0,0.964371,0,0,1.110223E-16,0,0,1.015127,0.964371,0,0,16.32515,14.90635,0,1.015127,-1.015127,22.44264,57.54513,0.04792176,1.060808,0,0,14.90635
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,0,0,0,0,0,0,0,0,0.08004797,0,0,0,0,17.45307,13.89122,0.08004797,0,0.08004797,22.51859,57.73985,0.04792053,0,0.06403837,0,13.97127
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,4.480245,4.480245,0,0,0,4.480245,61.25518,0,0,0,2.744382,4.716047,4.480245,0,0,17.37302,13.96326,0,1.971665,-1.971665,20.44027,52.41084,0.04792053,4.928269,2.195505,0,16.70764
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,6.30177,6.30177,0,0,0,6.30177,86.91119,0,0,0,5.476943,6.633442,6.30177,0,0,19.56376,11.9916,0,1.156499,-1.156499,19.22121,49.28506,0.04792053,6.931947,4.381555,0,17.46854
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,4.628458,4.628458,0,-1,0,4.628458,175.476,0,0,0,8.121833,4.872061,4.628458,0,0,20.84876,10.8351,3.249773,0,3.249773,22.30422,57.19018,0.0478707,5.091303,6.497467,0,18.95693
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,-1,0,0,0,0,0,0,7.457013,0,0,0,0,17.59898,13.75989,7.457013,0,7.457013,29.37856,75.32949,0.04775675,0,5.96561,0,21.21691
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,1.916228,1.916228,0,-1,0,1.916228,513.7185,0,0,0,9.844019,2.017082,1.916228,0,0,10.14197,20.4712,7.826937,0,7.826937,36.80384,94.36864,0.04763773,2.107851,7.875216,0,30.31522
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,2.681945,2.681945,0,-1,0,2.681945,426.6653,6.304793,0,0,11.44293,2.8231,2.681945,0,0,2.315035,27.51545,2.315035,0,2.315035,39.00008,100,0.04760264,2.95014,9.154343,0,38.95837
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,1.238196,1.238196,0,-1,0,1.238196,664.4814,6.924216,0,0,8.227579,1.303364,1.238196,0,0,0,29.59898,0,0,0,39.00008,100,0.04760264,1.362015,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.04760264,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,3.195013,3.195013,0,-1,0,3.195013,225.3308,3.836176,0,0,7.199347,3.363172,3.195013,0,0,0,29.59898,0,0,0,39.00008,100,0.04760264,3.514514,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,6.097716,6.097716,0,-1,0,6.097716,74.08383,0,8.881784E-16,0,4.517422,6.418649,6.097716,0,0,0,29.59898,0,1.901227,-1.901227,36.99601,94.86137,0.04760264,6.707488,3.613937,0,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,0.6082681,0.6082681,0,-1,0,0.6082681,337.8743,0,0,0,2.055182,0.6402822,0.6082681,0,0,2.112474,27.69775,1.414899,0,1.414899,38.3383,98.30314,0.04758121,0.6690949,1.644145,0,29.75293
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,6.429674,6.429674,0,-1,0,6.429674,4.511326,0,8.881784E-16,0,0.2900636,6.768078,6.429674,0,0,0.697575,28.97116,0,6.478014,-6.478014,31.50987,80.79439,0.04758121,7.072641,0.2320509,0,29.26122
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,3.682418,3.682418,0,-1,0,3.682418,0,0,4.440892E-16,0,0,3.87623,3.682418,0,0,7.895369,22.49315,0,3.87623,-3.87623,27.42397,70.31773,0.04758121,4.05066,0,0,22.49315
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,4.834611,4.834611,0,-1,0,4.834611,0,0,0,0,0,5.089064,4.834611,0,0,12.20229,18.61692,0,5.089064,-5.089064,22.05962,56.56303,0.04758121,5.318072,0,0,18.61692
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1576738,0.1576738,0,-1,0,0.1576738,0,0,2.775558E-17,0,0,0.1659724,0.1576738,0,0,17.85681,13.52785,0,0.1659724,-0.1659724,21.88467,56.11444,0.04758121,0.1734411,0,0,13.52785
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.473247,1.473247,0,-1,0,1.473247,0,0,2.220446E-16,0,0,1.550787,1.473247,0,0,18.04122,13.36188,0,1.550787,-1.550787,20.25,51.92298,0.04758121,1.620572,0,0,13.36188
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.048116,1.048116,0,-1,0,1.048116,0,0,0,0,0,1.10328,1.048116,0,0,19.76432,11.81109,0,1.10328,-1.10328,19.08704,48.94104,0.04758121,1.152927,0,0,11.81109
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.738602,1.738602,0,-1,0,1.738602,0,0,2.220446E-16,0,0,1.830108,1.738602,0,0,20.99018,10.70781,0,1.830108,-1.830108,17.15794,43.99463,0.04758121,1.912462,0,0,10.70781
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.222773,1.222773,0,-1,0,1.222773,0,0,0,0,0,1.287129,1.222773,0,0,23.02364,8.877707,0,1.287129,-1.287129,15.80119,40.51578,0.04758121,1.34505,0,0,8.877707
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.772443,0.772443,0,-1,0,0.772443,0,0,1.110223E-16,0,0,0.8130979,0.772443,0,0,24.45378,7.590577,0,0.8130979,-0.8130979,14.94411,38.31814,0.04758121,0.8496873,0,0,7.590577
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.204301,0.204301,0,-1,0,0.204301,0,0,2.775558E-17,0,0,0.2150537,0.204301,0,0,25.35722,6.777479,0,0.2150537,-0.2150537,14.71742,37.7369,0.04758121,0.2247311,0,0,6.777479
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.176062,0.176062,0,-1,0,0.176062,0,0,0,0,0,0.1853284,0.176062,0,0,25.59617,6.562426,0,0.1853284,-0.1853284,14.52207,37.23599,0.04758121,0.1936682,0,0,6.562426
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.109236,1.109236,0,0,0,1.109236,0,0,0,0,0,1.167616,1.109236,0,0,25.80209,6.377097,0,1.167616,-1.167616,13.29129,34.08016,0.04758121,1.220159,0,0,6.377097
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.01216088,0.01216088,0,0,0,0.01216088,1150.987,0,0,0,0.1399701,0.01280093,0.01216088,0,0,27.09944,5.20948,0.1271692,0,0.1271692,13.41193,34.3895,0.04757929,0.01337697,0.1119761,0,5.349451
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,0,0,0,0,0,0,0,0,1.586841,0,0,0,0,26.97227,5.323933,1.586841,0,1.586841,14.91734,38.24952,0.04755529,0,1.269472,0,6.910773
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,2.452278,2.452278,0,0,0,2.452278,93.87408,0,0,0,2.302054,2.581346,2.452278,0,0,25.38543,6.752089,0,0.2792918,-0.2792918,14.62294,37.49465,0.04755529,2.697506,1.841643,0,9.054143
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,2.515964,2.515964,0,-1,0,2.515964,102.6369,0,0,0,2.582309,2.648383,2.515964,0,0,25.69576,6.472797,0,0.06607466,-0.06607466,14.55329,37.31606,0.04755529,2.76756,2.065847,0,9.055106
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,-1,0,0,0,0,0,0,1.920709,0,0,0,0,25.76917,6.406723,1.920709,0,1.920709,16.37544,41.98822,0.04752627,0,1.536567,0,8.327432
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,3.235741,3.235741,0,-1,0,3.235741,77.24385,0,0,0,2.499411,3.406043,3.235741,0,0,23.84846,8.135361,0,0.9066322,-0.9066322,15.41976,39.53778,0.04752627,3.559315,1.999529,0,10.63477
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.2796288,0.2796288,0,-1,0,0.2796288,325.326,0,0,0,0.9097052,0.2943461,0.2796288,0,0,24.85583,7.228729,0.6153591,0,0.6153591,16.00355,41.03465,0.04751699,0.3075916,0.7277641,0,8.138434
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.2551723,0.2551723,0,-1,0,0.2551723,398.5993,0,0,0,1.017115,0.2686024,0.2551723,0,0,24.24047,7.782552,0.7485126,0,0.7485126,16.71365,42.85542,0.04750569,0.2806895,0.813692,0,8.799667
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,2.463174,2.463174,0,-1,0,2.463174,49.06093,0,0,0,1.208456,2.592814,2.463174,0,0,23.49196,8.456213,0,1.384358,-1.384358,15.25441,39.11378,0.04750569,2.709491,0.9667647,0,9.664669
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,4.097049,4.097049,0,-1,0,4.097049,50.28618,0,0,0,2.06025,4.312683,4.097049,0,0,25.03014,7.071855,0,2.252434,-2.252434,12.88013,33.02591,0.04750569,4.506754,1.6482,0,9.132105
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,27.53284,4.819421,1.043244,0,1.043244,13.86984,35.56362,0.04748996,0,0.834595,0,5.862665
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,5.422622,5.422622,0,-1,0,5.422622,31.76966,0,0,0.1671385,1.722748,5.708023,5.422622,0,0,26.4896,5.758341,0,3.985275,-3.985275,9.668991,24.79223,0.04748996,5.964884,1.378199,0,7.481089
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,6.337555,1.937061,0,-1,0,1.937061,13.72936,0,4.400494,5.236368,0.2659461,2.039012,1.937061,0,0,30.91768,1.773066,0,1.773066,-1.773066,7.800015,20,0.04748996,6.97131,0.2127569,0,2.039012
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.892295,0,0,-1,0,0,0,0,2.892295,3.181525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,3.181525,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,4.294693,0,0,-1,0,0,0,0,4.294693,4.724162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,4.724162,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,3.401068,0,0,-1,0,0,0,0,3.401068,3.741175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,3.741175,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3198973,0,0,-1,0,0,0,0,0.3198973,0.351887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,0.351887,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.093775,0,0,-1,0,0,0,0,1.093775,1.203153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,1.203153,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.7246278,0,0,-1,0,0,0,0,0.7246278,0.7970906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,0.7970906,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.077734,0,0,-1,0,0,0,0,1.077734,1.185508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,1.185508,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.5791731,0,0,-1,0,0,0,0,0.5791731,0.6370905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,0.6370905,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.4327583,0,0,-1,0,0,0,0,0.4327583,0.4760341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,0.4760341,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.206652,0,0,-1,0,0,0,0,1.206652,1.327317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04748996,1.327317,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.540396,0.540396,9.340396,0,2.69912,0.540396,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.04792855,0.5944356,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,1.520038,1.520038,10.32004,0,2.94697,1.520038,2.713989,0,0,0,0.04125366,0,0,8.8,8.36,24.52775,7.524,8.401254,0,8.401254,23.70114,60.77203,0.04845114,1.672042,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,5.568382,5.568382,12,0,3.372,5.568382,43.49424,0,0,0,2.421926,0,0,6.431618,6.110037,16.1265,15.08513,8.531962,0,8.531962,31.79527,81.52616,0.04909399,6.12522,1.93754,12,17.50705
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,1.654357,1.654357,0,0,0,1.654357,308.0219,0,0,0,5.095782,1.741428,1.654357,0,0,7.594537,22.7639,3.354353,0,3.354353,34.97749,89.68568,0.04904219,1.819793,4.076625,0,27.85968
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,1.083143,1.083143,0,-1,0,1.083143,680.2184,1.987401,0,0,7.367735,1.14015,1.083143,0,0,4.240184,25.78281,4.240184,0,4.240184,39.00008,100,0.04897686,1.191457,5.894188,0,33.15055
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,4.930551,4.930551,0,-1,0,4.930551,149.2039,2.166522,0,0,7.356575,5.190053,4.930551,0,0,0,29.59898,0,0,0,39.00008,100,0.04897686,5.423606,5.88526,0,36.95555
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,5.161318,5.161318,0,-1,0,5.161318,183.0916,4.016974,0,0,9.44994,5.432966,5.161318,0,0,0,29.59898,0,0,0,39.00008,100,0.04897686,5.677449,7.559952,0,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,3.546425,3.546425,0,-1,0,3.546425,267.934,5.769,0,0,9.502078,3.733079,3.546425,0,0,0,29.59898,0,0,0,39.00008,100,0.04897686,3.901067,7.601663,0,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,4.911295,4.911295,0,-1,0,4.911295,175.6526,3.457031,0,0,8.626816,5.169785,4.911295,0,0,0,29.59898,0,0,0,39.00008,100,0.04897686,5.402425,6.901453,0,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,4.566791,4.566791,0,-1,0,4.566791,202.819,4.45517,0,0,9.262319,4.807148,4.566791,0,0,0,29.59898,0,0,0,39.00008,100,0.04897686,5.02347,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,5.963057,5.963057,0,-1,0,5.963057,118.9899,0.8185326,0,0,7.095435,6.276902,5.963057,0,0,0,29.59898,0,0,0,39.00008,100,0.04897686,6.559362,5.676348,0,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,3.830944,3.830944,0,-1,0,3.830944,104.365,0,0,0,3.998163,4.032572,3.830944,0,0,0,29.59898,0,0.03440939,-0.03440939,38.96381,99.907,0.04897686,4.214038,3.19853,0,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,1.830877,1.830877,0,-1,0,1.830877,100.4619,0,0,0,1.839334,1.927239,1.830877,0,0,0.03823266,29.56457,0,0.08790476,-0.08790476,38.87115,99.66941,0.04897686,2.013965,1.471467,0,31.4039
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,5.79376,5.79376,0,-1,0,5.79376,4.687611,0,8.881784E-16,0,0.2715889,6.098694,5.79376,0,0,0.1359046,29.47666,0,5.827106,-5.827106,32.72884,83.91993,0.04897686,6.373136,0.2172711,0,29.74825
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,5.25309,5.25309,0,-1,0,5.25309,0,0,0,0,0,5.529569,5.25309,0,0,6.610466,23.64956,0,5.529569,-5.529569,26.90016,68.97464,0.04897686,5.778399,0,0,23.64956
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,6.224718,6.224718,0,-1,0,6.224718,0,0,8.881784E-16,0,0,6.552334,6.224718,0,0,12.75443,18.11999,0,6.552334,-6.552334,19.99339,51.26501,0.04897686,6.847189,0,0,18.11999
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,7.111165,7.111165,0,-1,0,7.111165,0,0,8.881784E-16,0,0,7.485436,7.111165,0,0,20.0348,11.56766,0,7.485436,-7.485436,12.10305,31.03341,0.04897686,7.822281,0,0,11.56766
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.6175229,0.6175229,0,-1,0,0.6175229,0,0,1.110223E-16,0,0,0.6500241,0.6175229,0,0,28.35196,4.082219,0,0.6500241,-0.6500241,11.41787,29.27652,0.04897686,0.6792752,0,0,4.082219
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3173299,0.3173299,0,-1,0,0.3173299,0,0,5.551115E-17,0,0,0.3340315,0.3173299,0,0,29.0742,3.432195,0,0.3340315,-0.3340315,11.06577,28.3737,0.04897686,0.3490629,0,0,3.432195
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5777839,0.5777839,0,-1,0,0.5777839,0,0,1.110223E-16,0,0,0.6081936,0.5777839,0,0,29.44535,3.098163,0,0.6081936,-0.6081936,10.42467,26.72988,0.04897686,0.6355623,0,0,3.098163
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.223491,1.223491,0,-1,0,1.223491,0,0,0,0,0,1.287885,1.223491,0,0,30.12112,2.48997,0,1.287885,-1.287885,9.067124,23.24899,0.04897686,1.34584,0,0,2.48997
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.025998,1.025998,0,-1,0,1.025998,0,0,0,0,0,1.079998,1.025998,0,0,31.5521,1.202084,0,1.079998,-1.079998,7.928706,20.32998,0.04897686,1.128598,0,0,1.202084
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6408166,0.115982,0,-1,0,0.115982,0,0,0.5248345,0.5889161,0,0.1220864,0.115982,0,0,32.7521,0.1220864,0,0.1220864,-0.1220864,7.800015,20,0.04897686,0.7048982,0,0,0.1220864
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5265244,0,0,-1,0,0,0,0,0.5265244,0.5791768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.04897686,0.5791768,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3154816,0.3154816,9.115481,0,2.642217,0.3154816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.04938722,0.3470297,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.04976416,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,1.864404,1.864404,10.6644,0,3.034094,1.864404,123.571,0,0,0,2.303863,0,0,8.8,8.36,15.93843,15.25439,10.66386,0,10.66386,33.99619,87.16953,0.05026992,2.050845,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,3.090314,3.090314,0,0,0,3.090314,147.8817,0,0,0,4.57001,3.252962,3.090314,0,0,5.274567,24.85187,1.317048,0,1.317048,35.24565,90.37327,0.0502493,3.399345,3.656008,0,29.42188
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,3.450257,3.450257,0,-1,0,3.450257,181.4165,0,0,0,6.259335,3.631849,3.450257,0,0,3.957519,26.03721,2.627486,0,2.627486,37.7383,96.76467,0.05020824,3.795283,5.007468,0,32.29655
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,3.105049,3.105049,0,-1,0,3.105049,198.8361,1.575453,0,0,6.173958,3.268472,3.105049,0,0,1.330033,28.40195,1.330033,0,1.330033,39.00008,100,0.05018747,3.415554,4.939166,0,34.5759
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,1.167891,1.167891,0,-1,0,1.167891,713.1514,7.099474,0,0,8.328834,1.229359,1.167891,0,0,0,29.59898,0,0,0,39.00008,100,0.05018747,1.28468,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,-1,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05018747,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,5.562696,5.562696,0,-1,0,5.562696,187.1914,4.557422,0,0,10.41289,5.85547,5.562696,0,0,0,29.59898,0,0,0,39.00008,100,0.05018747,6.118966,8.330314,0,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05018747,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,4.980003,4.980003,0,-1,0,4.980003,161.5245,2.801817,0,0,8.043926,5.242109,4.980003,0,0,0,29.59898,0,0,0,39.00008,100,0.05018747,5.478004,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,2.245063,2.245063,0,-1,0,2.245063,235.2919,2.919225,0,0,5.282449,2.363224,2.245063,0,0,0,29.59898,0,0,0,39.00008,100,0.05018747,2.469569,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,5.813404,5.813404,0,-1,0,5.813404,36.9529,0,0,0,2.148221,6.119372,5.813404,0,0,0,29.59898,0,3.971151,-3.971151,34.81412,89.26678,0.05018747,6.394744,1.718577,0,31.7472
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,1.130835,1.130835,0,-1,0,1.130835,20.04794,0,0,0,0.226709,1.190352,1.130835,0,0,4.41239,25.62783,0,0.9636434,-0.9636434,33.79835,86.66225,0.05018747,1.243918,0.1813672,0,25.85454
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,9.583503,8.36,0,-1,0,8.36,0,0,1.223503,2.181853,0,8.8,8.36,0,0,5.483105,24.66418,0,8.8,-8.8,24.52233,62.87765,0.05018747,10.54185,0,0,24.66418
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26088,15.86418,0,0,0,24.52233,62.87765,0.05018747,0,0,0,15.86418
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.4881962,0.4881962,0,-1,0,0.4881962,0,0,1.110223E-16,0,0,0.5138907,0.4881962,0,0,15.26088,15.86418,0,0.5138907,-0.5138907,23.98064,61.48871,0.05018747,0.5370158,0,0,15.86418
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.9787005,0.9787005,0,-1,0,0.9787005,0,0,0,0,0,1.030211,0.9787005,0,0,15.83187,15.35029,0,1.030211,-1.030211,22.89471,58.70426,0.05018747,1.076571,0,0,15.35029
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.6594797,0.6594797,0,-1,0,0.6594797,0,0,1.110223E-16,0,0,0.6941891,0.6594797,0,0,16.97655,14.32008,0,0.6941891,-0.6941891,22.16297,56.82801,0.05018747,0.7254276,0,0,14.32008
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4440816,0.4440816,0,-1,0,0.4440816,0,0,5.551115E-17,0,0,0.4674544,0.4440816,0,0,17.74787,13.62589,0,0.4674544,-0.4674544,21.67023,55.56458,0.05018747,0.4884898,0,0,13.62589
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26727,13.15844,0,0,0,21.67023,55.56458,0.05018747,0,0,0,13.15844
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.6503364,0.6503364,0,-1,0,0.6503364,0,0,0,0,0,0.6845646,0.6503364,0,0,18.26727,13.15844,0,0.6845646,-0.6845646,20.94863,53.71434,0.05018747,0.71537,0,0,13.15844
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.355307,1.355307,0,-1,0,1.355307,0,0,0,0,0,1.426639,1.355307,0,0,19.02789,12.47387,0,1.426639,-1.426639,19.44482,49.85842,0.05018747,1.490838,0,0,12.47387
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.020908,1.020908,0,-1,0,1.020908,0,0,0,0,0,1.07464,1.020908,0,0,20.61305,11.04723,0,1.07464,-1.07464,18.31205,46.95389,0.05018747,1.122999,0,0,11.04723
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.416434,1.416434,0,0,0,1.416434,0,0,0,0,0,1.490983,1.416434,0,0,21.80709,9.972595,0,1.490983,-1.490983,16.74042,42.92406,0.05018747,1.558078,0,0,9.972595
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,1.148166,1.148166,0,0,0,1.148166,3.812374,0,0,0,0.04377237,1.208596,1.148166,0,0,23.46374,8.481611,0,1.164823,-1.164823,15.51259,39.77579,0.05018747,1.262982,0.0350179,0,8.525384
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,4.53739,4.53739,0,0,0,4.53739,61.53154,0,8.881784E-16,0,2.791926,4.7762,4.53739,0,0,24.75799,7.316788,0,1.984274,-1.984274,13.42098,34.4127,0.05018747,4.991128,2.233541,0,10.10871
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,6.51468,6.51468,12,0,3.372,6.51468,90.404,0,0,0,5.889532,0,0,5.48532,5.211053,26.96274,5.332514,11.10058,0,11.10058,23.95192,61.41505,0.05079881,7.166149,4.711626,12,11.22205
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,3.111547,3.111547,0,-1,0,3.111547,280.4424,0,0,0,8.726099,3.275313,3.111547,0,0,15.86215,15.32304,5.450786,0,5.450786,29.12299,74.67418,0.05071316,3.422702,6.980879,0,24.04914
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,3.05369,3.05369,0,-1,0,3.05369,334.3352,0,0,0,10.20956,3.21441,3.05369,0,0,10.41137,20.22875,6.99515,0,6.99515,35.75917,91.68999,0.05060365,3.359059,8.167648,0,30.43831
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,3.549288,3.549288,0,-1,0,3.549288,277.7656,2.706393,0,0,9.858702,3.736093,3.549288,0,0,3.416216,26.52438,3.416216,0,3.416216,39.00008,100,0.05055035,3.904217,7.886961,0,36.38308
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,3.34537,3.34537,0,-1,0,3.34537,295.0204,6.348081,0,0,9.869523,3.521442,3.34537,0,0,0,29.59898,0,0,0,39.00008,100,0.05055035,3.679907,7.895618,0,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,2.61065,2.61065,0,-1,0,2.61065,335.8967,6.021033,0,0,8.769085,2.748052,2.61065,0,0,0,29.59898,0,0,0,39.00008,100,0.05055035,2.871715,7.015268,0,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,2.447782,2.447782,0,-1,0,2.447782,299.188,4.746857,0,0,7.323469,2.576613,2.447782,0,0,0,29.59898,0,0,0,39.00008,100,0.05055035,2.69256,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,4.882298,4.882298,0,-1,0,4.882298,110.8022,0.2704343,0,0,5.409696,5.139262,4.882298,0,0,0,29.59898,0,0,0,39.00008,100,0.05055035,5.370528,4.327757,0,35.00867
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05055035,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,4.530455,4.530455,0,-1,0,4.530455,50.07883,0,0,0,2.268799,4.7689,4.530455,0,0,0,29.59898,0,2.500101,-2.500101,36.36474,93.24274,0.05055035,4.9835,1.815039,0,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,4.065278,4.065278,0,-1,0,4.065278,7.288447,0,8.881784E-16,0,0.2962956,4.27924,4.065278,0,0,2.77789,27.09888,0,3.982944,-3.982944,32.16635,82.47765,0.05055035,4.471806,0.2370365,0,27.39517
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.203383,23.11593,0,0,0,32.16635,82.47765,0.05055035,0,0,0,23.11593
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,3.338521,3.338521,0,-1,0,3.338521,0,0,4.440892E-16,0,0,3.514233,3.338521,0,0,7.203383,23.11593,0,3.514233,-3.514233,28.46202,72.97939,0.05055035,3.672374,0,0,23.11593
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,7.598281,7.598281,0,-1,0,7.598281,0,0,8.881784E-16,0,0,7.99819,7.598281,0,0,11.10809,19.6017,0,7.99819,-7.99819,20.03119,51.36192,0.05055035,8.358109,0,0,19.6017
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.566155,1.566155,0,-1,0,1.566155,0,0,0,0,0,1.648584,1.566155,0,0,19.99496,11.60351,0,1.648584,-1.648584,18.29343,46.90614,0.05055035,1.72277,0,0,11.60351
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.8881192,0.8881192,0,-1,0,0.8881192,0,0,1.110223E-16,0,0,0.9348623,0.8881192,0,0,21.82673,9.954926,0,0.9348623,-0.9348623,17.308,44.37939,0.05055035,0.9769311,0,0,9.954926
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.06835543,0.06835543,0,-1,0,0.06835543,0,0,1.387779E-17,0,0,0.07195307,0.06835543,0,0,22.86546,9.020063,0,0.07195307,-0.07195307,17.23215,44.18492,0.05055035,0.07519096,0,0,9.020063
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.6815956,0.6815956,0,-1,0,0.6815956,0,0,0,0,0,0.717469,0.6815956,0,0,22.94541,8.948111,0,0.717469,-0.717469,16.47587,42.24575,0.05055035,0.7497551,0,0,8.948111
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.207816,1.207816,0,-1,0,1.207816,0,0,2.220446E-16,0,0,1.271386,1.207816,0,0,23.7426,8.230641,0,1.271386,-1.271386,15.13572,38.80945,0.05055035,1.328598,0,0,8.230641
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4308407,0.4308407,0,-1,0,0.4308407,0,0,5.551115E-17,0,0,0.4535166,0.4308407,0,0,25.15525,6.959256,0,0.4535166,-0.4535166,14.65767,37.58369,0.05055035,0.4739248,0,0,6.959256
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.65915,6.505739,0,0,0,14.65767,37.58369,0.05055035,0,0,0,6.505739
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.6213235,0.6213235,0,0,0,0.6213235,0,0,1.110223E-16,0,0,0.6540247,0.6213235,0,0,25.65915,6.505739,0,0.6540247,-0.6540247,13.96826,35.81599,0.05055035,0.6834558,0,0,6.505739
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,0.4977831,0.4977831,0,0,0,0.4977831,22.49577,0,0,0,0.1119801,0.5239822,0.4977831,0,0,26.38585,5.851715,0,0.4120021,-0.4120021,13.53398,34.70243,0.05055035,0.5475614,0.08958412,0,5.963695
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,0,0,0,0,0,0,0,0,0.2894127,0,0,0,0,26.84363,5.439713,0.2894127,0,0.2894127,13.80854,35.40643,0.05054583,0,0.2315301,0,5.729125
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,2.838121,2.838121,0,0,0,2.838121,49.43291,0,0,0,1.402966,2.987496,2.838121,0,0,26.55422,5.700184,0,1.58453,-1.58453,12.1383,31.12377,0.05054583,3.121933,1.122373,0,7.10315
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.2434685,0.2434685,0,-1,0,0.2434685,208.5445,0,0,0,0.5077401,0.2562826,0.2434685,0,0,28.3148,4.115654,0.2514575,0,0.2514575,12.37685,31.73545,0.05054192,0.2678153,0.4061921,0,4.623394
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,1.388339,1.388339,0,-1,0,1.388339,124.7665,0,0,0,1.732182,1.461409,1.388339,0,0,28.06335,4.341966,0.270773,0,0.270773,12.63373,32.39411,0.0505377,1.527173,1.385746,0,6.074148
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,-1,0,0,0,0,0,0,1.675507,0,0,0,0,27.79257,4.585662,1.675507,0,1.675507,14.22325,36.46981,0.05051161,0,1.340406,0,6.261169
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,3.681494,3.681494,0,-1,0,3.681494,51.48036,0,4.440892E-16,0,1.895246,3.875257,3.681494,0,0,26.11707,6.093618,0,1.98001,-1.98001,12.13614,31.11824,0.05051161,4.049643,1.516197,0,7.988864
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,-1,0,0,0,0,0,0,0.8470677,0,0,0,0,28.31708,4.113608,0.8470677,0,0.8470677,12.93974,33.17875,0.05049843,0,0.6776542,0,4.960675
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,2.437745,2.437745,0,-1,0,2.437745,82.39416,0,0,0,2.008559,2.566047,2.437745,0,0,27.47001,4.875968,0,0.5574878,-0.5574878,12.35209,31.67197,0.05049843,2.681519,1.606847,0,6.884528
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,1.703317,1.703317,0,-1,0,1.703317,116.5221,0,0,0,1.984741,1.792966,1.703317,0,0,28.08944,4.318481,0.1917756,0,0.1917756,12.53403,32.13847,0.05049545,1.873649,1.587793,0,6.303222
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,4.097766,4.097766,0,-1,0,4.097766,26.87069,0,8.881784E-16,0.03180936,1.101098,4.313438,4.097766,0,0,27.89767,4.491079,0,3.21234,-3.21234,9.147924,23.45617,0.05049545,4.507543,0.8808786,0,5.592177
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,1.802691,1.444206,0,-1,0,1.444206,16.72049,0,0.3584851,0.7222778,0.2414784,1.520217,1.444206,0,0,31.46693,1.278739,0,1.278739,-1.278739,7.800015,20,0.05049545,1.982961,0.1931827,0,1.520217
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,3.950613,0.2575884,0,-1,0,0.2575884,105.2632,0,3.693024,4.294156,0.2711457,0.2711457,0.2575884,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,4.345674,0.2169166,0,0.2711457
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,4.878443,0,0,-1,0,0,0,0,4.878443,5.366287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,5.366287,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.985099,0,0,-1,0,0,0,0,3.985099,4.383609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,4.383609,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.8047,0,0,-1,0,0,0,0,2.8047,3.08517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,3.08517,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.8261479,0,0,-1,0,0,0,0,0.8261479,0.9087627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,0.9087627,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.007254253,0,0,-1,0,0,0,0,0.007254253,0.007979678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,0.007979678,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.8174443,0,0,-1,0,0,0,0,0.8174443,0.8991886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,0.8991886,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1897717,0,0,-1,0,0,0,0,0.1897717,0.2087489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,0.2087489,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05049545,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.243688,1.243688,10.04369,0,2.877053,1.243688,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05097408,1.368057,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,0.7335911,0.7335911,9.533591,0,2.747998,0.7335911,29.59189,0,0,0,0.2170835,0,0,8.8,8.36,24.52775,7.524,8.577084,0,8.577084,23.86794,61.19973,0.0514029,0.8069503,0.1736668,12,7.741084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,3.394628,3.394628,11.68182,0,3.2915,3.394628,62.00957,0,0,0,2.104994,0,0,8.287191,7.872831,15.95067,15.24337,9.977826,0,9.977826,33.33374,85.47095,0.05199178,3.734091,1.683995,12,17.34837
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,2.241427,2.241427,0,0,0,2.241427,59.47345,0,0,0,1.333054,2.359397,2.241427,0,0,5.972844,24.22342,0,1.026343,-1.026343,32.25188,82.69696,0.05199178,2.46557,1.066443,0,25.55647
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,5.950778,5.950778,0,-1,0,5.950778,56.31808,0,0,0,3.351363,6.263977,5.950778,0,0,7.113225,23.19707,0,2.912613,-2.912613,29.18172,74.82476,0.05199178,6.545856,2.681091,0,26.54844
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,4.358191,4.358191,0,-1,0,4.358191,93.81891,8.881784E-16,0,0,4.088807,4.587569,4.358191,0,0,10.34946,20.28446,0,0.4987624,-0.4987624,28.65598,73.47671,0.05199178,4.79401,3.271046,0,24.37327
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,-1,0,0,0,0,0,0,4.64243,0,0,0,0,10.90364,19.7857,4.64243,0,4.64243,33.06017,84.7695,0.05191815,0,3.713944,0,24.42813
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,0.65105,0.65105,0,-1,0,0.65105,400.3192,0,0,0,2.606278,0.6853158,0.65105,0,0,6.261212,23.96389,1.920962,0,1.920962,34.88256,89.44227,0.05188775,0.716155,2.085023,0,26.57017
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,2.138468,2.138468,0,-1,0,2.138468,109.8772,0,0,0,2.34969,2.251019,2.138468,0,0,4.34025,25.69275,0.09867081,0,0.09867081,34.97616,89.68229,0.05188619,2.352315,1.879752,0,28.04244
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,4.881396,4.881396,0,-1,0,4.881396,61.83421,0,8.881784E-16,0,3.018373,5.138312,4.881396,0,0,4.241579,25.78156,0,2.119939,-2.119939,32.74155,83.95253,0.05188619,5.369536,2.414698,0,28.79993
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,2.207417,2.207417,0,-1,0,2.207417,28.74251,0,0,0,0.634467,2.323597,2.207417,0,0,6.597067,23.66162,0,1.68913,-1.68913,30.96105,79.38715,0.05188619,2.428159,0.5075736,0,24.29609
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,2.257015,2.257015,0,-1,0,2.257015,90.0312,0,0,0,2.032018,2.375805,2.257015,0,0,8.473878,21.97249,0,0.3437877,-0.3437877,30.59867,78.45796,0.05188619,2.482717,1.625614,0,24.00451
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,2.011807,2.011807,0,-1,0,2.011807,65.85336,0,4.440892E-16,0,1.324842,2.117692,2.011807,0,0,8.855865,21.6287,0,0.792849,-0.792849,29.76293,76.31506,0.05188619,2.212987,1.059874,0,22.95354
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,8.5716,8.36,0,-1,0,8.36,3.460638,0,0.2116,1.06876,0.2893093,8.8,8.36,0,0,9.736808,20.83585,0,8.510691,-8.510691,20.79188,53.31239,0.05188619,9.42876,0.2314474,0,21.12516
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.718212,1.718212,0,-1,0,1.718212,0,0,2.220446E-16,0,0,1.808644,1.718212,0,0,19.19313,12.32516,0,1.808644,-1.808644,18.8854,48.424,0.05188619,1.890033,0,0,12.32516
