Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,5.751251,5.751251,0,-1,0,5.751251,0,0,0,0,0,6.053948,5.751251,0,0,21.20274,10.51652,0,6.053948,-6.053948,12.50397,32.06141,0.05188619,6.326376,0,0,10.51652
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,3.674564,3.674564,0,-1,0,3.674564,0,0,4.440892E-16,0,0,3.867962,3.674564,0,0,27.92934,4.462568,0,3.867962,-3.867962,8.426785,21.6071,0.05188619,4.04202,0,0,4.462568
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.325346,0.5648758,0,-1,0,0.5648758,0,0,0.7604706,0.8930053,0,0.5946062,0.5648758,0,0,32.22708,0.5946062,0,0.5946062,-0.5946062,7.800015,20,0.05188619,1.457881,0,0,0.5946062
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3459312,0,0,-1,0,0,0,0,0.3459312,0.3805243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05188619,0.3805243,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5398952,0,0,-1,0,0,0,0,0.5398952,0.5938847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05188619,0.5938847,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05188619,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.178877,0,0,-1,0,0,0,0,1.178877,1.296765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05188619,1.296765,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02555423,0,0,-1,0,0,0,0,0.02555423,0.02810965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05188619,0.02810965,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05188619,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.6855335,0.6855335,9.485534,0,2.73584,0.6855335,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05230869,0.7540869,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.164238,0.164238,8.964238,0,2.603952,0.164238,106.871,0,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.05268179,0.1806618,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,2.760696,2.760696,11.5607,0,3.260856,2.760696,84.49066,1.776357E-15,0,0,2.33253,0,0,8.8,8.36,15.99223,15.20597,10.69253,0,10.69253,33.97234,87.10839,0.05323904,3.036766,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,1.794266,1.794266,0,0,0,1.794266,217.8816,0,0,0,3.909376,1.888701,1.794266,0,0,5.2997,24.82925,2.020674,0,2.020674,35.88932,92.02372,0.05320653,1.973693,3.127501,0,28.73862
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,1.545526,1.545526,0,-1,0,1.545526,533.8078,3.344243,0,0,8.250138,1.626869,1.545526,0,0,3.279026,26.64786,3.279026,0,3.279026,39.00008,100,0.05315387,1.700079,6.600111,0,34.89799
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,6.981305,6.981305,0,-1,0,6.981305,128.0261,1.589147,0,0,8.937889,7.348742,6.981305,0,0,0,29.59898,0,0,0,39.00008,100,0.05315387,7.679435,7.150311,0,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,2.668404,2.668404,0,-1,0,2.668404,369.0415,7.038672,0,0,9.847518,2.808846,2.668404,0,0,0,29.59898,0,0,0,39.00008,100,0.05315387,2.935244,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,1.202101,1.202101,0,-1,0,1.202101,733.1974,7.548406,0,0,8.813776,1.26537,1.202101,0,0,0,29.59898,0,0,0,39.00008,100,0.05315387,1.322312,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,-1,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05315387,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05315387,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05315387,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,2.09906,2.09906,0,-1,0,2.09906,237.1864,2.769148,0,0,4.978685,2.209537,2.09906,0,0,0,29.59898,0,0,0,39.00008,100,0.05315387,2.308966,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,2.088623,2.088623,0,-1,0,2.088623,105.3911,0.002671507,0,0,2.201221,2.19855,2.088623,0,0,0,29.59898,0,0,0,39.00008,100,0.05315387,2.297485,1.760977,0,31.8002
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0.2722233,0,0,0.2722233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05315387,0,0.2177786,0,29.8712
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.336215,1.336215,0,-1,0,1.336215,0,0,2.220446E-16,0,0,1.406543,1.336215,0,0,0,29.59898,0,1.406543,-1.406543,37.51745,96.1984,0.05315387,1.469837,0,0,29.59898
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.562825,28.19244,0,0,0,37.51745,96.1984,0.05315387,0,0,0,28.19244
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.873999,1.873999,0,-1,0,1.873999,0,0,2.220446E-16,0,0,1.97263,1.873999,0,0,1.562825,28.19244,0,1.97263,-1.97263,35.43812,90.86678,0.05315387,2.061399,0,0,28.19244
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.2009499,0.2009499,0,-1,0,0.2009499,0,0,2.775558E-17,0,0,0.2115262,0.2009499,0,0,3.754637,26.2198,0,0.2115262,-0.2115262,35.21515,90.29507,0.05315387,0.2210449,0,0,26.2198
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.69594,0.69594,0,-1,0,0.69594,0,0,1.110223E-16,0,0,0.7325684,0.69594,0,0,3.989666,26.00828,0,0.7325684,-0.7325684,34.44296,88.31509,0.05315387,0.765534,0,0,26.00828
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.097539,1.097539,0,-1,0,1.097539,0,0,0,0,0,1.155304,1.097539,0,0,4.80363,25.27571,0,1.155304,-1.155304,33.22515,85.19254,0.05315387,1.207293,0,0,25.27571
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.040671,1.040671,0,-1,0,1.040671,0,0,2.220446E-16,0,0,1.095443,1.040671,0,0,6.087302,24.12041,0,1.095443,-1.095443,32.07046,82.23178,0.05315387,1.144737,0,0,24.12041
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.8765984,0.8765984,0,-1,0,0.8765984,0,0,1.110223E-16,0,0,0.9227351,0.8765984,0,0,7.30446,23.02496,0,0.9227351,-0.9227351,31.09781,79.73782,0.05315387,0.9642582,0,0,23.02496
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.453377,1.453377,0,-1,0,1.453377,0,0,2.220446E-16,0,0,1.52987,1.453377,0,0,8.329721,22.10223,0,1.52987,-1.52987,29.48519,75.60289,0.05315387,1.598714,0,0,22.10223
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.6724048,0.6724048,0,-1,0,0.6724048,0,0,0,0,0,0.7077945,0.6724048,0,0,10.02958,20.57236,0,0.7077945,-0.7077945,28.73911,73.68987,0.05315387,0.7396453,0,0,20.57236
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.428346,1.428346,0,0,0,1.428346,0,0,2.220446E-16,0,0,1.503522,1.428346,0,0,10.81602,19.86456,0,1.503522,-1.503522,27.15425,69.62615,0.05315387,1.571181,0,0,19.86456
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,1.160224,1.160224,0,0,0,1.160224,8.660865,0,0,0,0.1004854,1.221288,1.160224,0,0,12.4866,18.36104,0,1.120803,-1.120803,25.97282,66.59685,0.05315387,1.276246,0.08038833,0,18.46153
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.1167613,0.1167613,0,0,0,0.1167613,2217.571,0,0,0,2.589265,0.1229067,0.1167613,0,0,13.73193,17.24024,2.466359,0,2.466359,28.31262,72.59631,0.05311433,0.1284375,2.071412,0,19.8295
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,3.78872,3.78872,0,0,0,3.78872,127.4891,0,0,0,4.830205,3.988126,3.78872,0,0,11.26557,19.45996,0.8420787,0,0.8420787,29.11148,74.64468,0.05310085,4.167592,3.864164,0,24.29017
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,2.347387,2.347387,0,-1,0,2.347387,322.5413,0,0,0,7.571291,2.470934,2.347387,0,0,10.42349,20.21783,5.100358,0,5.100358,33.95011,87.05138,0.0530193,2.582126,6.057033,0,27.78913
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,0.660427,0.660427,0,-1,0,0.660427,1099.391,1.242351,0,0,7.260674,0.6951863,0.660427,0,0,5.323137,24.80816,5.323137,0,5.323137,39.00008,100,0.05293447,0.7264697,5.808539,0,32.06883
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,4.328556,4.328556,0,-1,0,4.328556,224.8593,5.176785,0,0,9.733158,4.556374,4.328556,0,0,0,29.59898,0,0,0,39.00008,100,0.05293447,4.761411,7.786527,0,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,6.378131,6.378131,0,-1,0,6.378131,161.7799,3.604714,0,0,10.31854,6.713822,6.378131,0,0,0,29.59898,0,0,0,39.00008,100,0.05293447,7.015944,8.254828,0,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,-1,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05293447,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,0.7627197,0.7627197,0,-1,0,0.7627197,1291.774,9.049755,0,0,9.852618,0.8028629,0.7627197,0,0,0,29.59898,0,0,0,39.00008,100,0.05293447,0.8389917,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,1.812117,1.812117,0,-1,0,1.812117,401.0661,5.360296,0,0,7.267787,1.907492,1.812117,0,0,0,29.59898,0,0,0,39.00008,100,0.05293447,1.993329,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,0.6806465,0.6806465,0,-1,0,0.6806465,770.3158,4.526658,0,0,5.243128,0.71647,0.6806465,0,0,0,29.59898,0,0,0,39.00008,100,0.05293447,0.7487112,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,1.32707,1.32707,0,-1,0,1.32707,187.8791,1.096371,0,0,2.493287,1.396916,1.32707,0,0,0,29.59898,0,0,0,39.00008,100,0.05293447,1.459777,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,1.759838,1.759838,0,-1,0,1.759838,17.32569,0,2.220446E-16,0,0.3049039,1.852461,1.759838,0,0,0,29.59898,0,1.547557,-1.547557,37.36881,95.81727,0.05293447,1.935821,0.2439231,0,29.90388
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,10.31552,8.36,0,-1,0,8.36,0,0,1.955516,2.987068,0,8.8,8.36,0,0,1.719507,28.05142,0,8.8,-8.8,28.0928,72.03266,0.05293447,11.34707,0,0,28.05142
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49728,19.25142,0,0,0,28.0928,72.03266,0.05293447,0,0,0,19.25142
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.181926,2.181926,0,-1,0,2.181926,0,0,4.440892E-16,0,0,2.296765,2.181926,0,0,11.49728,19.25142,0,2.296765,-2.296765,25.67179,65.82498,0.05293447,2.400119,0,0,19.25142
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.260893,1.260893,0,-1,0,1.260893,0,0,2.220446E-16,0,0,1.327256,1.260893,0,0,14.04925,16.95466,0,1.327256,-1.327256,24.27274,62.23767,0.05293447,1.386983,0,0,16.95466
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.116819,1.116819,0,-1,0,1.116819,0,0,2.220446E-16,0,0,1.175599,1.116819,0,0,15.52398,15.6274,0,1.175599,-1.175599,23.03355,59.06027,0.05293447,1.228501,0,0,15.6274
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.7589524,0.7589524,0,-1,0,0.7589524,0,0,1.110223E-16,0,0,0.7988973,0.7589524,0,0,16.8302,14.4518,0,0.7988973,-0.7988973,22.19144,56.90102,0.05293447,0.8348477,0,0,14.4518
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71786,13.6529,0,0,0,22.19144,56.90102,0.05293447,0,0,0,13.6529
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.22675,0.22675,0,-1,0,0.22675,0,0,0,0,0,0.2386842,0.22675,0,0,17.71786,13.6529,0,0.2386842,-0.2386842,21.93984,56.2559,0.05293447,0.249425,0,0,13.6529
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.374655,1.374655,0,-1,0,1.374655,0,0,2.220446E-16,0,0,1.447005,1.374655,0,0,17.98306,13.41422,0,1.447005,-1.447005,20.41457,52.34494,0.05293447,1.51212,0,0,13.41422
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.59085,11.96722,0,0,0,20.41457,52.34494,0.05293447,0,0,0,11.96722
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.59085,11.96722,0,0,0,20.41457,52.34494,0.05293447,0,0,0,11.96722
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,1.029131,1.029131,0,0,0,1.029131,21.6793,0,0,0,0.2231084,1.083296,1.029131,0,0,19.59085,11.96722,0,0.8601872,-0.8601872,19.50785,50.02003,0.05293447,1.132044,0.1784867,0,12.19032
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.07939373,0.07939373,0,0,0,0.07939373,2436.938,0,0,0,1.934776,0.08357235,0.07939373,0,0,20.54661,11.10703,1.851203,0,1.851203,21.26406,54.52311,0.05290503,0.08733311,1.54782,0,13.0418
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,0,0,0,0,0,0,0,0,4.257314,0,0,0,0,18.69541,12.77311,4.257314,0,4.257314,25.3029,64.8791,0.05283745,0,3.405851,0,17.03042
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,1.876645,1.876645,0,-1,0,1.876645,332.1108,0,0,0,6.232541,1.975416,1.876645,0,0,14.43809,16.60469,4.257125,0,4.257125,29.34156,75.23463,0.05277004,2.064309,4.986032,0,22.83723
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,-1,0,0,0,0,0,0,7.201012,0,0,0,0,10.18097,20.43611,7.201012,0,7.201012,36.17304,92.75121,0.05265642,0,5.760809,0,27.63712
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,-1,0,0,0,4.509847,0,0,7.489804,0,0,0,0,2.979957,26.91702,2.979957,0,2.979957,39.00008,100,0.05260954,0,5.991843,0,34.40682
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,-1,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05260954,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,1.48598,1.48598,0,-1,0,1.48598,502.4067,5.901474,0,0,7.465663,1.56419,1.48598,0,0,0,29.59898,0,0,0,39.00008,100,0.05260954,1.634578,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.1375502,0.1375502,0,-1,0,0.1375502,5718.251,7.720674,0,0,7.865464,0.1447897,0.1375502,0,0,0,29.59898,0,0,0,39.00008,100,0.05260954,0.1513052,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,5.252025,5.252025,0,-1,0,5.252025,131.1405,1.359084,0,0,6.887531,5.528447,5.252025,0,0,0,29.59898,0,0,0,39.00008,100,0.05260954,5.777227,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,4.576028,4.576028,0,-1,0,4.576028,110.4748,0.2384867,0,0,5.055358,4.816872,4.576028,0,0,0,29.59898,0,0,0,39.00008,100,0.05260954,5.033631,4.044287,0,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,4.066823,4.066823,0,-1,0,4.066823,58.2717,0,8.881784E-16,0,2.369807,4.280867,4.066823,0,0,0,29.59898,0,1.91106,-1.91106,36.98565,94.83479,0.05260954,4.473506,1.895846,0,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,5.588202,5.588202,0,-1,0,5.588202,5.069732,0,0,0,0.2833069,5.882318,5.588202,0,0,2.123399,27.68792,0,5.599011,-5.599011,31.08377,79.70181,0.05260954,6.147022,0.2266455,0,27.97123
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.344523,22.08891,0,0,0,31.08377,79.70181,0.05260954,0,0,0,22.08891
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.8577498,0.8577498,0,-1,0,0.8577498,0,0,0,0,0,0.9028945,0.8577498,0,0,8.344523,22.08891,0,0.9028945,-0.9028945,30.13203,77.26147,0.05260954,0.9435248,0,0,22.08891
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2355223,0.2355223,0,-1,0,0.2355223,0,0,2.775558E-17,0,0,0.2479182,0.2355223,0,0,9.347739,21.18601,0,0.2479182,-0.2479182,29.8707,76.5914,0.05260954,0.2590746,0,0,21.18601
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.4149104,0.4149104,0,-1,0,0.4149104,0,0,5.551115E-17,0,0,0.4367478,0.4149104,0,0,9.623204,20.9381,0,0.4367478,-0.4367478,29.41033,75.41096,0.05260954,0.4564015,0,0,20.9381
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10848,20.50135,0,0,0,29.41033,75.41096,0.05260954,0,0,0,20.50135
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.170549,0.170549,0,-1,0,0.170549,0,0,2.775558E-17,0,0,0.1795253,0.170549,0,0,10.10848,20.50135,0,0.1795253,-0.1795253,29.2211,74.92574,0.05260954,0.1876039,0,0,20.50135
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.5666425,0.5666425,0,-1,0,0.5666425,0,0,1.110223E-16,0,0,0.5964658,0.5666425,0,0,10.30795,20.32182,0,0.5964658,-0.5964658,28.59237,73.31361,0.05260954,0.6233067,0,0,20.32182
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.6676849,0.6676849,0,-1,0,0.6676849,0,0,0,0,0,0.7028261,0.6676849,0,0,10.97069,19.72536,0,0.7028261,-0.7028261,27.85152,71.41402,0.05260954,0.7344533,0,0,19.72536
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.631632,0.631632,0,-1,0,0.631632,0,0,1.110223E-16,0,0,0.6648757,0.631632,0,0,11.75161,19.02253,0,0.6648757,-0.6648757,27.15068,69.617,0.05260954,0.6947951,0,0,19.02253
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3665575,0.3665575,0,-1,0,0.3665575,0,0,0,0,0,0.38585,0.3665575,0,0,12.49036,18.35765,0,0.38585,-0.38585,26.74396,68.57412,0.05260954,0.4032133,0,0,18.35765
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.618744,1.618744,0,0,0,1.618744,0,0,2.220446E-16,0,0,1.703941,1.618744,0,0,12.91908,17.9718,0,1.703941,-1.703941,24.94785,63.96872,0.05260954,1.780619,0,0,17.9718
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,0.4849528,0.4849528,0,0,0,0.4849528,20.28427,0,5.551115E-17,0,0.09836912,0.5104766,0.4849528,0,0,14.81235,16.26786,0,0.4121075,-0.4121075,24.51345,62.85487,0.05260954,0.5334481,0.0786953,0,16.36623
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,15.27025,15.85575,1.459237,0,1.459237,25.8978,66.40449,0.05258662,0,1.16739,0,17.31499
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,13.81101,17.16907,2.048233,0,2.048233,27.84093,71.38685,0.05255447,0,1.638586,0,19.2173
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,11.76278,19.01248,4.519611,0,4.519611,32.1286,82.38087,0.05248368,0,3.615689,0,23.53209
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,-1,0,0,0,0,0,0,5.828525,0,0,0,0,7.243167,23.08013,5.828525,0,5.828525,37.65803,96.55886,0.05239267,0,4.66282,0,28.90865
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,2.926805,2.926805,0,-1,0,2.926805,258.541,3.071501,0,0,7.566991,3.080848,2.926805,0,0,1.414642,28.3258,1.414642,0,1.414642,39.00008,100,0.05237063,3.219486,6.053593,0,35.89279
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,3.360873,3.360873,0,-1,0,3.360873,231.8131,4.253181,0,0,7.790942,3.53776,3.360873,0,0,0,29.59898,0,0,0,39.00008,100,0.05237063,3.69696,6.232754,0,37.38992
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,1.733254,1.733254,0,-1,0,1.733254,412.3737,5.323007,0,0,7.147486,1.824478,1.733254,0,0,0,29.59898,0,0,0,39.00008,100,0.05237063,1.90658,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05237063,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,1.027268,1.027268,0,-1,0,1.027268,525.5346,4.317313,0,0,5.398648,1.081335,1.027268,0,0,0,29.59898,0,0,0,39.00008,100,0.05237063,1.129995,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,3.5712,3.5712,0,-1,0,3.5712,80.05782,0,4.440892E-16,0,2.859025,3.759158,3.5712,0,0,0,29.59898,0,0.9001333,-0.9001333,38.05125,97.56712,0.05237063,3.92832,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,2.857,2.857,0,-1,0,2.857,32.50717,0,0,0,0.9287297,3.007368,2.857,0,0,1.000148,28.69884,0,2.078638,-2.078638,35.86018,91.94899,0.05237063,3.142699,0.7429837,0,29.62757
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,3.962008,3.962008,0,-1,0,3.962008,6.919221,0,4.440892E-16,0,0.2741401,4.170535,3.962008,0,0,3.309746,26.62021,0,3.896394,-3.896394,31.75302,81.41783,0.05237063,4.358209,0.2193121,0,26.89435
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,6.17766,6.17766,0,-1,0,6.17766,0,0,8.881784E-16,0,0,6.5028,6.17766,0,0,7.639073,22.72381,0,6.5028,-6.5028,24.89846,63.84209,0.05237063,6.795427,0,0,22.72381
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.86441,16.22101,0,0,0,24.89846,63.84209,0.05237063,0,0,0,16.22101
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,7.766234,7.766234,0,-1,0,7.766234,0,0,0,0.1828573,0,8.174983,7.766234,0,0,14.86441,16.22101,0,8.174983,-8.174983,16.28127,41.74677,0.05237063,8.542857,0,0,16.22101
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.6270049,0.6270049,0,-1,0,0.6270049,0,0,1.110223E-16,0,0,0.6600052,0.6270049,0,0,23.94772,8.046028,0,0.6600052,-0.6600052,15.58557,39.96291,0.05237063,0.6897054,0,0,8.046028
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,2.000253,2.000253,0,-1,0,2.000253,0,0,0,0,0,2.10553,2.000253,0,0,24.68106,7.386024,0,2.10553,-2.10553,13.36614,34.27209,0.05237063,2.200279,0,0,7.386024
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3672437,0.3672437,0,-1,0,0.3672437,0,0,0,0,0,0.3865723,0.3672437,0,0,27.02054,5.280493,0,0.3865723,-0.3865723,12.95866,33.22727,0.05237063,0.403968,0,0,5.280493
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.7032089,0.7032089,0,-1,0,0.7032089,0,0,1.110223E-16,0,0,0.7402199,0.7032089,0,0,27.45006,4.893921,0,0.7402199,-0.7402199,12.1784,31.22661,0.05237063,0.7735298,0,0,4.893921
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1881456,0.1881456,0,-1,0,0.1881456,0,0,2.775558E-17,0,0,0.198048,0.1881456,0,0,28.27253,4.153701,0,0.198048,-0.198048,11.96964,30.69132,0.05237063,0.2069602,0,0,4.153701
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.8323522,0.8323522,0,-1,0,0.8323522,0,0,1.110223E-16,0,0,0.8761602,0.8323522,0,0,28.49258,3.955653,0,0.8761602,-0.8761602,11.04609,28.32324,0.05237063,0.9155874,0,0,3.955653
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01583411,0.01583411,0,-1,0,0.01583411,0,0,0,0,0,0.01666748,0.01583411,0,0,29.46609,3.079493,0,0.01666748,-0.01666748,11.02852,28.27819,0.05237063,0.01741752,0,0,3.079493
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.55842,1.55842,0,0,0,1.55842,0,0,2.220446E-16,0,0,1.640442,1.55842,0,0,29.48461,3.062825,0,1.640442,-1.640442,9.299339,23.84441,0.05237063,1.714262,0,0,3.062825
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,0,0,0,0,0,0,0,0,0.2934744,0,0,0,0,31.30733,1.422384,0.2934744,0,0.2934744,9.577754,24.55829,0.05236606,0,0.2347795,0,1.715858
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,3.691369,3.691369,11.9878,0,3.368913,3.691369,53.64964,0,0,0,1.980406,0,0,8.296429,7.881607,31.01385,1.68651,9.862013,0,9.862013,18.93368,48.5478,0.05296206,4.060506,1.584325,12,3.666917
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,3.069799,3.069799,11.37594,0,3.214114,3.069799,159.4789,0,0,0,4.895683,0,0,8.306145,7.890838,21.15184,10.56232,12.78652,0,12.78652,31.06404,79.65122,0.05345751,3.37678,3.916546,12,15.45801
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,8.365319,22.07019,5.045675,0,5.045675,35.85079,91.92491,0.05337796,0,4.03654,0,27.11587
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,6.937278,6.937278,0,-1,0,6.937278,88.88225,0,0,0,6.166009,7.302398,6.937278,0,0,3.319644,26.6113,0,1.136389,-1.136389,34.65293,88.85349,0.05337796,7.631006,4.932807,0,32.77731
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,1.762756,1.762756,0,-1,0,1.762756,327.5653,0,0,0,5.774177,1.855533,1.762756,0,0,4.582299,25.47491,3.918644,0,3.918644,38.37048,98.38565,0.05331634,1.939031,4.619341,0,31.24909
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,-1,0,0,0,8.726789,0,0,9.390443,0,0,0,0,0.6636545,29.00169,0.6636545,0,0.6636545,39.00008,100,0.05330592,0,7.512354,0,38.39213
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,0.9710904,0.9710904,0,-1,0,0.9710904,863.4102,7.362293,0,0,8.384494,1.0222,0.9710904,0,0,0,29.59898,0,0,0,39.00008,100,0.05330592,1.068199,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05330592,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,1.863027,1.863027,0,-1,0,1.863027,401.2164,5.513688,0,0,7.474769,1.961081,1.863027,0,0,0,29.59898,0,0,0,39.00008,100,0.05330592,2.04933,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,2.108687,2.108687,0,-1,0,2.108687,230.1699,2.633892,0,0,4.853562,2.219671,2.108687,0,0,0,29.59898,0,0,0,39.00008,100,0.05330592,2.319556,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,2.324879,2.324879,0,-1,0,2.324879,75.0025,0,0,0,1.743717,2.447241,2.324879,0,0,0,29.59898,0,0.7035236,-0.7035236,38.2585,98.09852,0.05330592,2.557367,1.394974,0,31.3427
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,0.7816929,28.89545,0.1551702,0,0.1551702,38.4057,98.47598,0.05330348,0,0.1241361,0,29.05062
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,5.838098,5.838098,0,-1,0,5.838098,0,0,8.881784E-16,0,0,6.145367,5.838098,0,0,0.6265227,29.03511,0,6.145367,-6.145367,31.92792,81.8663,0.05330348,6.421908,0,0,29.03511
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,4.453419,4.453419,0,-1,0,4.453419,0,0,0,0,0,4.687809,4.453419,0,0,7.454708,22.88974,0,4.687809,-4.687809,26.98654,69.19611,0.05330348,4.898761,0,0,22.88974
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,3.336893,3.336893,0,-1,0,3.336893,0,0,4.440892E-16,0,0,3.512519,3.336893,0,0,12.66339,18.20193,0,3.512519,-3.512519,23.28402,59.70249,0.05330348,3.670582,0,0,18.20193
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.310657,1.310657,0,-1,0,1.310657,0,0,0,0,0,1.379639,1.310657,0,0,16.56618,14.68941,0,1.379639,-1.379639,21.82975,55.9736,0.05330348,1.441723,0,0,14.68941
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.243238,1.243238,0,-1,0,1.243238,0,0,2.220446E-16,0,0,1.308672,1.243238,0,0,18.09912,13.30977,0,1.308672,-1.308672,20.45029,52.43653,0.05330348,1.367562,0,0,13.30977
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.564975,1.564975,0,-1,0,1.564975,0,0,2.220446E-16,0,0,1.647342,1.564975,0,0,19.5532,12.0011,0,1.647342,-1.647342,18.71384,47.9841,0.05330348,1.721473,0,0,12.0011
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.335577,1.335577,0,-1,0,1.335577,0,0,0,0,0,1.405871,1.335577,0,0,21.38358,10.35376,0,1.405871,-1.405871,17.23192,44.18432,0.05330348,1.469135,0,0,10.35376
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3873504,0.3873504,0,-1,0,0.3873504,0,0,0,0,0,0.4077372,0.3873504,0,0,22.94566,8.947888,0,0.4077372,-0.4077372,16.80213,43.08229,0.05330348,0.4260854,0,0,8.947888
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5245663,0.5245663,0,-1,0,0.5245663,0,0,0,0,0,0.552175,0.5245663,0,0,23.3987,8.540152,0,0.552175,-0.552175,16.22008,41.58987,0.05330348,0.5770229,0,0,8.540152
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.692437,1.692437,0,-1,0,1.692437,0,0,0,0,0,1.781513,1.692437,0,0,24.01222,7.987977,0,1.781513,-1.781513,14.3422,36.7748,0.05330348,1.861681,0,0,7.987977
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.8621637,0.8621637,0,0,0,0.8621637,0,0,1.110223E-16,0,0,0.9075407,0.8621637,0,0,25.99168,6.206463,0,0.9075407,-0.9075407,13.38557,34.32191,0.05330348,0.94838,0,0,6.206463
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,1.053846,1.053846,0,0,0,1.053846,14.42056,0,2.220446E-16,0,0.1519704,1.109311,1.053846,0,0,27.00006,5.298923,0,0.9573407,-0.9573407,12.37644,31.73441,0.05330348,1.15923,0.1215764,0,5.450893
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,1.083327,1.083327,0,0,0,1.083327,235.8211,0,0,0,2.554714,1.140344,1.083327,0,0,28.06377,4.341582,1.41437,0,1.41437,13.71823,35.17489,0.05328129,1.19166,2.043771,0,6.896296
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,0.5124502,0.5124502,0,0,0,0.5124502,985.83,0,0,0,5.051888,0.5394213,0.5124502,0,0,26.6494,5.614515,4.512467,0,4.512467,17.99914,46.15154,0.0532106,0.5636953,4.041511,0,10.6664
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,4.130297,4.130297,0,-1,0,4.130297,168.9456,0,0,0,6.977953,4.347681,4.130297,0,0,22.13694,9.675735,2.630272,0,2.630272,20.49443,52.54972,0.05316948,4.543326,5.582362,0,16.65369
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,3.891387,3.891387,0,-1,0,3.891387,209.0855,0,0,0,8.136328,4.096197,3.891387,0,0,19.50666,12.04298,4.040131,0,4.040131,24.32724,62.3774,0.05310645,4.280526,6.509062,0,20.17931
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.01589255,0.01589255,0,-1,0,0.01589255,69525.6,0,0,0,11.04939,0.016729,0.01589255,0,0,15.46653,15.6791,11.03266,0,11.03266,34.79374,89.21454,0.05293508,0.01748181,8.839514,0,26.72849
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,-1,0,0,0,5.220489,0,0,9.65436,0,0,0,0,4.433871,25.60849,4.433871,0,4.433871,39.00008,100,0.05286651,0,7.723487,0,35.26286
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,3.038403,3.038403,0,-1,0,3.038403,339.7171,7.123654,0,0,10.32197,3.198319,3.038403,0,0,0,29.59898,0,0,0,39.00008,100,0.05286651,3.342243,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05286651,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05286651,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,0.5164519,0.5164519,0,-1,0,0.5164519,941.9237,4.320949,0,0,4.864583,0.5436336,0.5164519,0,0,0,29.59898,0,0,0,39.00008,100,0.05286651,0.5680971,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,4.15411,4.15411,0,-1,0,4.15411,55.85566,0,0,0,2.320305,4.372747,4.15411,0,0,0,29.59898,0,2.052442,-2.052442,36.83661,94.45267,0.05286651,4.569521,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.2843262,0.2843262,0,-1,0,0.2843262,111.1421,0,0,0,0.316006,0.2992907,0.2843262,0,0,2.280491,27.54654,0.01671531,0,0.01671531,36.85247,94.49333,0.05286625,0.3127588,0.2528048,0,27.86254
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.263776,27.56158,0,0,0,36.85247,94.49333,0.05286625,0,0,0,27.56158
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.737972,2.737972,0,-1,0,2.737972,0,0,0,0,0,2.882076,2.737972,0,0,2.263776,27.56158,0,2.882076,-2.882076,33.8145,86.70367,0.05286625,3.011769,0,0,27.56158
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,3.382722,3.382722,0,-1,0,3.382722,0,0,4.440892E-16,0,0,3.56076,3.382722,0,0,5.466082,24.6795,0,3.56076,-3.56076,30.06113,77.07966,0.05286625,3.720994,0,0,24.6795
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.8899065,0.8899065,0,-1,0,0.8899065,0,0,0,0,0,0.9367437,0.8899065,0,0,9.422482,21.11874,0,0.9367437,-0.9367437,29.07371,74.54783,0.05286625,0.9788972,0,0,21.11874
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.7304819,0.7304819,0,-1,0,0.7304819,0,0,1.110223E-16,0,0,0.7689283,0.7304819,0,0,10.46331,20.182,0,0.7689283,-0.7689283,28.26319,72.46957,0.05286625,0.8035302,0,0,20.182
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.7469486,0.7469486,0,-1,0,0.7469486,0,0,1.110223E-16,0,0,0.7862617,0.7469486,0,0,11.31767,19.41307,0,0.7862617,-0.7862617,27.4344,70.34447,0.05286625,0.8216435,0,0,19.41307
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.8467013,0.8467013,0,-1,0,0.8467013,0,0,1.110223E-16,0,0,0.8912646,0.8467013,0,0,12.1913,18.62681,0,0.8912646,-0.8912646,26.49492,67.93556,0.05286625,0.9313715,0,0,18.62681
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.8522677,0.8522677,0,-1,0,0.8522677,0,0,1.110223E-16,0,0,0.897124,0.8522677,0,0,13.18159,17.73555,0,0.897124,-0.897124,25.54927,65.51082,0.05286625,0.9374945,0,0,17.73555
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1099081,0.1099081,0,-1,0,0.1099081,0,0,0,0,0,0.1156928,0.1099081,0,0,14.1784,16.83842,0,0.1156928,-0.1156928,25.42732,65.19813,0.05286625,0.120899,0,0,16.83842
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.30694,16.72273,0,0,0,25.42732,65.19813,0.05286625,0,0,0,16.72273
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.30694,16.72273,0,0,0,25.42732,65.19813,0.05286625,0,0,0,16.72273
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,0.7994537,0.7994537,0,0,0,0.7994537,34.32494,0,1.110223E-16,0,0.274412,0.8415302,0.7994537,0,0,14.30694,16.72273,0,0.5671182,-0.5671182,24.82952,63.66532,0.05286625,0.8793991,0.2195296,0,16.99714
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,2.306787,2.306787,0,0,0,2.306787,117.3239,0,0,0,2.706413,2.428197,2.306787,0,0,14.93707,16.15561,0.2782153,0,0.2782153,25.09346,64.34209,0.05286196,2.537466,2.16513,0,18.86202
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,3.510404,3.510404,0,0,0,3.510404,118.7557,0,0,0,4.168805,3.695163,3.510404,0,0,14.65886,16.406,0.4736428,0,0.4736428,25.5428,65.49422,0.05285465,3.861445,3.335044,0,20.57481
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,5.569385,5.569385,0,-1,0,5.569385,121.0192,0,0,0,6.740024,5.862511,5.569385,0,0,14.18522,16.83228,0.8775131,0,0.8775131,26.37528,67.62879,0.0528411,6.126324,5.392019,0,23.57231
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,4.21798,4.21798,0,-1,0,4.21798,192.9313,0,0,0,8.137806,4.43998,4.21798,0,0,13.3077,17.62205,3.697827,0,3.697827,29.88335,76.62382,0.05278412,4.639779,6.510245,0,25.75985
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,-1,0,0,0,0,0,0,7.897484,0,0,0,0,9.609877,20.95009,7.897484,0,7.897484,37.37556,95.83458,0.05266282,0,6.317987,0,28.84757
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,4.372787,4.372787,0,-1,0,4.372787,191.3077,2.050151,0,0,8.365478,4.602933,4.372787,0,0,1.712392,28.05783,1.712392,0,1.712392,39.00008,100,0.05263659,4.810065,6.692382,0,36.4233
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.1512924,0.1512924,0,-1,0,0.1512924,5631.643,8.36099,0,0,8.520245,0.1592551,0.1512924,0,0,0,29.59898,0,0,0,39.00008,100,0.05263659,0.1664216,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,3.379448,3.379448,0,-1,0,3.379448,252.8462,4.987492,0,0,8.544806,3.557314,3.379448,0,0,0,29.59898,0,0,0,39.00008,100,0.05263659,3.717393,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,0.4692256,0.4692256,0,-1,0,0.4692256,1449.15,6.305862,0,0,6.799784,0.4939217,0.4692256,0,0,0,29.59898,0,0,0,39.00008,100,0.05263659,0.5161482,5.439827,0,36.39876
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,1.998987,1.998987,0,-1,0,1.998987,156.9417,1.033047,0,0,3.137244,2.104197,1.998987,0,0,0,29.59898,0,0,0,39.00008,100,0.05263659,2.198886,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,3.412772,3.412772,0,-1,0,3.412772,49.0323,0,0,0,1.673361,3.592392,3.412772,0,0,0,29.59898,0,1.919031,-1.919031,36.97724,94.81325,0.05263659,3.754049,1.338689,0,31.27234
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,2.646324,2.646324,0,-1,0,2.646324,11.45414,0,0,0,0.3031136,2.785604,2.646324,0,0,2.132257,27.67995,0,2.482491,-2.482491,34.36047,88.10358,0.05263659,2.910957,0.2424909,0,27.98306
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.538162,2.538162,0,-1,0,2.538162,0,0,0,0,0,2.67175,2.538162,0,0,4.89058,25.19746,0,2.67175,-2.67175,31.5442,80.88239,0.05263659,2.791978,0,0,25.19746
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.85919,22.52571,0,0,0,31.5442,80.88239,0.05263659,0,0,0,22.52571
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.643917,2.643917,0,-1,0,2.643917,0,0,0,0,0,2.783071,2.643917,0,0,7.85919,22.52571,0,2.783071,-2.783071,28.61058,73.36032,0.05263659,2.908309,0,0,22.52571
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.3206113,0.3206113,0,-1,0,0.3206113,0,0,5.551115E-17,0,0,0.3374856,0.3206113,0,0,10.95149,19.74264,0,0.3374856,-0.3374856,28.25484,72.44817,0.05263659,0.3526725,0,0,19.74264
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.7390112,0.7390112,0,-1,0,0.7390112,0,0,1.110223E-16,0,0,0.7779065,0.7390112,0,0,11.32648,19.40515,0,0.7779065,-0.7779065,27.43485,70.34564,0.05263659,0.8129123,0,0,19.40515
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.19082,18.62724,0,0,0,27.43485,70.34564,0.05263659,0,0,0,18.62724
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.8655804,0.8655804,0,-1,0,0.8655804,0,0,1.110223E-16,0,0,0.9111373,0.8655804,0,0,12.19082,18.62724,0,0.9111373,-0.9111373,26.47443,67.88302,0.05263659,0.9521385,0,0,18.62724
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.20319,17.71611,0,0,0,26.47443,67.88302,0.05263659,0,0,0,17.71611
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.20319,17.71611,0,0,0,26.47443,67.88302,0.05263659,0,0,0,17.71611
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.957252,1.957252,0,-1,0,1.957252,0,0,2.220446E-16,0,0,2.060265,1.957252,0,0,13.20319,17.71611,0,2.060265,-2.060265,24.30272,62.31455,0.05263659,2.152977,0,0,17.71611
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.49237,15.65584,0,0,0,24.30272,62.31455,0.05263659,0,0,0,15.65584
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.2853597,0.2853597,0,0,0,0.2853597,51.05682,0,5.551115E-17,0,0.1456956,0.3003787,0.2853597,0,0,15.49237,15.65584,0,0.1546831,-0.1546831,24.13967,61.89647,0.05263659,0.3138957,0.1165565,0,15.80154
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,2.107231,2.107231,0,0,0,2.107231,71.79798,0,0,0,1.51295,2.218138,2.107231,0,0,15.66424,15.50116,0,0.7051888,-0.7051888,23.39634,59.99049,0.05263659,2.317955,1.21036,0,17.01411
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,6.058467,6.058467,0,0,0,6.058467,65.42109,0,0,0,3.963516,6.377334,6.058467,0,0,16.44779,14.79597,0,2.413819,-2.413819,20.85195,53.46643,0.05263659,6.664314,3.170812,0,18.75949
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,3.022641,3.022641,0,-1,0,3.022641,116.7358,0,0,0,3.528503,3.181728,3.022641,0,0,19.12981,12.38215,0.3467756,0,0.3467756,21.18093,54.30997,0.05263128,3.324905,2.822803,0,15.91065
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,0.5692112,0.5692112,0,-1,0,0.5692112,1121.954,0,0,0,6.38629,0.5991697,0.5692112,0,0,18.78303,12.69425,5.78712,0,5.78712,26.67107,68.38723,0.05254285,0.6261323,5.109032,0,19.08054
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,-1,0,0,0,0,0,0,7.962777,0,0,0,0,12.99591,17.90266,7.962777,0,7.962777,34.22523,87.75682,0.05242166,0,6.370222,0,25.86543
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,-1,0,0,0,2.326014,0,0,7.359149,0,0,0,0,5.033134,25.06916,5.033134,0,5.033134,39.00008,100,0.05234535,0,5.887319,0,32.42831
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,-1,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05234535,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,3.152884,3.152884,0,-1,0,3.152884,171.1312,2.076744,0,0,5.395569,3.318826,3.152884,0,0,0,29.59898,0,0,0,39.00008,100,0.05234535,3.468173,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,1.107698,1.107698,0,-1,0,1.107698,445.5866,3.769757,0,0,4.935756,1.165998,1.107698,0,0,0,29.59898,0,0,0,39.00008,100,0.05234535,1.218468,3.948604,0,34.53473
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,4.155512,4.155512,0,-1,0,4.155512,60.26078,0,0,0,2.504144,4.374223,4.155512,0,0,0,29.59898,0,1.870079,-1.870079,37.02884,94.94556,0.05234535,4.571064,2.003315,0,32.10312
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,3.698467,3.698467,0,-1,0,3.698467,52.26637,0,0,0,1.933055,3.893123,3.698467,0,0,2.077866,27.7289,0,1.960069,-1.960069,34.96275,89.64789,0.05234535,4.068314,1.546444,0,29.66195
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,1.366784,1.366784,0,-1,0,1.366784,21.54757,0,0,0,0.2945087,1.43872,1.366784,0,0,4.25572,25.76883,0,1.144211,-1.144211,33.75665,86.55532,0.05234535,1.503462,0.235607,0,26.06334
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.527065,24.62462,0,0,0,33.75665,86.55532,0.05234535,0,0,0,24.62462
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.537869,2.537869,0,-1,0,2.537869,0,0,0,0,0,2.671441,2.537869,0,0,5.527065,24.62462,0,2.671441,-2.671441,30.9407,79.33496,0.05234535,2.791656,0,0,24.62462
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.495334,21.95318,0,0,0,30.9407,79.33496,0.05234535,0,0,0,21.95318
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.5372843,0.5372843,0,-1,0,0.5372843,0,0,0,0,0,0.5655624,0.5372843,0,0,8.495334,21.95318,0,0.5655624,-0.5655624,30.34454,77.80637,0.05234535,0.5910127,0,0,21.95318
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.123736,21.38762,0,0,0,30.34454,77.80637,0.05234535,0,0,0,21.38762
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.123736,21.38762,0,0,0,30.34454,77.80637,0.05234535,0,0,0,21.38762
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.8606845,0.8606845,0,-1,0,0.8606845,0,0,0,0,0,0.9059837,0.8606845,0,0,9.123736,21.38762,0,0.9059837,-0.9059837,29.38955,75.35767,0.05234535,0.946753,0,0,21.38762
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,2.052579,2.052579,0,-1,0,2.052579,0,0,0,0,0,2.16061,2.052579,0,0,10.13038,20.48163,0,2.16061,-2.16061,27.11207,69.51799,0.05234535,2.257837,0,0,20.48163
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.7699343,0.7699343,0,-1,0,0.7699343,0,0,1.110223E-16,0,0,0.8104572,0.7699343,0,0,12.53106,18.32102,0,0.8104572,-0.8104572,26.25777,67.32748,0.05234535,0.8469278,0,0,18.32102
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.43157,17.51056,0,0,0,26.25777,67.32748,0.05234535,0,0,0,17.51056
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.114242,0.114242,0,0,0,0.114242,0,0,0,0,0,0.1202547,0.114242,0,0,13.43157,17.51056,0,0.1202547,-0.1202547,26.13101,67.00246,0.05234535,0.1256662,0,0,17.51056
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,1.00313,1.00313,0,0,0,1.00313,19.58408,0,0,0,0.1964539,1.055927,1.00313,0,0,13.56519,17.39031,0,0.8594729,-0.8594729,25.22505,64.67948,0.05234535,1.103444,0.1571631,0,17.58677
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,14.52016,16.53084,2.280014,0,2.280014,27.38806,70.22565,0.05231085,0,1.824011,0,18.81085
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,3.786784,3.786784,0,0,0,3.786784,119.1069,0,0,0,4.510323,3.986089,3.786784,0,0,12.24014,18.58285,0.5242338,0,0.5242338,27.88539,71.50086,0.05230293,4.165462,3.608258,0,23.09317
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,5.921399,5.921399,0,-1,0,5.921399,117.4709,0,0,0,6.955922,6.233052,5.921399,0,0,11.71591,19.05466,0.7228706,0,0.7228706,28.57117,73.25925,0.052292,6.513539,5.564738,0,26.01058
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,-1,0,0,0,0,0,0,8.975149,0,0,0,0,10.99304,19.70524,8.975149,0,8.975149,37.08574,95.09145,0.05215675,0,7.18012,0,28.68039
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,1.834125,1.834125,0,-1,0,1.834125,553.281,6.199319,0,0,10.14787,1.930658,1.834125,0,0,2.017889,27.78288,2.017889,0,2.017889,39.00008,100,0.05212643,2.017538,8.118293,0,37.93074
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,1.364463,1.364463,0,-1,0,1.364463,847.2405,10.124,0,0,11.56028,1.436277,1.364463,0,0,0,29.59898,0,0,0,39.00008,100,0.05212643,1.500909,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,5.290916,5.290916,0,-1,0,5.290916,216.5651,5.888893,0,0,11.45828,5.569386,5.290916,0,0,0,29.59898,0,0,0,39.00008,100,0.05212643,5.820008,9.166622,0,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,1.411032,1.411032,0,-1,0,1.411032,693.5703,8.301202,0,0,9.786498,1.485297,1.411032,0,0,0,29.59898,0,0,0,39.00008,100,0.05212643,1.552135,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05212643,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,2.463064,2.463064,0,-1,0,2.463064,192.2685,2.142998,0,0,4.735697,2.592699,2.463064,0,0,0,29.59898,0,0,0,39.00008,100,0.05212643,2.709371,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,1.265977,1.265977,0,-1,0,1.265977,179.7705,0.9432458,0,0,2.275853,1.332608,1.265977,0,0,0,29.59898,0,0,0,39.00008,100,0.05212643,1.392575,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0.226156,0,0,0.226156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05212643,0,0.1809248,0,29.82513
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.963183,2.963183,0,-1,0,2.963183,0,0,4.440892E-16,0,0,3.11914,2.963183,0,0,0,29.59898,0,3.11914,-3.11914,35.71222,91.5696,0.05212643,3.259502,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,4.157191,4.157191,0,-1,0,4.157191,0,0,0,0,0,4.37599,4.157191,0,0,3.465712,26.47984,0,4.37599,-4.37599,31.09952,79.74219,0.05212643,4.57291,0,0,26.47984
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.327923,22.10385,0,0,0,31.09952,79.74219,0.05212643,0,0,0,22.10385
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.6605237,0.6605237,0,-1,0,0.6605237,0,0,1.110223E-16,0,0,0.6952881,0.6605237,0,0,8.327923,22.10385,0,0.6952881,-0.6952881,30.36662,77.86297,0.05212643,0.7265761,0,0,22.10385
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.100466,21.40856,0,0,0,30.36662,77.86297,0.05212643,0,0,0,21.40856
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.0527941,0.0527941,0,-1,0,0.0527941,0,0,6.938894E-18,0,0,0.05557274,0.0527941,0,0,9.100466,21.40856,0,0.05557274,-0.05557274,30.30804,77.71277,0.05212643,0.05807351,0,0,21.40856
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4201147,0.4201147,0,-1,0,0.4201147,0,0,5.551115E-17,0,0,0.442226,0.4201147,0,0,9.162213,21.35299,0,0.442226,-0.442226,29.84189,76.51752,0.05212643,0.4621261,0,0,21.35299
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.307224,1.307224,0,-1,0,1.307224,0,0,2.220446E-16,0,0,1.376025,1.307224,0,0,9.653575,20.91076,0,1.376025,-1.376025,28.39144,72.79841,0.05212643,1.437946,0,0,20.91076
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.15034,1.15034,0,-1,0,1.15034,0,0,0,0,0,1.210885,1.15034,0,0,11.18249,19.53473,0,1.210885,-1.210885,27.11505,69.52563,0.05212643,1.265375,0,0,19.53473
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52792,18.32385,0,0,0,27.11505,69.52563,0.05212643,0,0,0,18.32385
