Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4689723,0.4689723,0,0,0,0.4689723,0,0,5.551115E-17,0,0,0.4936551,0.4689723,0,0,12.52792,18.32385,0,0.4936551,-0.4936551,26.59469,68.19138,0.05212643,0.5158696,0,0,18.32385
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,1.025986,1.025986,0,0,0,1.025986,28.41833,0,0,0,0.2915681,1.079985,1.025986,0,0,13.07642,17.8302,0,0.7884173,-0.7884173,25.76363,66.06045,0.05212643,1.128585,0.2332545,0,18.12176
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,3.24824,3.24824,0,0,0,3.24824,55.73964,0,0,0,1.810557,3.4192,3.24824,0,0,13.95244,17.04178,0,1.608643,-1.608643,24.06797,61.71262,0.05212643,3.573064,1.448446,0,18.85233
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,0,0,0,0,0,0,0,0,2.196973,0,0,0,0,15.73983,15.43314,2.196973,0,2.196973,26.1522,67.05679,0.05209347,0,1.757578,0,17.63011
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,1.919024,1.919024,0,-1,0,1.919024,264.0104,0,0,0,5.066422,2.020025,1.919024,0,0,13.54285,17.41041,3.046397,0,3.046397,29.04227,74.4672,0.05204783,2.110926,4.053138,0,22.47683
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,0.8876709,0.8876709,0,-1,0,0.8876709,932.8348,0,0,0,8.280503,0.9343904,0.8876709,0,0,10.49646,20.15217,7.346113,0,7.346113,36.0114,92.33674,0.05193811,0.976438,6.624403,0,28.43267
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.3258262,0.3258262,0,-1,0,0.3258262,1605.767,1.738692,0,0,5.232009,0.342975,0.3258262,0,0,3.150342,26.76367,3.150342,0,3.150342,39.00008,100,0.05189119,0.3584089,4.185607,0,31.99568
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,3.686508,3.686508,0,-1,0,3.686508,148.8261,1.605951,0,0,5.486485,3.880535,3.686508,0,0,0,29.59898,0,0,0,39.00008,100,0.05189119,4.055159,4.389189,0,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,3.795242,3.795242,0,-1,0,3.795242,213.3053,4.100461,0,0,8.095452,3.994992,3.795242,0,0,0,29.59898,0,0,0,39.00008,100,0.05189119,4.174766,6.476362,0,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,3.321136,3.321136,0,-1,0,3.321136,217.1646,3.716399,0,0,7.212331,3.495933,3.321136,0,0,0,29.59898,0,0,0,39.00008,100,0.05189119,3.65325,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,2.311172,2.311172,0,-1,0,2.311172,244.6841,3.222258,0,0,5.65507,2.432812,2.311172,0,0,0,29.59898,0,0,0,39.00008,100,0.05189119,2.542289,4.524056,0,35.25405
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,3.405012,0,0,3.405012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05189119,0,2.72401,0,33.00399
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05189119,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,2.577803,2.577803,0,-1,0,2.577803,12.7005,0,4.440892E-16,0,0.327394,2.713477,2.577803,0,0,0,29.59898,0,2.386083,-2.386083,36.48492,93.5509,0.05189119,2.835583,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,3.316168,3.316168,0,-1,0,3.316168,0,0,0,0,0,3.490703,3.316168,0,0,2.651203,27.21289,0,3.490703,-3.490703,32.8054,84.11625,0.05189119,3.647785,0,0,27.21289
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.710076,1.710076,0,-1,0,1.710076,0,0,2.220446E-16,0,0,1.80008,1.710076,0,0,6.529762,23.72219,0,1.80008,-1.80008,30.90795,79.251,0.05189119,1.881083,0,0,23.72219
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,4.894802,4.894802,0,-1,0,4.894802,0,0,0,0,0,5.152423,4.894802,0,0,8.529851,21.92211,0,5.152423,-5.152423,25.47682,65.32505,0.05189119,5.384282,0,0,21.92211
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.146976,1.146976,0,-1,0,1.146976,0,0,0,0,0,1.207343,1.146976,0,0,14.25477,16.76969,0,1.207343,-1.207343,24.20417,62.06185,0.05189119,1.261674,0,0,16.76969
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.2076399,0.2076399,0,-1,0,0.2076399,0,0,2.775558E-17,0,0,0.2185683,0.2076399,0,0,15.59626,15.56235,0,0.2185683,-0.2185683,23.97378,61.4711,0.05189119,0.2284039,0,0,15.56235
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83911,15.34378,0,0,0,23.97378,61.4711,0.05189119,0,0,0,15.34378
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83911,15.34378,0,0,0,23.97378,61.4711,0.05189119,0,0,0,15.34378
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.7928308,0.7928308,0,-1,0,0.7928308,0,0,1.110223E-16,0,0,0.8345587,0.7928308,0,0,15.83911,15.34378,0,0.8345587,-0.8345587,23.09408,59.21546,0.05189119,0.8721138,0,0,15.34378
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.7664,14.50922,0,0,0,23.09408,59.21546,0.05189119,0,0,0,14.50922
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.4955495,0.4955495,0,-1,0,0.4955495,0,0,0,0,0,0.521631,0.4955495,0,0,16.7664,14.50922,0,0.521631,-0.521631,22.54423,57.8056,0.05189119,0.5451044,0,0,14.50922
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.34599,13.98759,0,0,0,22.54423,57.8056,0.05189119,0,0,0,13.98759
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,17.34599,13.98759,0.2353513,0,0.2353513,22.7675,58.37809,0.05188769,0,0.1882811,0,14.22294
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,3.1941,3.1941,0,0,0,3.1941,86.38828,0,0,0,2.759328,3.36221,3.1941,0,0,17.11064,14.1994,0,0.6028823,-0.6028823,22.13201,56.74863,0.05188769,3.51351,2.207462,0,16.95873
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,7.50402,7.50402,0,0,0,7.50402,48.81839,8.881784E-16,0,0,3.663342,7.898969,7.50402,0,0,17.78051,13.59652,0,4.235627,-4.235627,17.66727,45.30059,0.05188769,8.254422,2.930674,0,17.25986
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,1.353392,1.353392,0,-1,0,1.353392,519.0896,0,0,0,7.02532,1.424624,1.353392,0,0,22.48676,9.360896,5.600696,0,5.600696,22.98055,58.92438,0.05180451,1.488732,5.620256,0,16.38622
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,4.05234,4.05234,0,-1,0,4.05234,218.7621,0,0,0,8.864986,4.265621,4.05234,0,0,16.88606,14.40152,4.599365,0,4.599365,27.34389,70.11241,0.05173639,4.457574,7.09199,0,23.26651
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,0.7017621,0.7017621,0,-1,0,0.7017621,1278.288,0,0,0,8.970538,0.7386969,0.7017621,0,0,12.2867,18.54095,8.231841,0,8.231841,35.15331,90.1365,0.05161493,0.7719383,7.17643,0,27.51149
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,5.054216,5.054216,0,-1,0,5.054216,192.8145,0.3701805,0,0,9.745263,5.320228,5.054216,0,0,4.054855,25.94961,4.054855,0,4.054855,39.00008,100,0.05155531,5.559638,7.796211,0,35.69487
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,4.946947,4.946947,0,-1,0,4.946947,139.5445,1.695879,0,0,6.903192,5.207312,4.946947,0,0,0,29.59898,0,0,0,39.00008,100,0.05155531,5.441641,5.522553,0,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,3.208791,3.208791,0,-1,0,3.208791,183.7963,2.519966,0,0,5.89764,3.377675,3.208791,0,0,0,29.59898,0,0,0,39.00008,100,0.05155531,3.52967,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,3.353263,3.353263,0,-1,0,3.353263,193.0672,2.944301,0,0,6.474051,3.52975,3.353263,0,0,0,29.59898,0,0,0,39.00008,100,0.05155531,3.688589,5.179241,0,36.07303
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,6.842985,6.842985,0,-1,0,6.842985,38.59023,0,0,0,2.640724,7.203142,6.842985,0,0,0,29.59898,0,4.562419,-4.562419,34.19086,87.66872,0.05155531,7.527284,2.112579,0,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,2.707138,2.707138,0,-1,0,2.707138,64.77359,0,4.440892E-16,0,1.75351,2.849619,2.707138,0,0,5.069354,25.03656,0,1.096108,-1.096108,33.03547,84.70615,0.05155531,2.977852,1.402808,0,26.79007
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,1.117112,1.117112,0,-1,0,1.117112,29.00379,0,0,0,0.3240049,1.175908,1.117112,0,0,6.287252,23.94045,0,0.8519027,-0.8519027,32.13748,82.40363,0.05155531,1.228823,0.2592039,0,24.26446
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.270368,1.270368,0,-1,0,1.270368,0,0,2.220446E-16,0,0,1.337229,1.270368,0,0,7.233811,23.08855,0,1.337229,-1.337229,30.72792,78.78938,0.05155531,1.397405,0,0,23.08855
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,6.526424,6.526424,0,-1,0,6.526424,0,0,8.881784E-16,0,0,6.869921,6.526424,0,0,8.719622,21.75132,0,6.869921,-6.869921,23.48639,60.22138,0.05155531,7.179067,0,0,21.75132
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.2457131,0.2457131,0,-1,0,0.2457131,0,0,0,0,0,0.2586454,0.2457131,0,0,16.35287,14.8814,0,0.2586454,-0.2586454,23.21375,59.52232,0.05155531,0.2702844,0,0,14.8814
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.07258799,0.07258799,0,-1,0,0.07258799,0,0,0,0,0,0.07640841,0.07258799,0,0,16.64025,14.62275,0,0.07640841,-0.07640841,23.13321,59.3158,0.05155531,0.07984678,0,0,14.62275
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4713979,0.4713979,0,-1,0,0.4713979,0,0,5.551115E-17,0,0,0.4962084,0.4713979,0,0,16.72515,14.54634,0,0.4962084,-0.4962084,22.61016,57.97465,0.05155531,0.5185378,0,0,14.54634
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2151065,0.2151065,0,-1,0,0.2151065,0,0,2.775558E-17,0,0,0.2264279,0.2151065,0,0,17.27649,14.05014,0,0.2264279,-0.2264279,22.37148,57.36266,0.05155531,0.2366171,0,0,14.05014
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.611657,0.611657,0,-1,0,0.611657,0,0,0,0,0,0.6438494,0.611657,0,0,17.52808,13.82371,0,0.6438494,-0.6438494,21.69281,55.62247,0.05155531,0.6728227,0,0,13.82371
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.24347,13.17986,0,0,0,21.69281,55.62247,0.05155531,0,0,0,13.17986
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.738874,0.738874,0,-1,0,0.738874,0,0,1.110223E-16,0,0,0.7777621,0.738874,0,0,18.24347,13.17986,0,0.7777621,-0.7777621,20.87297,53.52034,0.05155531,0.8127614,0,0,13.17986
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.10765,12.4021,0,0,0,20.87297,53.52034,0.05155531,0,0,0,12.4021
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.7594502,0.7594502,0,0,0,0.7594502,0,0,0,0,0,0.7994213,0.7594502,0,0,19.10765,12.4021,0,0.7994213,-0.7994213,20.03031,51.35966,0.05155531,0.8353952,0,0,12.4021
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,19.99589,11.60268,0.2052632,0,0.2052632,20.22504,51.85897,0.0515523,0,0.1642105,0,11.80794
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,19.79063,11.78741,2.888101,0,2.888101,22.96493,58.88432,0.05150992,0,2.310481,0,14.67551
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,5.079622,5.079622,0,0,0,5.079622,111.6534,0,0,0,5.671568,5.34697,5.079622,0,0,16.90253,14.3867,0.3245982,0,0.3245982,23.27287,59.67392,0.05150516,5.587584,4.537255,0,20.05827
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,3.020661,3.020661,0,-1,0,3.020661,273.6133,0,0,0,8.26493,3.179643,3.020661,0,0,16.57793,14.67884,5.085287,0,5.085287,28.0972,72.04396,0.05143073,3.322727,6.611944,0,22.94377
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,1.368394,1.368394,0,-1,0,1.368394,743.3919,0,0,0,10.17253,1.440415,1.368394,0,0,11.49264,19.2556,8.732118,0,8.732118,36.38121,93.28498,0.05130342,1.505234,8.138026,0,29.42813
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,3.162997,3.162997,0,-1,0,3.162997,353.3659,5.086958,0,0,11.17695,3.329471,3.162997,0,0,2.760525,27.11451,2.760525,0,2.760525,39.00008,100,0.05126331,3.479297,8.941564,0,38.29146
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,-1,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05126331,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,-1,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05126331,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,1.967053,1.967053,0,-1,0,1.967053,493.2349,7.631612,0,0,9.702194,2.070583,1.967053,0,0,0,29.59898,0,0,0,39.00008,100,0.05126331,2.163759,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,1.811283,1.811283,0,-1,0,1.811283,383.1776,5.033817,0,0,6.940431,1.906614,1.811283,0,0,0,29.59898,0,0,0,39.00008,100,0.05126331,1.992411,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,5.383788,5.383788,0,-1,0,5.383788,77.99029,0,0,0,4.198832,5.667145,5.383788,0,0,0,29.59898,0,1.468313,-1.468313,37.45234,96.03145,0.05126331,5.922166,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,2.86616,2.86616,0,-1,0,2.86616,83.25196,0,0,0,2.386135,3.017011,2.86616,0,0,1.631459,28.13066,0,0.6308762,-0.6308762,36.78734,94.32632,0.05126331,3.152776,1.908908,0,30.5168
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,2.332433,27.49979,0.3255456,0,0.3255456,37.09618,95.11821,0.05125858,0,0.2604365,0,27.82533
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.006887,27.79278,0,0,0,37.09618,95.11821,0.05125858,0,0,0,27.79278
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,3.558514,3.558514,0,-1,0,3.558514,0,0,4.440892E-16,0,0,3.745804,3.558514,0,0,2.006887,27.79278,0,3.745804,-3.745804,33.14775,84.99407,0.05125858,3.914366,0,0,27.79278
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,4.959656,4.959656,0,-1,0,4.959656,0,0,0,0,0,5.220691,4.959656,0,0,6.168892,24.04697,0,5.220691,-5.220691,27.64466,70.88361,0.05125858,5.455622,0,0,24.04697
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.0798438,0.0798438,0,-1,0,0.0798438,0,0,0,0,0,0.0840461,0.0798438,0,0,11.96966,18.82628,0,0.0840461,-0.0840461,27.55607,70.65645,0.05125858,0.08782818,0,0,18.82628
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.25651,1.25651,0,-1,0,1.25651,0,0,0,0,0,1.322642,1.25651,0,0,12.06304,18.74224,0,1.322642,-1.322642,26.16188,67.08161,0.05125858,1.382161,0,0,18.74224
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2519576,0.2519576,0,-1,0,0.2519576,0,0,0,0,0,0.2652186,0.2519576,0,0,13.53265,17.4196,0,0.2652186,-0.2652186,25.88232,66.36478,0.05125858,0.2771534,0,0,17.4196
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.570326,0.570326,0,-1,0,0.570326,0,0,1.110223E-16,0,0,0.6003432,0.570326,0,0,13.82733,17.15438,0,0.6003432,-0.6003432,25.2495,64.74218,0.05125858,0.6273586,0,0,17.15438
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2894379,0.2894379,0,-1,0,0.2894379,0,0,5.551115E-17,0,0,0.3046715,0.2894379,0,0,14.49438,16.55404,0,0.3046715,-0.3046715,24.92835,63.91871,0.05125858,0.3183817,0,0,16.55404
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.83291,16.24936,0,0,0,24.92835,63.91871,0.05125858,0,0,0,16.24936
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.249567,1.249567,0,-1,0,1.249567,0,0,2.220446E-16,0,0,1.315334,1.249567,0,0,14.83291,16.24936,0,1.315334,-1.315334,23.54186,60.36364,0.05125858,1.374524,0,0,16.24936
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1073683,0.1073683,0,0,0,0.1073683,0,0,1.387779E-17,0,0,0.1130193,0.1073683,0,0,16.29439,14.93403,0,0.1130193,-0.1130193,23.42273,60.05817,0.05125858,0.1181052,0,0,14.93403
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,16.41996,14.82101,0.2920014,0,0.2920014,23.69975,60.76846,0.05125434,0,0.2336011,0,15.11301
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,0.6622733,0.6622733,0,0,0,0.6622733,220.2575,0,0,0,1.458707,0.6971298,0.6622733,0,0,16.12796,15.08381,0.7615772,0,0.7615772,24.42225,62.62101,0.05124329,0.7285007,1.166966,0,16.54252
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,15.36639,15.76923,3.726993,0,3.726993,27.95798,71.68698,0.05118927,0,2.981594,0,19.49622
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,1.861898,1.861898,0,-1,0,1.861898,249.3068,0,0,0,4.641839,1.959893,1.861898,0,0,11.63939,19.12352,2.681946,0,2.681946,30.5023,78.21086,0.05115047,2.048088,3.713471,0,23.76536
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,-1,0,0,0,0,0,0,5.71814,0,0,0,0,8.957447,21.53728,5.71814,0,5.71814,35.927,92.12033,0.05106793,0,4.574512,0,27.25541
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,3.191319,3.191319,0,-1,0,3.191319,268.7628,1.978487,0,0,8.577078,3.359283,3.191319,0,0,3.239308,26.6836,3.239308,0,3.239308,39.00008,100,0.0510213,3.51045,6.861662,0,35.26068
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,2.759605,2.759605,0,-1,0,2.759605,325.5504,6.079059,0,0,8.983906,2.904848,2.759605,0,0,0,29.59898,0,0,0,39.00008,100,0.0510213,3.035566,7.187125,0,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,-1,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0510213,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,1.607167,1.607167,0,-1,0,1.607167,433.1196,5.2692,0,0,6.960955,1.691755,1.607167,0,0,0,29.59898,0,0,0,39.00008,100,0.0510213,1.767884,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,4.854585,4.854585,0,-1,0,4.854585,125.2135,0.9685075,0,0,6.078597,5.110089,4.854585,0,0,0,29.59898,0,0,0,39.00008,100,0.0510213,5.340044,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.2680271,0.2680271,0,-1,0,0.2680271,631.3211,1.409978,0,0,1.692111,0.2821338,0.2680271,0,0,0,29.59898,0,0,0,39.00008,100,0.0510213,0.2948298,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,4.577496,4.577496,0,-1,0,4.577496,12.71518,0,0,0,0.5820367,4.818417,4.577496,0,0,0,29.59898,0,4.23638,-4.23638,34.53454,88.54993,0.0510213,5.035245,0.4656294,0,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,4.707088,25.3626,0.3400957,0,0.3400957,34.85719,89.37722,0.05101641,0,0.2720766,0,25.70269
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.366993,25.66868,0,0,0,34.85719,89.37722,0.05101641,0,0,0,25.66868
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.366993,25.66868,0,0,0,34.85719,89.37722,0.05101641,0,0,0,25.66868
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.366993,25.66868,0,0,0,34.85719,89.37722,0.05101641,0,0,0,25.66868
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.9049361,0.9049361,0,-1,0,0.9049361,0,0,0,0,0,0.9525644,0.9049361,0,0,4.366993,25.66868,0,0.9525644,-0.9525644,33.85309,86.80263,0.05101641,0.9954298,0,0,25.66868
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.9750707,0.9750707,0,-1,0,0.9750707,0,0,1.110223E-16,0,0,1.02639,0.9750707,0,0,5.425398,24.71612,0,1.02639,-1.02639,32.77118,84.02851,0.05101641,1.072578,0,0,24.71612
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.038219,0.038219,0,-1,0,0.038219,0,0,0,0,0,0.04023053,0.038219,0,0,6.565831,23.68973,0,0.04023053,-0.04023053,32.72878,83.91977,0.05101641,0.0420409,0,0,23.68973
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,2.005178,2.005178,0,-1,0,2.005178,0,0,0,0,0,2.110713,2.005178,0,0,6.610532,23.6495,0,2.110713,-2.110713,30.50389,78.21494,0.05101641,2.205696,0,0,23.6495
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.34727,1.34727,0,-1,0,1.34727,0,0,0,0,0,1.418179,1.34727,0,0,8.95577,21.53879,0,1.418179,-1.418179,29.009,74.3819,0.05101641,1.481997,0,0,21.53879
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.39341,1.39341,0,-1,0,1.39341,0,0,0,0,0,1.466748,1.39341,0,0,10.53152,20.12061,0,1.466748,-1.466748,27.46291,70.41758,0.05101641,1.532751,0,0,20.12061
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.351885,1.351885,0,-1,0,1.351885,0,0,0,0,0,1.423037,1.351885,0,0,12.16124,18.65386,0,1.423037,-1.423037,25.9629,66.5714,0.05101641,1.487073,0,0,18.65386
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.8067307,0.8067307,0,0,0,0.8067307,0,0,1.110223E-16,0,0,0.8491903,0.8067307,0,0,13.74239,17.23082,0,0.8491903,-0.8491903,25.06777,64.27621,0.05101641,0.8874038,0,0,17.23082
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.1870487,0.1870487,0,0,0,0.1870487,84.00817,0,0,0,0.1571362,0.1968934,0.1870487,0,0,14.68594,16.38163,0,0.03975718,-0.03975718,25.02587,64.16875,0.05101641,0.2057536,0.125709,0,16.53877
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,3.918477,3.918477,0,0,0,3.918477,61.41841,0,4.440892E-16,0,2.406666,4.124713,3.918477,0,0,14.73011,16.34188,0,1.718047,-1.718047,23.21488,59.52523,0.05101641,4.310325,1.925333,0,18.74854
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,2.762746,2.762746,0,0,0,2.762746,177.4865,0,0,0,4.903502,2.908154,2.762746,0,0,16.63906,14.62383,1.995348,0,1.995348,25.10784,64.37894,0.05098773,3.039021,3.922802,0,19.52733
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,3.036523,3.036523,0,-1,0,3.036523,259.2413,0,0,0,7.871921,3.19634,3.036523,0,0,14.64371,16.41964,4.675581,0,4.675581,29.54348,75.75237,0.05092065,3.340175,6.297537,0,24.29156
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,1.24529,1.24529,0,-1,0,1.24529,779.9869,0,0,0,9.713099,1.310832,1.24529,0,0,9.968125,20.62767,8.402267,0,8.402267,37.51458,96.19102,0.05080056,1.369819,7.77048,0,30.34076
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,6.299049,6.299049,0,-1,0,6.299049,160.8078,1.932928,0,0,10.12936,6.630578,6.299049,0,0,1.565857,28.18971,1.565857,0,1.565857,39.00008,100,0.05077824,6.928954,8.103491,0,38.31907
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,2.779453,2.779453,0,-1,0,2.779453,321.4908,6.009944,0,0,8.935685,2.92574,2.779453,0,0,0,29.59898,0,0,0,39.00008,100,0.05077824,3.057398,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,-1,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05077824,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,4.060377,4.060377,0,-1,0,4.060377,232.5354,5.167734,0,0,9.441814,4.274081,4.060377,0,0,0,29.59898,0,0,0,39.00008,100,0.05077824,4.466414,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,0.6226527,0.6226527,0,-1,0,0.6226527,1231.339,7.011539,0,0,7.666963,0.6554239,0.6226527,0,0,0,29.59898,0,0,0,39.00008,100,0.05077824,0.684918,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.2697096,0.2697096,0,-1,0,0.2697096,1639.031,4.13672,0,0,4.420625,0.2839049,0.2697096,0,0,0,29.59898,0,0,0,39.00008,100,0.05077824,0.2966806,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05077824,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,3.600543,3.600543,0,-1,0,3.600543,9.537498,0,4.440892E-16,0,0.3434017,3.790045,3.600543,0,0,0,29.59898,0,3.446643,-3.446643,35.367,90.68443,0.05077824,3.960597,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.261944,1.261944,0,-1,0,1.261944,0,0,2.220446E-16,0,0,1.328362,1.261944,0,0,3.829604,26.15233,0,1.328362,-1.328362,33.96678,87.09413,0.05077824,1.388138,0,0,26.15233
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.324118,0.324118,0,-1,0,0.324118,0,0,0,0,0,0.3411768,0.324118,0,0,5.305562,24.82397,0,0.3411768,-0.3411768,33.60715,86.172,0.05077824,0.3565298,0,0,24.82397
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,6.390983,6.390983,0,-1,0,6.390983,0,0,0,0,0,6.727351,6.390983,0,0,5.684647,24.4828,0,6.727351,-6.727351,26.5159,67.98935,0.05077824,7.030082,0,0,24.4828
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.800752,1.800752,0,-1,0,1.800752,0,0,2.220446E-16,0,0,1.895528,1.800752,0,0,13.15948,17.75545,0,1.895528,-1.895528,24.51784,62.86612,0.05077824,1.980827,0,0,17.75545
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1697478,0.1697478,0,-1,0,0.1697478,0,0,0,0,0,0.1786819,0.1697478,0,0,15.26562,15.85992,0,0.1786819,-0.1786819,24.32949,62.38318,0.05077824,0.1867225,0,0,15.85992
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.8038986,0.8038986,0,-1,0,0.8038986,0,0,1.110223E-16,0,0,0.846209,0.8038986,0,0,15.46416,15.68124,0,0.846209,-0.846209,23.43751,60.09605,0.05077824,0.8842885,0,0,15.68124
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6486301,0.6486301,0,-1,0,0.6486301,0,0,1.110223E-16,0,0,0.6827686,0.6486301,0,0,16.40439,14.83503,0,0.6827686,-0.6827686,22.7178,58.25066,0.05077824,0.7134932,0,0,14.83503
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.7737969,0.7737969,0,-1,0,0.7737969,0,0,1.110223E-16,0,0,0.814523,0.7737969,0,0,17.16302,14.15226,0,0.814523,-0.814523,21.85922,56.04918,0.05077824,0.8511766,0,0,14.15226
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.06805,13.33773,0,0,0,21.85922,56.04918,0.05077824,0,0,0,13.33773
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.5167847,0.5167847,0,-1,0,0.5167847,0,0,0,0,0,0.5439839,0.5167847,0,0,18.06805,13.33773,0,0.5439839,-0.5439839,21.28581,54.5789,0.05077824,0.5684631,0,0,13.33773
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.7916518,0.7916518,0,0,0,0.7916518,0,0,1.110223E-16,0,0,0.8333178,0.7916518,0,0,18.67248,12.79375,0,0.8333178,-0.8333178,20.40742,52.32661,0.05077824,0.870817,0,0,12.79375
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.1386269,0.1386269,0,0,0,0.1386269,209.5641,0,0,0,0.2905122,0.1459231,0.1386269,0,0,19.59838,11.96043,0.1445891,0,0.1445891,20.54459,52.67833,0.05077618,0.1524896,0.2324098,0,12.25095
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,2.769722,2.769722,0,0,0,2.769722,83.21791,0,4.440892E-16,0,2.304905,2.915497,2.769722,0,0,19.45379,12.09056,0,0.6105921,-0.6105921,19.90097,51.02802,0.05077618,3.046695,1.843924,0,14.39547
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,8.812471,8.812471,3,0,1.095,8.812471,56.47597,0,0,0,4.976929,6.118391,5.812471,0,0,20.13223,11.47997,0,1.141462,-1.141462,18.69776,47.94288,0.05077618,9.693718,3.981543,12,16.4569
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,2.414237,2.414237,0,-1,0,2.414237,260.7104,0,0,0,6.294166,2.541302,2.414237,0,0,21.40052,10.33851,3.752864,0,3.752864,22.25804,57.07178,0.05072277,2.655661,5.035333,0,16.63268
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,1.137418,1.137418,0,-1,0,1.137418,868.9912,0,0,0,9.884064,1.197282,1.137418,0,0,17.64766,13.71609,8.686782,0,8.686782,30.49904,78.20252,0.05059958,1.25116,7.907251,0,23.60015
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,4.026391,4.026391,0,-1,0,4.026391,279.8503,0,0,0,11.26787,4.238306,4.026391,0,0,8.960876,21.53419,7.029559,0,7.029559,37.16787,95.30204,0.05050033,4.42903,9.014292,0,32.80206
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,3.165101,3.165101,0,-1,0,3.165101,363.7419,6.249797,0,0,11.5128,3.331685,3.165101,0,0,1.931316,27.86079,1.931316,0,1.931316,39.00008,100,0.05047313,3.481611,9.210239,0,39.37359
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,2.050239,2.050239,0,-1,0,2.050239,454.8115,7.166575,0,0,9.32472,2.158146,2.050239,0,0,0,29.59898,0,0,0,39.00008,100,0.05047313,2.255263,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05047313,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,1.287948,1.287948,0,-1,0,1.287948,373.6429,3.456591,0,0,4.812325,1.355735,1.287948,0,0,0,29.59898,0,0,0,39.00008,100,0.05047313,1.416743,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05047313,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,3.782616,3.782616,0,-1,0,3.782616,56.8845,0,4.440892E-16,0,2.151722,3.981701,3.782616,0,0,0,29.59898,0,1.829979,-1.829979,37.07111,95.05394,0.05047313,4.160878,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,3.148726,3.148726,0,-1,0,3.148726,10.97809,0,4.440892E-16,0,0.3456698,3.314448,3.148726,0,0,2.03331,27.769,0,2.968778,-2.968778,33.94174,87.02994,0.05047313,3.463598,0.2765358,0,28.11467
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.084732,2.084732,0,-1,0,2.084732,0,0,4.440892E-16,0,0,2.194455,2.084732,0,0,5.331953,24.80022,0,2.194455,-2.194455,31.62859,81.09878,0.05047313,2.293205,0,0,24.80022
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.530214,2.530214,0,-1,0,2.530214,0,0,0,0,0,2.663383,2.530214,0,0,7.770236,22.60577,0,2.663383,-2.663383,28.82113,73.90019,0.05047313,2.783236,0,0,22.60577
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72955,19.94238,0,0,0,28.82113,73.90019,0.05047313,0,0,0,19.94238
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3506336,0.3506336,0,-1,0,0.3506336,0,0,5.551115E-17,0,0,0.369088,0.3506336,0,0,10.72955,19.94238,0,0.369088,-0.369088,28.43208,72.90263,0.05047313,0.385697,0,0,19.94238
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.9467483,0.9467483,0,-1,0,0.9467483,0,0,0,0,0,0.9965772,0.9467483,0,0,11.13965,19.5733,0,0.9965772,-0.9965772,27.3816,70.20908,0.05047313,1.041423,0,0,19.5733
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1352242,0.1352242,0,-1,0,0.1352242,0,0,2.775558E-17,0,0,0.1423413,0.1352242,0,0,12.24696,18.57672,0,0.1423413,-0.1423413,27.23155,69.82436,0.05047313,0.1487466,0,0,18.57672
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.04725518,0.04725518,0,-1,0,0.04725518,0,0,0,0,0,0.04974229,0.04725518,0,0,12.40511,18.43438,0,0.04974229,-0.04974229,27.17912,69.68992,0.05047313,0.05198069,0,0,18.43438
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.46038,18.38463,0,0,0,27.17912,69.68992,0.05047313,0,0,0,18.38463
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1393664,0.1393664,0,-1,0,0.1393664,0,0,2.775558E-17,0,0,0.1467014,0.1393664,0,0,12.46038,18.38463,0,0.1467014,-0.1467014,27.02448,69.29341,0.05047313,0.153303,0,0,18.38463
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.526683,1.526683,0,-1,0,1.526683,0,0,2.220446E-16,0,0,1.607035,1.526683,0,0,12.62338,18.23793,0,1.607035,-1.607035,25.33052,64.94992,0.05047313,1.679351,0,0,18.23793
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.351799,1.351799,0,0,0,1.351799,0,0,0,0,0,1.422946,1.351799,0,0,14.40898,16.6309,0,1.422946,-1.422946,23.8306,61.10399,0.05047313,1.486979,0,0,16.6309
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,15.99003,15.20795,0.2855984,0,0.2855984,24.10155,61.79871,0.05046911,0,0.2284787,0,15.49355
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.1794993,0.1794993,0,0,0,0.1794993,1167.275,0,0,0,2.095251,0.1889466,0.1794993,0,0,15.70443,15.46499,1.906304,0,1.906304,25.91002,66.43583,0.05044229,0.1974492,1.676201,0,17.56024
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,2.462451,2.462451,0,0,0,2.462451,144.3701,0,0,0,3.555043,2.592054,2.462451,0,0,13.79813,17.18066,0.9629893,0,0.9629893,26.8236,68.77832,0.05042876,2.708696,2.844035,0,20.73571
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,0.7573999,0.7573999,0,-1,0,0.7573999,338.1208,0,0,0,2.560927,0.797263,0.7573999,0,0,12.83514,18.04735,1.763664,0,1.763664,28.49676,73.06846,0.05040399,0.8331398,2.048741,0,20.60828
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,3.489548,3.489548,0,-1,0,3.489548,142.2009,0,0,0,4.962167,3.673208,3.489548,0,0,11.07147,19.63465,1.288959,0,1.288959,29.71957,76.20387,0.0503859,3.838503,3.969734,0,24.59682
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,3.545781,3.545781,0,-1,0,3.545781,109.7805,0,0,0,3.892576,3.732402,3.545781,0,0,9.782515,20.79471,0.1601746,0,0.1601746,29.87152,76.5935,0.05038365,3.90036,3.114061,0,24.68729
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,1.116925,1.116925,0,-1,0,1.116925,585.502,0,0,0,6.539619,1.175711,1.116925,0,0,9.62234,20.93887,5.363908,0,5.363908,34.96017,89.6413,0.05030853,1.228618,5.231695,0,27.47849
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,2.485762,2.485762,0,-1,0,2.485762,285.0456,0.2105302,0,0,7.085554,2.616591,2.485762,0,0,4.258432,25.76639,4.258432,0,4.258432,39.00008,100,0.05024905,2.734338,5.668443,0,32.85194
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,6.931799,6.931799,0,-1,0,6.931799,74.32921,0,0,0,5.152351,7.296631,6.931799,0,0,0,29.59898,0,2.144279,-2.144279,36.73981,94.20445,0.05024905,7.624979,4.121881,0,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,2.464211,2.464211,0,-1,0,2.464211,64.16126,0,0,0,1.581069,2.593906,2.464211,0,0,2.382533,27.4547,0,1.012837,-1.012837,35.67218,91.46696,0.05024905,2.710632,1.264855,0,29.03577
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,3.507907,26.44186,2.492896,0,2.492896,38.03716,97.53097,0.05021429,0,1.994317,0,28.93476
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,2.600656,2.600656,0,-1,0,2.600656,64.4539,0,0,0,1.676224,2.737532,2.600656,0,0,1.015011,28.68547,0,1.061309,-1.061309,36.91844,94.66247,0.05021429,2.860721,1.340979,0,30.36169
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,2.194243,27.62416,0.1398692,0,0.1398692,37.05113,95.0027,0.05021234,0,0.1118953,0,27.76403
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,7.123522,7.123522,0,-1,0,7.123522,0,0,8.881784E-16,0,0,7.498444,7.123522,0,0,2.054374,27.75004,0,7.498444,-7.498444,29.14707,74.73594,0.05021234,7.835874,0,0,27.75004
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.406248,1.406248,0,-1,0,1.406248,0,0,2.220446E-16,0,0,1.480261,1.406248,0,0,10.38598,20.2516,0,1.480261,-1.480261,27.58674,70.73509,0.05021234,1.546873,0,0,20.2516
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,8.317178,8.317178,0,-1,0,8.317178,0,0,1.776357E-15,0.7888951,0,8.754924,8.317178,0,0,12.03071,18.77134,0,8.754924,-8.754924,18.35824,47.07232,0.05021234,9.148895,0,0,18.77134
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.321965,1.321965,0,-1,0,1.321965,0,0,2.220446E-16,0,0,1.391542,1.321965,0,0,21.75841,10.01641,0,1.391542,-1.391542,16.89143,43.31127,0.05021234,1.454162,0,0,10.01641
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,2.051241,2.051241,0,-1,0,2.051241,0,0,4.440892E-16,0,0,2.159201,2.051241,0,0,23.30456,8.624871,0,2.159201,-2.159201,14.61543,37.47539,0.05021234,2.256365,0,0,8.624871
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.5900613,0.5900613,0,-1,0,0.5900613,0,0,0,0,0,0.6211172,0.5900613,0,0,25.70367,6.465671,0,0.6211172,-0.6211172,13.96072,35.79663,0.05021234,0.6490675,0,0,6.465671
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.275411,1.275411,0,-1,0,1.275411,0,0,2.220446E-16,0,0,1.342537,1.275411,0,0,26.3938,5.844553,0,1.342537,-1.342537,12.54556,32.16803,0.05021234,1.402952,0,0,5.844553
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.351665,1.351665,0,-1,0,1.351665,0,0,0,0,0,1.422806,1.351665,0,0,27.88551,4.502016,0,1.422806,-1.422806,11.04579,28.32248,0.05021234,1.486832,0,0,4.502016
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6494151,0.6494151,0,-1,0,0.6494151,0,0,1.110223E-16,0,0,0.6835948,0.6494151,0,0,29.46641,3.07921,0,0.6835948,-0.6835948,10.32522,26.47486,0.05021234,0.7143566,0,0,3.07921
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.717075,1.717075,0,-1,0,1.717075,0,0,2.220446E-16,0,0,1.807447,1.717075,0,0,30.22596,2.395616,0,1.807447,-1.807447,8.42,21.5897,0.05021234,1.888782,0,0,2.395616
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4249623,0.4249623,0,0,0,0.4249623,0,0,5.551115E-17,0,0,0.4473287,0.4249623,0,0,32.23423,0.5881686,0,0.4473287,-0.4473287,7.948474,20.38066,0.05021234,0.4674585,0,0,0.5881686
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,1.125813,1.125813,9.925813,0,2.847231,1.125813,7.992282,1.776357E-15,0,0,0.08997813,0,0,8.8,8.36,32.73127,0.1408399,8.449978,0,8.449978,15.96483,40.93537,0.0506338,1.238394,0.0719825,12,0.230818
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,4.071223,4.071223,11.56978,0,3.263155,4.071223,64.2556,0,0,0,2.615988,0,0,7.498559,7.123631,24.28129,7.74582,9.739619,0,9.739619,25.20464,64.62716,0.0511627,4.478345,2.092791,12,10.36181
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,0.5225316,0.5225316,9.322532,0,2.694601,0.5225316,881.0116,0,0,0,4.603563,0,0,8.8,8.36,14.54167,16.51148,12.96356,0,12.96356,37.50296,96.16124,0.05146915,0.5747847,3.682851,12,21.11504
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,4.350891,4.350891,0,-1,0,4.350891,179.9951,1.673401,0,0,7.83139,4.579885,4.350891,0,0,1.578104,28.17868,1.578104,0,1.578104,39.00008,100,0.05144681,4.78598,6.265112,0,36.01007
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,-1,0,0,0,8.61222,0,0,8.61222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05144681,0,6.889776,0,38.2112
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,1.907569,1.907569,0,-1,0,1.907569,561.5815,8.704588,0,0,10.71256,2.007967,1.907569,0,0,0,29.59898,0,0,0,39.00008,100,0.05144681,2.098326,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,4.571542,4.571542,0,-1,0,4.571542,224.9615,5.472063,0,0,10.28421,4.81215,4.571542,0,0,0,29.59898,0,0,0,39.00008,100,0.05144681,5.028697,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,2.903287,2.903287,0,-1,0,2.903287,296.8965,5.563666,0,0,8.619758,3.056092,2.903287,0,0,0,29.59898,0,0,0,39.00008,100,0.05144681,3.193616,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,1.945456,1.945456,0,-1,0,1.945456,366.9608,5.091214,0,0,7.139063,2.047849,1.945456,0,0,0,29.59898,0,0,0,39.00008,100,0.05144681,2.140002,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,1.173601,1.173601,0,-1,0,1.173601,478.0164,4.374635,0,0,5.610004,1.235369,1.173601,0,0,0,29.59898,0,0,0,39.00008,100,0.05144681,1.290961,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05144681,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,3.169092,3.169092,0,-1,0,3.169092,75.35208,0,0,0,2.387977,3.335886,3.169092,0,0,0,29.59898,0,0.9479094,-0.9479094,38.00089,97.438,0.05144681,3.486001,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,2.71784,2.71784,0,-1,0,2.71784,12.97231,0,0,0,0.3525665,2.860884,2.71784,0,0,1.053233,28.65107,0,2.508317,-2.508317,35.3569,90.65852,0.05144681,2.989624,0.2820532,0,29.00364
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.364194,1.364194,0,-1,0,1.364194,0,0,2.220446E-16,0,0,1.435994,1.364194,0,0,3.840252,26.14275,0,1.435994,-1.435994,33.84322,86.77733,0.05144681,1.500614,0,0,26.14275
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,4.793951,4.793951,0,-1,0,4.793951,0,0,0,0,0,5.046264,4.793951,0,0,5.435801,24.70676,0,5.046264,-5.046264,28.52399,73.13831,0.05144681,5.273346,0,0,24.70676
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.221028,2.221028,0,-1,0,2.221028,0,0,4.440892E-16,0,0,2.337924,2.221028,0,0,11.04276,19.66049,0,2.337924,-2.337924,26.05961,66.81937,0.05144681,2.443131,0,0,19.66049
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.7548602,0.7548602,0,-1,0,0.7548602,0,0,1.110223E-16,0,0,0.7945896,0.7548602,0,0,13.64045,17.32257,0,0.7945896,-0.7945896,25.22203,64.67175,0.05144681,0.8303462,0,0,17.32257
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.52333,16.52798,0,0,0,25.22203,64.67175,0.05144681,0,0,0,16.52798
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.52333,16.52798,0,0,0,25.22203,64.67175,0.05144681,0,0,0,16.52798
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2259584,0.2259584,0,-1,0,0.2259584,0,0,2.775558E-17,0,0,0.2378509,0.2259584,0,0,14.52333,16.52798,0,0.2378509,-0.2378509,24.97132,64.02889,0.05144681,0.2485542,0,0,16.52798
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3285818,0.3285818,0,-1,0,0.3285818,0,0,5.551115E-17,0,0,0.3458756,0.3285818,0,0,14.78761,16.29013,0,0.3458756,-0.3458756,24.60673,63.09406,0.05144681,0.36144,0,0,16.29013
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.08280603,0.08280603,0,-1,0,0.08280603,0,0,1.387779E-17,0,0,0.08716425,0.08280603,0,0,15.17192,15.94425,0,0.08716425,-0.08716425,24.51485,62.85847,0.05144681,0.09108663,0,0,15.94425
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.7592535,0.7592535,0,-1,0,0.7592535,0,0,1.110223E-16,0,0,0.7992142,0.7592535,0,0,15.26877,15.85709,0,0.7992142,-0.7992142,23.67241,60.69836,0.05144681,0.8351789,0,0,15.85709
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6395978,0.6395978,0,0,0,0.6395978,0,0,0,0,0,0.6732608,0.6395978,0,0,16.15678,15.05787,0,0.6732608,-0.6732608,22.96273,58.87868,0.05144681,0.7035576,0,0,15.05787
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,16.90485,14.38461,0.279688,0,0.279688,23.22807,59.55902,0.05144286,0,0.2237504,0,14.6643
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,4.814007,4.814007,0,0,0,4.814007,22.32098,0,0,0,1.074533,5.067376,4.814007,0,0,16.62516,14.63633,0,3.992842,-3.992842,19.01924,48.76718,0.05144286,5.295408,0.8596267,0,15.71087
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,4.097701,4.097701,0,0,0,4.097701,64.31794,0,0,0,2.635556,4.313369,4.097701,0,0,21.06165,10.64349,0,1.677812,-1.677812,17.25067,44.2324,0.05144286,4.507471,2.108445,0,13.27905
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,3.556522,3.556522,0,-1,0,3.556522,104.4759,0,0,0,3.71571,3.743708,3.556522,0,0,22.92589,8.965678,0,0.02799791,-0.02799791,17.22116,44.15673,0.05144286,3.912174,2.972568,0,12.68139
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,1.259508,1.259508,0,-1,0,1.259508,394.7869,0,0,0,4.97237,1.325797,1.259508,0,0,22.957,8.93768,3.646573,0,3.646573,20.6806,53.02707,0.05139134,1.385458,3.977896,0,13.91005
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,1.718361,1.718361,0,-1,0,1.718361,338.6137,0,0,0,5.818608,1.808802,1.718361,0,0,19.31042,12.2196,4.009806,0,4.009806,24.48464,62.78099,0.0513348,1.890198,4.654886,0,18.0382
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,2.755433,2.755433,0,-1,0,2.755433,221.0718,0,0,0,6.091486,2.900456,2.755433,0,0,15.30062,15.82842,3.191029,0,3.191029,27.51191,70.54323,0.0512899,3.030977,4.873188,0,21.91991
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,3.175763,3.175763,0,-1,0,3.175763,206.9169,0,0,0,6.571189,3.342908,3.175763,0,0,12.10959,18.70035,3.228281,0,3.228281,30.57453,78.39607,0.05124455,3.493339,5.256951,0,25.27154
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,2.331258,2.331258,0,-1,0,2.331258,203.8546,0,0,0,4.752377,2.453956,2.331258,0,0,8.881309,21.6058,2.298421,0,2.298421,32.755,83.98701,0.05121231,2.564384,3.801901,0,26.35818
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,0.980553,0.980553,0,-1,0,0.980553,193.9176,0,0,0,1.901465,1.032161,0.980553,0,0,6.582888,23.67438,0.8693036,0,0.8693036,33.5797,86.10162,0.05120013,1.078608,1.521172,0,25.57584
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,2.257931,2.257931,0,-1,0,2.257931,94.84728,0,0,0,2.141586,2.37677,2.257931,0,0,5.713584,24.45675,0,0.2351833,-0.2351833,33.33179,85.46596,0.05120013,2.483724,1.713269,0,26.59834
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,5.974899,24.22157,1.478155,0,1.478155,34.73409,89.0616,0.05117943,0,1.182524,0,25.69972
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,2.694247,2.694247,0,-1,0,2.694247,10.29883,0,0,0,0.277476,2.83605,2.694247,0,0,4.496744,25.55191,0,2.558574,-2.558574,32.03712,82.14629,0.05117943,2.963672,0.2219808,0,25.82938
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.155913,3.155913,0,-1,0,3.155913,0,0,4.440892E-16,0,0,3.322013,3.155913,0,0,7.339604,22.99333,0,3.322013,-3.322013,28.53541,73.16757,0.05117943,3.471504,0,0,22.99333
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03073,19.67132,0,0,0,28.53541,73.16757,0.05117943,0,0,0,19.67132
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.8689525,0.8689525,0,-1,0,0.8689525,0,0,1.110223E-16,0,0,0.9146868,0.8689525,0,0,11.03073,19.67132,0,0.9146868,-0.9146868,27.57124,70.69536,0.05117943,0.9558477,0,0,19.67132
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.7897942,0.7897942,0,-1,0,0.7897942,0,0,0,0,0,0.8313624,0.7897942,0,0,12.04705,18.75663,0,0.8313624,-0.8313624,26.69491,68.44836,0.05117943,0.8687736,0,0,18.75663
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.424811,1.424811,0,-1,0,1.424811,0,0,0,0,0,1.499802,1.424811,0,0,12.97078,17.92527,0,1.499802,-1.499802,25.11398,64.3947,0.05117943,1.567293,0,0,17.92527
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.139809,1.139809,0,-1,0,1.139809,0,0,0,0,0,1.1998,1.139809,0,0,14.63723,16.42547,0,1.1998,-1.1998,23.84928,61.15188,0.05117943,1.25379,0,0,16.42547
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.5453586,0.5453586,0,-1,0,0.5453586,0,0,1.110223E-16,0,0,0.5740617,0.5453586,0,0,15.97034,15.22567,0,0.5740617,-0.5740617,23.24417,59.60031,0.05117943,0.5998945,0,0,15.22567
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.381654,0.381654,0,-1,0,0.381654,0,0,5.551115E-17,0,0,0.401741,0.381654,0,0,16.60819,14.65161,0,0.401741,-0.401741,22.8207,58.51449,0.05117943,0.4198194,0,0,14.65161
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.3798053,0.3798053,0,-1,0,0.3798053,0,0,5.551115E-17,0,0,0.399795,0.3798053,0,0,17.05457,14.24987,0,0.399795,-0.399795,22.39927,57.43392,0.05117943,0.4177858,0,0,14.24987
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49878,13.85007,0,0,0,22.39927,57.43392,0.05117943,0,0,0,13.85007
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4971002,0.4971002,0,0,0,0.4971002,0,0,0,0,0,0.5232634,0.4971002,0,0,17.49878,13.85007,0,0.5232634,-0.5232634,21.84771,56.01965,0.05117943,0.5468103,0,0,13.85007
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,0,0,0,0,0,0,0,0,0.1898779,0,0,0,0,18.08019,13.32681,0.1898779,0,0.1898779,22.02784,56.48153,0.05117678,0,0.1519023,0,13.51669
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,1.397701,1.397701,0,0,0,1.397701,173.3081,0,0,0,2.422329,1.471264,1.397701,0,0,17.89031,13.4977,0.9510647,0,0.9510647,22.9301,58.79501,0.05116346,1.537471,1.937863,0,15.92003
