Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,16.93925,14.35366,4.637478,0,4.637478,27.3296,70.07575,0.05109867,0,3.709983,0,18.99114
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,2.05409,2.05409,0,-1,0,2.05409,279.0981,0,0,0,5.732927,2.1622,2.05409,0,0,12.30177,18.52739,3.570727,0,3.570727,30.71709,78.7616,0.05104889,2.259499,4.586341,0,24.26031
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,1.082509,1.082509,0,-1,0,1.082509,766.5791,0,0,0,8.298285,1.139483,1.082509,0,0,8.731039,21.74104,7.158802,0,7.158802,37.50852,96.17551,0.05094938,1.190759,6.638628,0,30.03933
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,3.341145,3.341145,0,-1,0,3.341145,301.5473,4.985901,0,0,10.07513,3.516995,3.341145,0,0,1.572237,28.18396,1.572237,0,1.572237,39.00008,100,0.05092758,3.675259,8.060106,0,38.2591
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,4.800379,4.800379,0,-1,0,4.800379,173.1163,3.257207,0,0,8.310237,5.05303,4.800379,0,0,0,29.59898,0,0,0,39.00008,100,0.05092758,5.280416,6.64819,0,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,6.327232,6.327232,0,-1,0,6.327232,156.8643,3.264924,0,0,9.925168,6.660244,6.327232,0,0,0,29.59898,0,0,0,39.00008,100,0.05092758,6.959955,7.940135,0,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,1.706834,1.706834,0,-1,0,1.706834,438.6499,5.690359,0,0,7.487026,1.796667,1.706834,0,0,0,29.59898,0,0,0,39.00008,100,0.05092758,1.877517,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,3.336329,3.336329,0,-1,0,3.336329,166.0727,2.028805,0,0,5.54073,3.511925,3.336329,0,0,0,29.59898,0,0,0,39.00008,100,0.05092758,3.669961,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.1633863,0.1633863,0,-1,0,0.1633863,1821.543,2.804167,0,0,2.976152,0.1719856,0.1633863,0,0,0,29.59898,0,0,0,39.00008,100,0.05092758,0.179725,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,2.711478,2.711478,0,-1,0,2.711478,63.96399,0,0,0,1.73437,2.854187,2.711478,0,0,0,29.59898,0,1.119818,-1.119818,37.81969,96.97336,0.05092758,2.982626,1.387496,0,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,3.544092,3.544092,0,-1,0,3.544092,9.927655,0,4.440892E-16,0,0.3518452,3.730623,3.544092,0,0,1.244242,28.47916,0,3.378778,-3.378778,34.25814,87.84121,0.05092758,3.898501,0.2814762,0,28.83101
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.178059,1.178059,0,-1,0,1.178059,0,0,2.220446E-16,0,0,1.240062,1.178059,0,0,4.99844,25.10038,0,1.240062,-1.240062,32.951,84.48958,0.05092758,1.295864,0,0,25.10038
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.376287,23.86032,0,0,0,32.951,84.48958,0.05092758,0,0,0,23.86032
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.4754434,0.4754434,0,-1,0,0.4754434,0,0,0,0,0,0.5004668,0.4754434,0,0,6.376287,23.86032,0,0.5004668,-0.5004668,32.42346,83.13692,0.05092758,0.5229878,0,0,23.86032
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2788167,0.2788167,0,-1,0,0.2788167,0,0,5.551115E-17,0,0,0.2934912,0.2788167,0,0,6.932361,23.35985,0,0.2934912,-0.2934912,32.1141,82.34367,0.05092758,0.3066984,0,0,23.35985
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3915887,0.3915887,0,-1,0,0.3915887,0,0,5.551115E-17,0,0,0.4121987,0.3915887,0,0,7.258462,23.06636,0,0.4121987,-0.4121987,31.6796,81.22958,0.05092758,0.4307476,0,0,23.06636
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.9422324,0.9422324,0,-1,0,0.9422324,0,0,1.110223E-16,0,0,0.9918236,0.9422324,0,0,7.71646,22.65416,0,0.9918236,-0.9918236,30.63413,78.54889,0.05092758,1.036456,0,0,22.65416
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.048535,1.048535,0,-1,0,1.048535,0,0,2.220446E-16,0,0,1.103721,1.048535,0,0,8.818486,21.66234,0,1.103721,-1.103721,29.4707,75.56576,0.05092758,1.153388,0,0,21.66234
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.5626841,0.5626841,0,-1,0,0.5626841,0,0,1.110223E-16,0,0,0.5922991,0.5626841,0,0,10.04484,20.55862,0,0.5922991,-0.5922991,28.84636,73.96489,0.05092758,0.6189526,0,0,20.55862
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.8435119,0.8435119,0,-1,0,0.8435119,0,0,0,0,0,0.8879073,0.8435119,0,0,10.70295,19.96632,0,0.8879073,-0.8879073,27.91043,71.56506,0.05092758,0.9278631,0,0,19.96632
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.3425578,0.3425578,0,-1,0,0.3425578,0,0,5.551115E-17,0,0,0.3605871,0.3425578,0,0,11.68952,19.07841,0,0.3605871,-0.3605871,27.53034,70.59046,0.05092758,0.3768135,0,0,19.07841
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.419194,1.419194,0,0,0,1.419194,0,0,2.220446E-16,0,0,1.493889,1.419194,0,0,12.09017,18.71782,0,1.493889,-1.493889,25.95564,66.55279,0.05092758,1.561114,0,0,18.71782
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,0.9851454,0.9851454,0,0,0,0.9851454,21.04548,0,1.110223E-16,0,0.2073285,1.036995,0.9851454,0,0,13.75005,17.22394,0,0.8296666,-0.8296666,25.08109,64.31037,0.05092758,1.08366,0.1658628,0,17.43126
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,1.261325,1.261325,0,0,0,1.261325,62.57542,0,2.220446E-16,0,0.7892795,1.327711,1.261325,0,0,14.6719,16.39427,0,0.538431,-0.538431,24.51354,62.8551,0.05092758,1.387457,0.6314235,0,17.18355
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,7.645351,7.645351,3,0,1.095,7.645351,24.93907,0,0,0,1.906679,4.889843,4.645351,0,0,15.27015,15.85584,0,2.983164,-2.983164,21.36901,54.79222,0.05092758,8.409885,1.525343,12,17.76252
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,4.881093,4.881093,0,-1,0,4.881093,79.1151,0,0,0,3.861682,5.137993,4.881093,0,0,18.58478,12.87268,0,1.276311,-1.276311,20.02366,51.34261,0.05092758,5.369203,3.089345,0,16.73436
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,5.638216,5.638216,0,-1,0,5.638216,84.17805,0,0,0,4.74614,5.934964,5.638216,0,0,20.0029,11.59636,0,1.188824,-1.188824,18.77053,48.12946,0.05092758,6.202037,3.796912,0,16.3425
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,1.769267,1.769267,0,-1,0,1.769267,217.5389,0,0,0,3.848844,1.862386,1.769267,0,0,21.32382,10.40754,1.986457,0,1.986457,20.65505,52.96155,0.05090006,1.946194,3.079075,0,14.25638
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,4.794815,4.794815,0,-1,0,4.794815,167.038,0,0,0,8.009164,5.047174,4.794815,0,0,19.33736,12.19535,2.96199,0,2.96199,23.46504,60.16664,0.05085908,5.274297,6.407331,0,20.20452
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,1.611398,1.611398,0,-1,0,1.611398,412.3985,0,0,0,6.64538,1.696208,1.611398,0,0,16.37537,14.86114,4.949172,0,4.949172,28.16023,72.20558,0.05079076,1.772537,5.316304,0,21.50652
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,5.471275,5.471275,0,-1,0,5.471275,134.0659,0,0,0,7.335115,5.759237,5.471275,0,0,11.4262,19.3154,1.575877,0,1.575877,29.65524,76.03893,0.05076904,6.018403,5.868092,0,26.65051
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,3.379149,3.379149,0,-1,0,3.379149,87.44217,0,0,0,2.954801,3.556999,3.379149,0,0,9.850323,20.73369,0,0.6021976,-0.6021976,29.02047,74.41131,0.05076904,3.717064,2.363841,0,23.68849
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,2.963434,2.963434,0,-1,0,2.963434,80.79394,0,0,0,2.394275,3.119404,2.963434,0,0,10.51943,20.13149,0,0.7251292,-0.7251292,28.25612,72.45144,0.05076904,3.259777,1.91542,0,22.52576
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,4.729271,4.729271,0,-1,0,4.729271,31.36327,0,8.881784E-16,0,1.483254,4.97818,4.729271,0,0,11.32513,19.40636,0,3.494926,-3.494926,24.57214,63.00536,0.05076904,5.202198,1.186603,0,20.88961
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,4.465579,4.465579,0,-1,0,4.465579,8.273222,0,8.881784E-16,0,0.3694473,4.70061,4.465579,0,0,15.20838,15.91144,0,4.331162,-4.331162,20.00669,51.29911,0.05076904,4.912137,0.2955578,0,16.28088
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,9.282948,8.36,0,-1,0,8.36,0,0,0.9229484,1.851243,0,8.8,8.36,0,0,20.02078,11.58027,0,8.8,-8.8,10.73068,27.51451,0.05076904,10.21124,0,0,11.58027
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,7.729729,2.641259,0,-1,0,2.641259,0,0,5.08847,5.861443,0,2.780272,2.641259,0,0,29.79856,2.780272,0,2.780272,-2.780272,7.800015,20,0.05076904,8.502702,0,0,2.780272
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,6.532582,0,0,-1,0,0,0,0,6.532582,7.185841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05076904,7.185841,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05076904,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.4045241,0,0,-1,0,0,0,0,0.4045241,0.4449766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05076904,0.4449766,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.92931,0,0,-1,0,0,0,0,1.92931,2.122241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05076904,2.122241,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5365382,0,0,-1,0,0,0,0,0.5365382,0.5901921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05076904,0.5901921,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.6715918,0,0,-1,0,0,0,0,0.6715918,0.738751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05076904,0.738751,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.7270189,0,0,-1,0,0,0,0,0.7270189,0.7997208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05076904,0.7997208,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1273398,0,0,-1,0,0,0,0,0.1273398,0.1400738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05076904,0.1400738,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.4971386,0.4971386,9.297138,0,2.688176,0.4971386,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05113336,0.5468525,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,0.7209593,0.7209593,9.520959,0,2.744803,0.7209593,33.74984,1.776357E-15,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.05150964,0.7930552,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.004282434,0.004282434,8.804282,0,2.563483,0.004282434,46307.03,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.0518056,0.004710678,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,2.823832,2.823832,0,0,0,2.823832,131.2502,0,0,0,3.706286,2.972455,2.823832,0,0,5.581363,24.57575,0.7338313,0,0.7338313,34.40131,88.2083,0.05179536,3.106215,2.965029,0,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.12957,0.12957,0,-1,0,0.12957,5715.719,2.421938,0,0,7.405859,0.1363895,0.12957,0,0,4.847531,25.2362,4.847531,0,4.847531,39.00008,100,0.05172784,0.142527,5.924687,0,32.64206
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,3.861841,3.861841,0,-1,0,3.861841,230.1063,4.821244,0,0,8.886339,4.065096,3.861841,0,0,0,29.59898,0,0,0,39.00008,100,0.05172784,4.248025,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,2.163852,2.163852,0,-1,0,2.163852,417.1747,6.749302,0,0,9.027041,2.277739,2.163852,0,0,0,29.59898,0,0,0,39.00008,100,0.05172784,2.380237,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,-1,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05172784,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,2.99987,2.99987,0,-1,0,2.99987,274.1624,5.066759,0,0,8.224516,3.157758,2.99987,0,0,0,29.59898,0,0,0,39.00008,100,0.05172784,3.299856,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,7.748721,7.748721,0,-1,0,7.748721,83.13016,0,8.881784E-16,0.1635926,6.441524,8.156548,7.748721,0,0,0,29.59898,0,1.715024,-1.715024,37.19228,95.36464,0.05172784,8.523593,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,0.7107271,0.7107271,0,-1,0,0.7107271,857.9045,3.443644,0,0,6.09736,0.7481338,0.7107271,0,0,1.905583,27.88395,1.905583,0,1.905583,39.00008,100,0.05170134,0.7817999,4.877888,0,33.98132
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,1.184285,1.184285,0,-1,0,1.184285,250.5127,1.720169,0,0,2.966785,1.246616,1.184285,0,0,0,29.59898,0,0,0,39.00008,100,0.05170134,1.302714,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,5.675583,5.675583,0,-1,0,5.675583,39.03176,0,0,0,2.21528,5.974298,5.675583,0,0,0,29.59898,0,3.759018,-3.759018,35.03772,89.84014,0.05170134,6.243141,1.772224,0,31.81426
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,2.088815,2.088815,0,-1,0,2.088815,17.13313,0,0,0,0.3578795,2.198753,2.088815,0,0,4.176686,25.83996,0,1.840874,-1.840874,33.09727,84.86464,0.05170134,2.297697,0.2863036,0,26.19784
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.222102,23.99909,0,0,0,33.09727,84.86464,0.05170134,0,0,0,23.99909
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,5.959447,5.959447,0,-1,0,5.959447,0,0,0,0,0,6.273102,5.959447,0,0,6.222102,23.99909,0,6.273102,-6.273102,26.48484,67.90972,0.05170134,6.555391,0,0,23.99909
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,5.440908,5.440908,0,-1,0,5.440908,0,0,8.881784E-16,0,0,5.727272,5.440908,0,0,13.19221,17.72598,0,5.727272,-5.727272,20.44777,52.43007,0.05170134,5.984999,0,0,17.72598
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.6087291,0.6087291,0,-1,0,0.6087291,0,0,1.110223E-16,0,0,0.6407675,0.6087291,0,0,19.55585,11.99871,0,0.6407675,-0.6407675,19.77234,50.69821,0.05170134,0.669602,0,0,11.99871
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26781,11.35795,0,0,0,19.77234,50.69821,0.05170134,0,0,0,11.35795
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.355183,1.355183,0,-1,0,1.355183,0,0,2.220446E-16,0,0,1.426508,1.355183,0,0,20.26781,11.35795,0,1.426508,-1.426508,18.26867,46.84265,0.05170134,1.490701,0,0,11.35795
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.264686,0.264686,0,-1,0,0.264686,0,0,5.551115E-17,0,0,0.2786168,0.264686,0,0,21.85282,9.931437,0,0.2786168,-0.2786168,17.97498,46.0896,0.05170134,0.2911546,0,0,9.931437
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.041589,1.041589,0,-1,0,1.041589,0,0,0,0,0,1.096409,1.041589,0,0,22.1624,9.652821,0,1.096409,-1.096409,16.81927,43.12624,0.05170134,1.145747,0,0,9.652821
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.764262,0.764262,0,-1,0,0.764262,0,0,1.110223E-16,0,0,0.8044863,0.764262,0,0,23.38063,8.556412,0,0.8044863,-0.8044863,15.97126,40.95187,0.05170134,0.8406882,0,0,8.556412
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.8703064,0.8703064,0,-1,0,0.8703064,0,0,1.110223E-16,0,0,0.9161119,0.8703064,0,0,24.2745,7.751925,0,0.9161119,-0.9161119,15.0056,38.47581,0.05170134,0.957337,0,0,7.751925
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.7443768,0.7443768,0,0,0,0.7443768,0,0,1.110223E-16,0,0,0.7835546,0.7443768,0,0,25.29241,6.835814,0,0.7835546,-0.7835546,14.17966,36.35802,0.05170134,0.8188145,0,0,6.835814
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,1.575076,1.575076,0,0,0,1.575076,17.26628,0,2.220446E-16,0,0.271957,1.657975,1.575076,0,0,26.16302,6.052259,0,1.386018,-1.386018,12.71867,32.6119,0.05170134,1.732584,0.2175656,0,6.324216
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,4.740717,4.740717,3,0,1.095,4.740717,33.50143,2.220446E-16,0,0,1.588208,1.832334,1.740718,0,0,27.70304,4.666241,0,0.2441263,-0.2441263,12.46133,31.95207,0.05170134,5.214789,1.270566,12,6.254449
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,3.497838,3.497838,11.46326,0,3.236204,3.497838,96.16895,0,0,0,3.363835,0,0,7.965417,7.567147,27.97429,4.422114,10.93098,0,10.93098,22.83137,58.54187,0.05218749,3.847622,2.691068,12,7.785949
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,1.813798,1.813798,0,-1,0,1.813798,320.3427,0,0,0,5.81037,1.909261,1.813798,0,0,17.04331,14.26,3.901109,0,3.901109,26.53229,68.03137,0.05213299,1.995178,4.648296,0,20.07037
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,0.398558,0.398558,0,-1,0,0.398558,2268.011,0,0,0,9.03934,0.4195348,0.398558,0,0,13.1422,17.771,8.619805,0,8.619805,34.70975,88.99919,0.05201296,0.4384138,7.231472,0,26.81034
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,6.633328,6.633328,0,-1,0,6.633328,140.35,0,0,0,9.309874,6.98245,6.633328,0,0,4.522397,25.52882,2.327423,0,2.327423,36.91774,94.66069,0.05198064,7.296661,7.447899,0,34.8387
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,0.7052264,0.7052264,0,-1,0,0.7052264,1322.721,6.390858,0,0,9.328176,0.7423436,0.7052264,0,0,2.194974,27.6235,2.194974,0,2.194974,39.00008,100,0.05195021,0.7757491,7.462541,0,36.95168
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,1.887016,1.887016,0,-1,0,1.887016,489.9833,7.259731,0,0,9.246063,1.986333,1.887016,0,0,0,29.59898,0,0,0,39.00008,100,0.05195021,2.075717,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,4.616896,4.616896,0,-1,0,4.616896,142.1062,1.701007,0,0,6.560897,4.85989,4.616896,0,0,0,29.59898,0,0,0,39.00008,100,0.05195021,5.078585,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,7.426326,0,0,7.426326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05195021,0,5.941061,0,37.0253
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05195021,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,5.448279,5.448279,0,-1,0,5.448279,24.31747,0,0,0,1.324883,5.735031,5.448279,0,0,0,29.59898,0,4.410147,-4.410147,34.35138,88.08027,0.05195021,5.993107,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,1.702739,1.702739,0,-1,0,1.702739,20.37205,0,2.220446E-16,0,0.3468828,1.792357,1.702739,0,0,4.900163,25.18883,0,1.445474,-1.445474,32.82771,84.17345,0.05195021,1.873013,0.2775063,0,25.53571
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,7.803128,7.803128,0,-1,0,7.803128,0,0,8.881784E-16,0.2234411,0,8.21382,7.803128,0,0,6.506246,23.74336,0,8.21382,-8.21382,24.16959,61.97317,0.05195021,8.583441,0,0,23.74336
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,5.586045,5.586045,0,-1,0,5.586045,0,0,8.881784E-16,0,0,5.880047,5.586045,0,0,15.63271,15.52954,0,5.880047,-5.880047,17.97147,46.0806,0.05195021,6.144649,0,0,15.52954
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.092948,3.092948,0,-1,0,3.092948,0,0,0,0,0,3.255735,3.092948,0,0,22.1661,9.64949,0,3.255735,-3.255735,14.53963,37.28102,0.05195021,3.402243,0,0,9.64949
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.9288674,0.9288674,0,-1,0,0.9288674,0,0,1.110223E-16,0,0,0.9777551,0.9288674,0,0,25.78358,6.393755,0,0.9777551,-0.9777551,13.50898,34.63834,0.05195021,1.021754,0,0,6.393755
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.462001,1.462001,0,-1,0,1.462001,0,0,2.220446E-16,0,0,1.538949,1.462001,0,0,26.86998,5.416,0,1.538949,-1.538949,11.88679,30.47888,0.05195021,1.608202,0,0,5.416
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.8497006,0.8497006,0,-1,0,0.8497006,0,0,1.110223E-16,0,0,0.8944217,0.8497006,0,0,28.57992,3.877051,0,0.8944217,-0.8944217,10.94398,28.06144,0.05195021,0.9346706,0,0,3.877051
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.127537,0.127537,0,-1,0,0.127537,0,0,2.775558E-17,0,0,0.1342494,0.127537,0,0,29.57372,2.982629,0,0.1342494,-0.1342494,10.80247,27.69859,0.05195021,0.1402906,0,0,2.982629
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.5147893,0.5147893,0,-1,0,0.5147893,0,0,1.110223E-16,0,0,0.5418835,0.5147893,0,0,29.72289,2.84838,0,0.5418835,-0.5418835,10.23128,26.23399,0.05195021,0.5662682,0,0,2.84838
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.313095,1.313095,0,-1,0,1.313095,0,0,0,0,0,1.382205,1.313095,0,0,30.32498,2.306497,0,1.382205,-1.382205,8.774304,22.49817,0.05195021,1.444404,0,0,2.306497
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2407754,0.2407754,0,-1,0,0.2407754,0,0,5.551115E-17,0,0,0.2534478,0.2407754,0,0,31.86076,0.9242914,0,0.2534478,-0.2534478,8.507147,21.81315,0.05195021,0.264853,0,0,0.9242914
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.14237,0.6708436,0,0,0,8.507147,21.81315,0.05195021,0,0,0,0.6708436
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,0.6140059,0.6140059,0,0,0,0.6140059,37.14792,0,0,0,0.2280904,0.646322,0.6140059,0,0,32.14237,0.6708436,0,0.4182315,-0.4182315,8.066292,20.68276,0.05195021,0.6754065,0.1824723,0,0.898934
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,2.840556,2.840556,11.64056,0,3.281061,2.840556,78.12379,1.776357E-15,0,0,2.21915,0,0,8.8,8.36,32.60707,0.252612,10.57915,0,10.57915,18.10255,46.41671,0.05245018,3.124611,1.77532,12,2.471762
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,6.753018,6.753018,12,0,3.372,6.753018,68.7229,0,0,0,4.64087,0,0,5.246982,4.984633,22.02792,9.773847,9.625503,0,9.625503,27.23411,69.83091,0.05298756,7.42832,3.712696,12,14.41472
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,12.40242,18.4368,7.09023,0,7.09023,33.96049,87.07801,0.05288805,0,5.672184,0,25.52703
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,2.607977,2.607977,0,-1,0,2.607977,289.977,0,0,0,7.562533,2.745239,2.607977,0,0,5.312191,24.81801,4.817294,0,4.817294,38.53058,98.79616,0.05282066,2.868775,6.050027,0,32.38054
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,4.594609,4.594609,0,-1,0,4.594609,225.5339,5.031072,0,0,10.3624,4.83643,4.594609,0,0,0.4948968,29.15357,0.4948968,0,0.4948968,39.00008,100,0.05281375,5.05407,8.28992,0,39.51597
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,-1,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05281375,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,-1,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05281375,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05281375,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,2.639364,2.639364,0,-1,0,2.639364,189.6286,2.226711,0,0,5.004989,2.778278,2.639364,0,0,0,29.59898,0,0,0,39.00008,100,0.05281375,2.903301,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,2.497881,2.497881,0,-1,0,2.497881,176.5459,1.780559,0,0,4.409908,2.629349,2.497881,0,0,0,29.59898,0,0,0,39.00008,100,0.05281375,2.747669,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,3.506885,3.506885,0,-1,0,3.506885,69.01073,0,0,0,2.420127,3.691458,3.506885,0,0,0,29.59898,0,1.271331,-1.271331,37.65998,96.56385,0.05281375,3.857574,1.936101,0,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,1.41259,28.32765,0.3756094,0,0.3756094,38.01631,97.47752,0.0528085,0,0.3004875,0,28.70326
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.96723,2.96723,0,-1,0,2.96723,0,0,4.440892E-16,0,0,3.1234,2.96723,0,0,1.036981,28.6657,0,3.1234,-3.1234,34.72396,89.03561,0.0528085,3.263953,0,0,28.6657
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,6.302123,6.302123,0,-1,0,6.302123,0,0,0,0,0,6.633814,6.302123,0,0,4.507425,25.5423,0,6.633814,-6.633814,27.7313,71.10577,0.0528085,6.932335,0,0,25.5423
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.973058,2.973058,0,-1,0,2.973058,0,0,0,0,0,3.129535,2.973058,0,0,11.87833,18.90848,0,3.129535,-3.129535,24.43249,62.64727,0.0528085,3.270364,0,0,18.90848
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.8217589,0.8217589,0,-1,0,0.8217589,0,0,1.110223E-16,0,0,0.8650093,0.8217589,0,0,15.35559,15.77895,0,0.8650093,-0.8650093,23.52069,60.30933,0.0528085,0.9039347,0,0,15.77895
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.9482201,0.9482201,0,-1,0,0.9482201,0,0,1.110223E-16,0,0,0.9981264,0.9482201,0,0,16.31671,14.91394,0,0.9981264,-0.9981264,22.46857,57.6116,0.0528085,1.043042,0,0,14.91394
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.4192154,0.4192154,0,-1,0,0.4192154,0,0,5.551115E-17,0,0,0.4412793,0.4192154,0,0,17.42574,13.91581,0,0.4412793,-0.4412793,22.00342,56.41891,0.0528085,0.4611369,0,0,13.91581
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.3852865,0.3852865,0,-1,0,0.3852865,0,0,5.551115E-17,0,0,0.4055648,0.3852865,0,0,17.91605,13.47453,0,0.4055648,-0.4055648,21.57592,55.32275,0.0528085,0.4238152,0,0,13.47453
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.254897,1.254897,0,-1,0,1.254897,0,0,0,0,0,1.320944,1.254897,0,0,18.36668,13.06897,0,1.320944,-1.320944,20.18352,51.75251,0.0528085,1.380386,0,0,13.06897
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.5100941,0.5100941,0,-1,0,0.5100941,0,0,0,0,0,0.5369412,0.5100941,0,0,19.83439,11.74802,0,0.5369412,-0.5369412,19.61753,50.30127,0.0528085,0.5611035,0,0,11.74802
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.26497,1.26497,0,-1,0,1.26497,0,0,0,0,0,1.331547,1.26497,0,0,20.431,11.21108,0,1.331547,-1.331547,18.21396,46.70237,0.0528085,1.391467,0,0,11.21108
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2866838,0.2866838,0,0,0,0.2866838,0,0,5.551115E-17,0,0,0.3017724,0.2866838,0,0,21.91049,9.879534,0,0.3017724,-0.3017724,17.89586,45.88673,0.0528085,0.3153522,0,0,9.879534
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,1.683086,1.683086,0,0,0,1.683086,14.67328,0,2.220446E-16,0,0.246964,1.771669,1.683086,0,0,22.2458,9.577762,0,1.524705,-1.524705,16.28868,41.76577,0.0528085,1.851394,0.1975712,0,9.824725
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,2.602739,2.602739,0,0,0,2.602739,68.221,0,0,0,1.775614,2.739725,2.602739,0,0,23.93991,8.053056,0,0.9641105,-0.9641105,15.27242,39.15997,0.0528085,2.863012,1.420491,0,9.828671
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,1.357265,1.357265,0,0,0,1.357265,148.9616,0,0,0,2.021803,1.4287,1.357265,0,0,25.01115,7.088945,0.5931031,0,0.5931031,15.83509,40.60271,0.05280022,1.492992,1.617443,0,9.110749
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,3.092177,3.092177,0,-1,0,3.092177,107.3552,0,0,0,3.319614,3.254923,3.092177,0,0,24.41804,7.622738,0.06469043,0,0.06469043,15.89646,40.76007,0.05279931,3.401395,2.655691,0,10.94235
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.1590527,0.1590527,0,-1,0,0.1590527,2686.848,0,0,0,4.273504,0.1674239,0.1590527,0,0,24.35335,7.68096,4.106081,0,4.106081,19.79183,50.74818,0.05274205,0.174958,3.418803,0,11.95446
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,6.057401,6.057401,0,-1,0,6.057401,67.39007,0,0,0,4.082087,6.376212,6.057401,0,0,20.24727,11.37643,0,2.294125,-2.294125,17.37361,44.54762,0.05274205,6.663141,3.265669,0,15.45852
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,2.079414,2.079414,0,-1,0,2.079414,384.5464,0,0,0,7.996313,2.188857,2.079414,0,0,22.7963,9.082307,5.807456,0,5.807456,22.88305,58.67435,0.05266127,2.287356,6.39705,0,17.07862
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,3.459819,3.459819,0,-1,0,3.459819,161.8409,0,0,0,5.599401,3.641915,3.459819,0,0,16.98885,14.30902,1.957486,0,1.957486,24.74008,63.43597,0.05263411,3.805801,4.47952,0,19.90842
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,4.570783,4.570783,0,-1,0,4.570783,122.9081,0,0,0,5.617863,4.811351,4.570783,0,0,15.03136,16.07076,0.8065124,0,0.8065124,25.5052,65.39783,0.05262292,5.027862,4.49429,0,21.68862
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,0,0,0,4.660094,0,0,0,0,14.22485,16.79662,4.660094,0,4.660094,29.92616,76.73358,0.05255837,0,3.728076,0,21.45671
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,2.705948,2.705948,0,-1,0,2.705948,114.6065,0,0,0,3.101192,2.848366,2.705948,0,0,9.564753,20.9907,0.2528261,0,0.2528261,30.16601,77.34859,0.05255488,2.976542,2.480954,0,24.09189
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0,0,0,1.086474,0,0,0,0,9.311926,21.21824,1.086474,0,1.086474,31.19673,79.99146,0.05253985,0,0.8691791,0,22.30472
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,5.583031,5.583031,0,-1,0,5.583031,2.14007,0,0,0,0.1194808,5.876874,5.583031,0,0,8.225452,22.19607,0,5.757394,-5.757394,25.1279,64.43039,0.05253985,6.141334,0.09558464,0,22.31555
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.055447,2.055447,0,-1,0,2.055447,0,0,4.440892E-16,0,0,2.163628,2.055447,0,0,14.62256,16.43868,0,2.163628,-2.163628,22.84724,58.58255,0.05253985,2.260991,0,0,16.43868
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.878713,1.878713,0,-1,0,1.878713,0,0,2.220446E-16,0,0,1.977592,1.878713,0,0,17.02659,14.27505,0,1.977592,-1.977592,20.76267,53.23752,0.05253985,2.066584,0,0,14.27505
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.22391,12.29746,0,0,0,20.76267,53.23752,0.05253985,0,0,0,12.29746
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,2.033244,2.033244,0,-1,0,2.033244,0,0,0,0,0,2.140257,2.033244,0,0,19.22391,12.29746,0,2.140257,-2.140257,18.50664,47.45284,0.05253985,2.236569,0,0,12.29746
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60198,10.1572,0,0,0,18.50664,47.45284,0.05253985,0,0,0,10.1572
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.237735,1.237735,0,-1,0,1.237735,0,0,0,0,0,1.302879,1.237735,0,0,21.60198,10.1572,0,1.302879,-1.302879,17.13329,43.93142,0.05253985,1.361508,0,0,10.1572
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4486786,0.4486786,0,-1,0,0.4486786,0,0,5.551115E-17,0,0,0.4722933,0.4486786,0,0,23.04962,8.854321,0,0.4722933,-0.4722933,16.63545,42.65491,0.05253985,0.4935465,0,0,8.854321
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2380628,0.2380628,0,-1,0,0.2380628,0,0,0,0,0,0.2505924,0.2380628,0,0,23.57439,8.382028,0,0.2505924,-0.2505924,16.3713,41.97761,0.05253985,0.2618691,0,0,8.382028
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.920314,0.920314,0,-1,0,0.920314,0,0,0,0,0,0.9687515,0.920314,0,0,23.85283,8.131435,0,0.9687515,-0.9687515,15.35015,39.35927,0.05253985,1.012345,0,0,8.131435
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.8384064,0.8384064,0,-1,0,0.8384064,0,0,1.110223E-16,0,0,0.882533,0.8384064,0,0,24.92922,7.162683,0,0.882533,-0.882533,14.41988,36.97396,0.05253985,0.922247,0,0,7.162683
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4703257,0.4703257,0,0,0,0.4703257,0,0,0,0,0,0.4950797,0.4703257,0,0,25.90981,6.28015,0,0.4950797,-0.4950797,13.89802,35.63587,0.05253985,0.5173583,0,0,6.28015
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,0.6406861,0.6406861,0,0,0,0.6406861,19.08827,0,0,0,0.1222959,0.6744064,0.6406861,0,0,26.4599,5.785071,0,0.5521105,-0.5521105,13.31604,34.14362,0.05253985,0.7047547,0.09783672,0,5.907367
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,2.46474,2.46474,0,0,0,2.46474,82.44691,0,0,0,2.032102,2.594463,2.46474,0,0,27.07335,5.23296,0,0.562361,-0.562361,12.72326,32.62368,0.05253985,2.711213,1.625681,0,7.265062
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,2.080729,2.080729,0,0,0,2.080729,174.2156,0,0,0,3.624954,2.190241,2.080729,0,0,27.6982,4.670599,1.434713,0,1.434713,14.08435,36.11364,0.05252003,2.288801,2.899963,0,8.295553
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,2.108485,2.108485,0,-1,0,2.108485,254.1859,0,0,0,5.359471,2.219458,2.108485,0,0,26.26348,5.961841,3.140013,0,3.140013,17.06323,43.75177,0.05247669,2.319334,4.287577,0,11.32131
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,1.589618,1.589618,0,-1,0,1.589618,526.1409,0,0,0,8.363632,1.673282,1.589618,0,0,23.12347,8.787853,6.69035,0,6.69035,23.41025,60.02616,0.05238459,1.74858,6.690906,0,17.15149
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,5.728045,5.728045,0,-1,0,5.728045,151.9843,0,0,0,8.705726,6.029521,5.728045,0,0,16.43312,14.80917,2.676205,0,2.676205,25.94912,66.53607,0.05234784,6.300849,6.964581,0,23.51489
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,-1,0,0,0,0,0,0,8.767196,0,0,0,0,13.75692,17.21775,8.767196,0,8.767196,34.26641,87.86242,0.0522278,0,7.013757,0,25.98495
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,-1,0,0,0,1.12564,0,0,6.115361,0,0,0,0,4.989721,25.10823,4.989721,0,4.989721,39.00008,100,0.05215973,0,4.892289,0,31.22359
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,2.184323,2.184323,0,-1,0,2.184323,344.0293,5.215422,0,0,7.514709,2.299287,2.184323,0,0,0,29.59898,0,0,0,39.00008,100,0.05215973,2.402755,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,0.4917606,0.4917606,0,-1,0,0.4917606,1086.229,4.824003,0,0,5.341646,0.5176427,0.4917606,0,0,0,29.59898,0,0,0,39.00008,100,0.05215973,0.5409367,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,4.792,4.792,0,-1,0,4.792,91.5211,0,8.881784E-16,0,4.385691,5.044211,4.792,0,0,0,29.59898,0,0.6585195,-0.6585195,38.30594,98.22015,0.05215973,5.2712,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.2009009,0.2009009,0,-1,0,0.2009009,1232.968,1.53388,0,0,2.477043,0.2114746,0.2009009,0,0,0.7316883,28.94046,0.7316883,0,0.7316883,39.00008,100,0.05214976,0.220991,1.981634,0,31.4175
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,6.338775,6.338775,0,-1,0,6.338775,6.059029,0,8.881784E-16,0,0.3840682,6.672395,6.338775,0,0,0,29.59898,0,6.288327,-6.288327,32.3716,83.00394,0.05214976,6.972652,0.3072546,0,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,5.045432,5.045432,0,-1,0,5.045432,0,0,8.881784E-16,0,0,5.310981,5.045432,0,0,6.98703,23.31065,0,5.310981,-5.310981,26.77333,68.64944,0.05214976,5.549975,0,0,23.31065
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1614381,0.1614381,0,-1,0,0.1614381,0,0,2.775558E-17,0,0,0.1699349,0.1614381,0,0,12.88812,17.99967,0,0.1699349,-0.1699349,26.59421,68.19014,0.05214976,0.1775819,0,0,17.99967
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.64538,2.64538,0,-1,0,2.64538,0,0,0,0,0,2.78461,2.64538,0,0,13.07694,17.82973,0,2.78461,-2.78461,23.65897,60.66391,0.05214976,2.909918,0,0,17.82973
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6300874,0.6300874,0,-1,0,0.6300874,0,0,1.110223E-16,0,0,0.6632499,0.6300874,0,0,16.17095,15.04513,0,0.6632499,-0.6632499,22.95984,58.87128,0.05214976,0.6930961,0,0,15.04513
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.8119279,0.8119279,0,-1,0,0.8119279,0,0,1.110223E-16,0,0,0.854661,0.8119279,0,0,16.90789,14.38188,0,0.854661,-0.854661,22.05895,56.5613,0.05214976,0.8931207,0,0,14.38188
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.4089664,0.4089664,0,-1,0,0.4089664,0,0,0,0,0,0.4304909,0.4089664,0,0,17.85752,13.52721,0,0.4304909,-0.4304909,21.60518,55.39777,0.05214976,0.449863,0,0,13.52721
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.317264,1.317264,0,-1,0,1.317264,0,0,2.220446E-16,0,0,1.386594,1.317264,0,0,18.33584,13.09672,0,1.386594,-1.386594,20.14358,51.65009,0.05214976,1.448991,0,0,13.09672
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3836694,0.3836694,0,-1,0,0.3836694,0,0,5.551115E-17,0,0,0.4038625,0.3836694,0,0,19.8765,11.71013,0,0.4038625,-0.4038625,19.71787,50.55853,0.05214976,0.4220363,0,0,11.71013
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.154075,0.154075,0,-1,0,0.154075,0,0,2.775558E-17,0,0,0.1621842,0.154075,0,0,20.32524,11.30627,0,0.1621842,-0.1621842,19.54691,50.12018,0.05214976,0.1694825,0,0,11.30627
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.9899548,0.9899548,0,-1,0,0.9899548,0,0,1.110223E-16,0,0,1.042058,0.9899548,0,0,20.50544,11.14408,0,1.042058,-1.042058,18.44848,47.30371,0.05214976,1.08895,0,0,11.14408
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.66328,10.10203,0,0,0,18.44848,47.30371,0.05214976,0,0,0,10.10203
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,0.8792289,0.8792289,0,0,0,0.8792289,6.862511,0,1.110223E-16,0,0.06033718,0.9255041,0.8792289,0,0,21.66328,10.10203,0,0.8651669,-0.8651669,17.53652,44.96534,0.05214976,0.9671518,0.04826974,0,10.16236
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.0500921,0.0500921,0,0,0,0.0500921,4445.755,0,0,0,2.226972,0.05272853,0.0500921,0,0,22.62458,9.236858,2.174244,0,2.174244,19.59919,50.25423,0.05212016,0.05510131,1.781578,0,11.46383
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,3.005167,3.005167,0,0,0,3.005167,120.867,0,0,0,3.632256,3.163333,3.005167,0,0,20.45033,11.19368,0.4689227,0,0.4689227,20.04405,51.39489,0.05211379,3.305683,2.905805,0,14.82593
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,19.98141,11.61571,6.088879,0,6.088879,25.82047,66.20618,0.0520311,0,4.871103,0,17.70459
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.0643319,0.0643319,0,-1,0,0.0643319,13532.07,0,0,0,8.705435,0.06771778,0.0643319,0,0,13.89253,17.0957,8.637717,0,8.637717,34.01492,87.21758,0.05191426,0.07076509,6.964348,0,25.80113
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,5.648561,5.648561,0,-1,0,5.648561,149.3874,0,0,0,8.438236,5.945854,5.648561,0,0,5.254816,24.86964,2.492383,0,2.492383,36.37941,93.28033,0.05188065,6.213417,6.750589,0,33.30788
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,-1,0,0,0,6.311123,0,0,9.073556,0,0,0,0,2.762433,27.11279,2.762433,0,2.762433,39.00008,100,0.05184344,0,7.258845,0,36.18634
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,-1,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05184344,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,1.661897,1.661897,0,-1,0,1.661897,491.8087,6.423991,0,0,8.173357,1.749366,1.661897,0,0,0,29.59898,0,0,0,39.00008,100,0.05184344,1.828087,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,4.85133,4.85133,0,-1,0,4.85133,161.4811,2.727316,0,0,7.833979,5.106663,4.85133,0,0,0,29.59898,0,0,0,39.00008,100,0.05184344,5.336463,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,3.148997,3.148997,0,-1,0,3.148997,166.503,1.928442,0,0,5.243176,3.314734,3.148997,0,0,0,29.59898,0,0,0,39.00008,100,0.05184344,3.463897,4.194541,0,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,1.789112,1.789112,0,-1,0,1.789112,135.8784,0.5477403,0,0,2.431016,1.883276,1.789112,0,0,0,29.59898,0,0,0,39.00008,100,0.05184344,1.968024,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0.3818562,0,0,0.3818562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05184344,0,0.3054849,0,29.98083
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05184344,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.826325,1.826325,0,-1,0,1.826325,0,0,2.220446E-16,0,0,1.922447,1.826325,0,0,0,29.59898,0,1.922447,-1.922447,36.97364,94.80402,0.05184344,2.008957,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.136052,27.67653,0,0,0,36.97364,94.80402,0.05184344,0,0,0,27.67653
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.6685235,0.6685235,0,-1,0,0.6685235,0,0,0,0,0,0.7037089,0.6685235,0,0,2.136052,27.67653,0,0.7037089,-0.7037089,36.23186,92.90204,0.05184344,0.7353759,0,0,27.67653
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917951,26.97282,0,0,0,36.23186,92.90204,0.05184344,0,0,0,26.97282
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.427874,1.427874,0,-1,0,1.427874,0,0,0,0,0,1.503025,1.427874,0,0,2.917951,26.97282,0,1.503025,-1.503025,34.64754,88.83967,0.05184344,1.570661,0,0,26.97282
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.9808734,0.9808734,0,-1,0,0.9808734,0,0,1.110223E-16,0,0,1.032498,0.9808734,0,0,4.587979,25.4698,0,1.032498,-1.032498,33.55919,86.04903,0.05184344,1.078961,0,0,25.4698
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.735199,24.4373,0,0,0,33.55919,86.04903,0.05184344,0,0,0,24.4373
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.163067,1.163067,0,-1,0,1.163067,0,0,2.220446E-16,0,0,1.224281,1.163067,0,0,5.735199,24.4373,0,1.224281,-1.224281,32.26868,82.74005,0.05184344,1.279374,0,0,24.4373
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.095511,23.21302,0,0,0,32.26868,82.74005,0.05184344,0,0,0,23.21302
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.268417,1.268417,0,0,0,1.268417,0,0,2.220446E-16,0,0,1.335176,1.268417,0,0,7.095511,23.21302,0,1.335176,-1.335176,30.86129,79.13134,0.05184344,1.395259,0,0,23.21302
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.1178033,0.1178033,0,0,0,0.1178033,33.83677,0,1.387779E-17,0,0.03986083,0.1240035,0.1178033,0,0,8.579041,21.87784,0,0.08414265,-0.08414265,30.77259,78.90392,0.05184344,0.1295836,0.03188866,0,21.9177
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,3.739133,3.739133,0,0,0,3.739133,67.80181,0,0,0,2.5352,3.93593,3.739133,0,0,8.672532,21.7937,0,1.40073,-1.40073,29.29609,75.11803,0.05184344,4.113046,2.02816,0,24.3289
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,4.393226,4.393226,0,0,0,4.393226,123.234,0,0,0,5.413947,4.624448,4.393226,0,0,10.2289,20.39297,0.7894986,0,0.7894986,30.04508,77.03851,0.05183281,4.832548,4.331157,0,25.80692
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,1.392467,1.392467,0,-1,0,1.392467,555.8735,0,0,0,7.740354,1.465754,1.392467,0,0,9.4394,21.10352,6.274599,0,6.274599,35.99768,92.30157,0.05174853,1.531713,6.192283,0,28.84387
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,4.716397,4.716397,0,-1,0,4.716397,214.7301,1.998094,0,0,10.12752,4.964628,4.716397,0,0,3.1648,26.75066,3.1648,0,3.1648,39.00008,100,0.05170612,5.188037,8.102018,0,36.87818
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,4.62125,4.62125,0,-1,0,4.62125,230.2349,5.775258,0,0,10.63973,4.864474,4.62125,0,0,0,29.59898,0,0,0,39.00008,100,0.05170612,5.083375,8.511786,0,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,2.228309,2.228309,0,-1,0,2.228309,523.035,9.30925,0,0,11.65484,2.345589,2.228309,0,0,0,29.59898,0,0,0,39.00008,100,0.05170612,2.45114,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,0.9877536,0.9877536,0,-1,0,0.9877536,1114.145,9.965268,0,0,11.00501,1.039741,0.9877536,0,0,0,29.59898,0,0,0,39.00008,100,0.05170612,1.086529,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,5.66864,5.66864,0,-1,0,5.66864,153.7144,2.746525,0,0,8.713513,5.966989,5.66864,0,0,0,29.59898,0,0,0,39.00008,100,0.05170612,6.235504,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,3.489312,3.489312,0,-1,0,3.489312,207.8829,3.580723,0,0,7.253684,3.672961,3.489312,0,0,0,29.59898,0,0,0,39.00008,100,0.05170612,3.838244,5.802947,0,36.85266
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,2.824525,2.824525,0,-1,0,2.824525,165.1868,1.692558,0,0,4.665742,2.973184,2.824525,0,0,0,29.59898,0,0,0,39.00008,100,0.05170612,3.106977,3.732594,0,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.2843911,0.2843911,0,-1,0,0.2843911,884.0632,2.214838,0,0,2.514197,0.299359,0.2843911,0,0,0,29.59898,0,0,0,39.00008,100,0.05170612,0.3128302,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,5.3083,5.3083,0,-1,0,5.3083,6.8361,0,0,0,0.3628807,5.587684,5.3083,0,0,0,29.59898,0,5.224803,-5.224803,33.49265,85.87842,0.05170612,5.83913,0.2903046,0,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.8915341,0.8915341,0,-1,0,0.8915341,0,0,1.110223E-16,0,0,0.938457,0.8915341,0,0,5.805337,24.37417,0,0.938457,-0.938457,32.50343,83.34196,0.05170612,0.9806876,0,0,24.37417
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.848067,23.43572,0,0,0,32.50343,83.34196,0.05170612,0,0,0,23.43572
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,5.57073,5.57073,0,-1,0,5.57073,0,0,8.881784E-16,0,0,5.863926,5.57073,0,0,6.848067,23.43572,0,5.863926,-5.863926,26.32231,67.49297,0.05170612,6.127803,0,0,23.43572
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2628888,0.2628888,0,-1,0,0.2628888,0,0,5.551115E-17,0,0,0.2767251,0.2628888,0,0,13.36354,17.57179,0,0.2767251,-0.2767251,26.03061,66.74503,0.05170612,0.2891777,0,0,17.57179
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.67101,17.29506,0,0,0,26.03061,66.74503,0.05170612,0,0,0,17.29506
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.8160724,0.8160724,0,-1,0,0.8160724,0,0,1.110223E-16,0,0,0.8590236,0.8160724,0,0,13.67101,17.29506,0,0.8590236,-0.8590236,25.12513,64.42327,0.05170612,0.8976796,0,0,17.29506
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.62548,16.43604,0,0,0,25.12513,64.42327,0.05170612,0,0,0,16.43604
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5434567,0.5434567,0,-1,0,0.5434567,0,0,1.110223E-16,0,0,0.5720596,0.5434567,0,0,14.62548,16.43604,0,0.5720596,-0.5720596,24.52212,62.87711,0.05170612,0.5978023,0,0,16.43604
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.531766,0.531766,0,-1,0,0.531766,0,0,0,0,0,0.5597537,0.531766,0,0,15.26111,15.86398,0,0.5597537,-0.5597537,23.93209,61.36421,0.05170612,0.5849426,0,0,15.86398
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.6666607,0.6666607,0,-1,0,0.6666607,0,0,1.110223E-16,0,0,0.7017481,0.6666607,0,0,15.88305,15.30423,0,0.7017481,-0.7017481,23.19238,59.46753,0.05170612,0.7333267,0,0,15.30423
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.065487,1.065487,0,0,0,1.065487,0,0,0,0,0,1.121565,1.065487,0,0,16.66278,14.60248,0,1.121565,-1.121565,22.01015,56.43616,0.05170612,1.172036,0,0,14.60248
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,17.90896,13.48092,0.04220765,0,0.04220765,22.05019,56.53884,0.05170556,0,0.03376612,0,13.52312
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,3.194857,3.194857,0,0,0,3.194857,78.50502,0,0,0,2.508123,3.363008,3.194857,0,0,17.86675,13.5189,0,0.8548844,-0.8548844,21.14906,54.22826,0.05170556,3.514343,2.006499,0,16.02703
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,2.9128,2.9128,0,0,0,2.9128,150.7844,0,0,0,4.392046,3.066105,2.9128,0,0,18.81662,12.66402,1.325942,0,1.325942,22.40696,57.45363,0.05168781,3.20408,3.513637,0,17.05606
