Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,2.519557,2.519557,0,-1,0,2.519557,295.3469,0,0,0,7.441433,2.652166,2.519557,0,0,17.49068,13.85737,4.789268,0,4.789268,26.95046,69.10361,0.05162381,2.771513,5.953146,0,21.2988
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,1.426226,1.426226,0,-1,0,1.426226,628.1855,0,0,0,8.959347,1.501291,1.426226,0,0,12.70141,18.16771,7.458056,0,7.458056,34.02579,87.24545,0.05152447,1.568849,7.167477,0,27.12705
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,1.179636,1.179636,0,-1,0,1.179636,720.8136,2.017899,0,0,8.502977,1.241722,1.179636,0,0,5.243357,24.87996,5.243357,0,5.243357,39.00008,100,0.05145486,1.2976,6.802382,0,33.38293
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,1.703472,1.703472,0,-1,0,1.703472,640.7791,9.122362,0,0,10.91549,1.793128,1.703472,0,0,0,29.59898,0,0,0,39.00008,100,0.05145486,1.873819,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,1.610651,1.610651,0,-1,0,1.610651,625.6585,8.381753,0,0,10.07718,1.695422,1.610651,0,0,0,29.59898,0,0,0,39.00008,100,0.05145486,1.771716,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,3.267284,3.267284,0,-1,0,3.267284,290.8644,6.064119,0,0,9.503366,3.439247,3.267284,0,0,0,29.59898,0,0,0,39.00008,100,0.05145486,3.594013,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,4.013368,4.013368,0,-1,0,4.013368,160.2219,2.205696,0,0,6.430294,4.224597,4.013368,0,0,0,29.59898,0,0,0,39.00008,100,0.05145486,4.414704,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,2.302641,2.302641,0,-1,0,2.302641,195.2341,2.071708,0,0,4.495541,2.423833,2.302641,0,0,0,29.59898,0,0,0,39.00008,100,0.05145486,2.532905,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,4.7197,4.7197,0,-1,0,4.7197,51.1092,0,0,0,2.412201,4.968105,4.7197,0,0,0,29.59898,0,2.555904,-2.555904,36.30592,93.09191,0.05145486,5.19167,1.929761,0,32.01118
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.1645412,0.1645412,0,-1,0,0.1645412,242.0082,0,0,0,0.398203,0.1732012,0.1645412,0,0,2.839894,27.04307,0.2250018,0,0.2250018,36.51937,93.63924,0.05145187,0.1809953,0.3185624,0,27.44128
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,4.502074,4.502074,0,-1,0,4.502074,0,0,0,0,0,4.739026,4.502074,0,0,2.614892,27.24557,0,4.739026,-4.739026,31.524,80.83061,0.05145187,4.952281,0,0,27.24557
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.8540331,0.8540331,0,-1,0,0.8540331,0,0,1.110223E-16,0,0,0.8989822,0.8540331,0,0,7.880476,22.50655,0,0.8989822,-0.8989822,30.57639,78.40085,0.05145187,0.9394364,0,0,22.50655
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.035506,1.035506,0,-1,0,1.035506,0,0,0,0,0,1.090006,1.035506,0,0,8.879345,21.60757,0,1.090006,-1.090006,29.42743,75.45479,0.05145187,1.139056,0,0,21.60757
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.60467,1.60467,0,-1,0,1.60467,0,0,2.220446E-16,0,0,1.689127,1.60467,0,0,10.09046,20.51756,0,1.689127,-1.689127,27.64693,70.88942,0.05145187,1.765137,0,0,20.51756
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.196376,1.196376,0,-1,0,1.196376,0,0,2.220446E-16,0,0,1.259343,1.196376,0,0,11.96727,18.82844,0,1.259343,-1.259343,26.31947,67.48567,0.05145187,1.316013,0,0,18.82844
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.824028,1.824028,0,-1,0,1.824028,0,0,2.220446E-16,0,0,1.920029,1.824028,0,0,13.36654,17.56909,0,1.920029,-1.920029,24.29558,62.29623,0.05145187,2.00643,0,0,17.56909
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.895868,1.895868,0,-1,0,1.895868,0,0,2.220446E-16,0,0,1.995651,1.895868,0,0,15.49991,15.64906,0,1.995651,-1.995651,22.19198,56.90239,0.05145187,2.085455,0,0,15.64906
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.71729,13.65341,0,0,0,22.19198,56.90239,0.05145187,0,0,0,13.65341
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.8751608,0.8751608,0,-1,0,0.8751608,0,0,1.110223E-16,0,0,0.9212219,0.8751608,0,0,17.71729,13.65341,0,0.9212219,-0.9212219,21.22092,54.41251,0.05145187,0.9626768,0,0,13.65341
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.482051,1.482051,0,-1,0,1.482051,0,0,0,0,0,1.560054,1.482051,0,0,18.74088,12.73219,0,1.560054,-1.560054,19.57648,50.19601,0.05145187,1.630256,0,0,12.73219
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2777324,0.2777324,0,0,0,0.2777324,0,0,0,0,0,0.2923499,0.2777324,0,0,20.47427,11.17214,0,0.2923499,-0.2923499,19.26832,49.40585,0.05145187,0.3055056,0,0,11.17214
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,1.065108,1.065108,0,0,0,1.065108,23.89259,0,0,0,0.254482,1.121167,1.065108,0,0,20.7991,10.87979,0,0.8666846,-0.8666846,18.35475,47.06337,0.05145187,1.171619,0.2035856,0,11.13427
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,1.709623,1.709623,0,0,0,1.709623,79.37941,0,0,0,1.357089,1.799603,1.709623,0,0,21.76208,10.0131,0,0.4425144,-0.4425144,17.8883,45.86735,0.05145187,1.880585,1.085671,0,11.37019
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,3.599113,3.599113,0,0,0,3.599113,63.48026,0,0,0,2.284727,3.78854,3.599113,0,0,22.25377,9.570587,0,1.503814,-1.503814,16.30314,41.80285,0.05145187,3.959025,1.827781,0,11.85531
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,1.36393,1.36393,0,-1,0,1.36393,209.1556,0,0,0,2.852735,1.435715,1.36393,0,0,23.92467,8.066773,1.41702,0,1.41702,17.64744,45.24977,0.05143309,1.500322,2.282188,0,10.91951
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,1.414914,1.414914,0,-1,0,1.414914,259.5807,0,0,0,3.672845,1.489384,1.414914,0,0,22.50765,9.342092,2.183461,0,2.183461,19.71886,50.56107,0.05140419,1.556406,2.938276,0,13.01494
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,2.092098,2.092098,0,-1,0,2.092098,328.1354,0,0,0,6.864913,2.202208,2.092098,0,0,20.32419,11.30721,4.662704,0,4.662704,24.14229,61.90318,0.05134256,2.301307,5.49193,0,18.17212
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,-1,0,0,0,0,0,0,8.420324,0,0,0,0,15.66149,15.50364,8.420324,0,8.420324,32.13051,82.38576,0.05123164,0,6.736259,0,23.92397
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,1.450999,1.450999,0,-1,0,1.450999,542.3799,0,0,0,7.869927,1.527367,1.450999,0,0,7.241162,23.08193,6.34256,0,6.34256,38.14759,97.81414,0.05114841,1.596099,6.295942,0,30.95186
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,1.634161,1.634161,0,-1,0,1.634161,532.5596,6.08411,0,0,8.702881,1.720169,1.634161,0,0,0.8986015,28.79024,0.8986015,0,0.8986015,39.00008,100,0.05113664,1.797577,6.962305,0,37.49312
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05113664,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,3.961688,3.961688,0,-1,0,3.961688,86.45992,0,0,0,3.425272,4.170198,3.961688,0,0,0,29.59898,0,0.7449257,-0.7449257,38.21486,97.98662,0.05113664,4.357857,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,0.7787854,0.7787854,0,-1,0,0.7787854,243.6616,0.2501317,0,0,1.897601,0.8197742,0.7787854,0,0,0.8276953,28.85405,0.8276953,0,0.8276953,39.00008,100,0.05112581,0.8566639,1.518081,0,30.75165
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,5.795357,5.795357,0,-1,0,5.795357,4.81026,0,8.881784E-16,0,0.2787717,6.100376,5.795357,0,0,0,29.59898,0,5.821604,-5.821604,32.86357,84.2654,0.05112581,6.374892,0.2230174,0,29.87775
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.468449,23.77737,0,0,0,32.86357,84.2654,0.05112581,0,0,0,23.77737
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.468449,23.77737,0,0,0,32.86357,84.2654,0.05112581,0,0,0,23.77737
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,3.203183,3.203183,0,-1,0,3.203183,0,0,0,0,0,3.371771,3.203183,0,0,6.468449,23.77737,0,3.371771,-3.371771,29.30941,75.15218,0.05112581,3.523501,0,0,23.77737
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3723654,0.3723654,0,-1,0,0.3723654,0,0,5.551115E-17,0,0,0.3919635,0.3723654,0,0,10.21486,20.4056,0,0.3919635,-0.3919635,28.89624,74.09279,0.05112581,0.4096019,0,0,20.4056
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.3023121,0.3023121,0,-1,0,0.3023121,0,0,5.551115E-17,0,0,0.3182233,0.3023121,0,0,10.65038,20.01364,0,0.3182233,-0.3182233,28.56081,73.23269,0.05112581,0.3325433,0,0,20.01364
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1935217,0.1935217,0,-1,0,0.1935217,0,0,2.775558E-17,0,0,0.203707,0.1935217,0,0,11.00396,19.69542,0,0.203707,-0.203707,28.34608,72.68211,0.05112581,0.2128738,0,0,19.69542
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.8446959,0.8446959,0,-1,0,0.8446959,0,0,1.110223E-16,0,0,0.8891536,0.8446959,0,0,11.2303,19.49171,0,0.8891536,-0.8891536,27.40883,70.27892,0.05112581,0.9291655,0,0,19.49171
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.7068045,0.7068045,0,-1,0,0.7068045,0,0,1.110223E-16,0,0,0.7440047,0.7068045,0,0,12.21825,18.60256,0,0.7440047,-0.7440047,26.62458,68.26802,0.05112581,0.7774849,0,0,18.60256
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.134305,1.134305,0,-1,0,1.134305,0,0,0,0,0,1.194005,1.134305,0,0,13.04492,17.85855,0,1.194005,-1.194005,25.36599,65.04087,0.05112581,1.247736,0,0,17.85855
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.203044,1.203044,0,-1,0,1.203044,0,0,0,0,0,1.266362,1.203044,0,0,14.37159,16.66455,0,1.266362,-1.266362,24.03113,61.61815,0.05112581,1.323348,0,0,16.66455
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77866,15.39818,0,0,0,24.03113,61.61815,0.05112581,0,0,0,15.39818
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,1.219907,1.219907,0,0,0,1.219907,4.883819,0,0,0,0.05957806,1.284113,1.219907,0,0,15.77866,15.39818,0,1.224535,-1.224535,22.74035,58.30848,0.05112581,1.341898,0.04766245,0,15.45776
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.1837643,0.1837643,0,0,0,0.1837643,73.36202,0,0,0,0.1348132,0.1934361,0.1837643,0,0,17.13925,14.17365,0,0.05862288,-0.05862288,22.67856,58.15004,0.05112581,0.2021407,0.1078505,0,14.30846
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,3.154421,3.154421,0,0,0,3.154421,15.71335,0,4.440892E-16,0,0.4956653,3.320443,3.154421,0,0,17.20439,14.11503,0,2.824778,-2.824778,19.70098,50.51524,0.05112581,3.469863,0.3965322,0,14.61069
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,5.387315,5.387315,0,-1,0,5.387315,8.392764,0,8.881784E-16,0,0.4521447,5.670858,5.387315,0,0,20.34303,11.29025,0,5.218713,-5.218713,14.19998,36.41012,0.05112581,5.926046,0.3617157,0,11.74239
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,5.335003,5.335003,0,-1,0,5.335003,15.00781,0,0,0,0.800667,5.615793,5.335003,0,0,26.1416,6.071535,0,4.815126,-4.815126,9.124387,23.39582,0.05112581,5.868504,0.6405336,0,6.872202
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,2.625788,2.625788,0,-1,0,2.625788,79.50282,0,0,1.298139,2.087576,2.763988,2.625788,0,0,31.49174,1.256409,0,0.6764119,-0.6764119,8.411386,21.56761,0.05112581,2.888367,1.670061,0,3.343985
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,2.701554,2.701554,0,-1,0,2.701554,88.15694,0,0,1.968207,2.381608,2.843741,2.701554,0,0,32.24331,0.5799972,0,0.4621336,-0.4621336,7.924255,20.31856,0.05112581,2.971709,1.905286,0,2.961605
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,5.194498,1.728196,0,-1,0,1.728196,98.44312,0,3.466301,5.278732,1.70129,1.819153,1.728196,0,0,32.75679,0.1178636,0,0.1178636,-0.1178636,7.800015,20,0.05112581,5.713947,1.361032,0,1.819153
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,2.600669,0.7523314,0,-1,0,0.7523314,105.2632,0,1.848337,2.710269,0.7919278,0.7919278,0.7523314,0,0,32.88775,0,0,0,0,7.800015,20,0.05112581,2.860735,0.6335422,0,0.7919278
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,2.283619,1.196263,0,-1,0,1.196263,105.2632,0,1.087356,2.272728,1.259224,1.259224,1.196263,0,0,32.88775,0,0,0,0,7.800015,20,0.05112581,2.511981,1.007379,0,1.259224
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,1.866523,0.2069972,0,-1,0,0.2069972,105.2632,0,1.659526,2.011776,0.2178918,0.2178918,0.2069972,0,0,32.88775,0,0,0,0,7.800015,20,0.05112581,2.053175,0.1743135,0,0.2178918
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,32.88775,0,0.02952142,0,0.02952142,7.828022,20.07181,0.05112542,0,0.02361714,0,0.02952142
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,2.512397,0.4234093,0,-1,0,0.4234093,98.98808,0,2.088987,2.658762,0.4191248,0.445694,0.4234093,0,0,32.85823,0.02656928,0,0.02656928,-0.02656928,7.800015,20,0.05112542,2.763636,0.3352998,0,0.445694
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,9.101084,0,0,-1,0,0,0,0,9.101084,10.01119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,10.01119,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.041846,0,0,-1,0,0,0,0,3.041846,3.346031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,3.346031,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,6.512868,0,0,-1,0,0,0,0,6.512868,7.164155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,7.164155,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.132798,0,0,-1,0,0,0,0,1.132798,1.246078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,1.246078,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.24698,0,0,-1,0,0,0,0,1.24698,1.371678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,1.371678,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.9813913,0,0,-1,0,0,0,0,0.9813913,1.07953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,1.07953,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.8695119,0,0,-1,0,0,0,0,0.8695119,0.9564631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,0.9564631,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2775633,0,0,-1,0,0,0,0,0.2775633,0.3053196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,0.3053196,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.9339331,0,0,-1,0,0,0,0,0.9339331,1.027326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,1.027326,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.8263215,0,0,-1,0,0,0,0,0.8263215,0.9089536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05112542,0.9089536,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.993274,1.993274,10.79327,0,3.066698,1.993274,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05157593,2.192601,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,0.3452447,0.3452447,9.145245,0,2.649747,0.3452447,28.28036,0,0,0,0.09763645,0,0,8.8,8.36,24.52775,7.524,8.457637,0,8.457637,23.75463,60.90918,0.05190511,0.3797692,0.07810917,12,7.621636
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,2.942879,2.942879,11.74288,0,3.306948,2.942879,7.713699,1.776357E-15,0,0,0.2270048,0,0,8.8,8.36,16.07012,15.13587,8.587005,0,8.587005,31.90097,81.7972,0.05241692,3.237167,0.1816039,12,15.36288
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,4.534657,4.534657,0,0,0,4.534657,37.59521,0,8.881784E-16,0,1.704814,4.773323,4.534657,0,0,7.483112,22.86418,0,3.068509,-3.068509,28.66648,73.50365,0.05241692,4.988122,1.363851,0,24.56899
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,1.887122,1.887122,0,-1,0,1.887122,143.0252,0,0,0,2.699059,1.986444,1.887122,0,0,10.89257,19.79567,0.7126157,0,0.7126157,29.34253,75.23711,0.05240742,2.075834,2.159248,0,22.49473
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,3.763406,3.763406,0,-1,0,3.763406,52.76004,0,4.440892E-16,0,1.985575,3.96148,3.763406,0,0,10.17995,20.43702,0,1.975906,-1.975906,27.25974,69.89664,0.05240742,4.139747,1.58846,0,22.4226
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,2.911807,2.911807,0,-1,0,2.911807,85.01237,0,4.440892E-16,0,2.475396,3.06506,2.911807,0,0,12.3754,18.46112,0,0.5896636,-0.5896636,26.63818,68.30289,0.05240742,3.202987,1.980317,0,20.93651
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.2034881,0.2034881,0,-1,0,0.2034881,1094.416,0,0,0,2.227006,0.214198,0.2034881,0,0,13.03058,17.87145,2.012808,0,2.012808,28.5477,73.19908,0.0523806,0.2238369,1.781605,0,20.09846
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,1.924222,1.924222,0,-1,0,1.924222,202.7353,0,0,0,3.901076,2.025497,1.924222,0,0,11.01778,19.68298,1.87558,0,1.87558,30.32703,77.76146,0.05235564,2.116644,3.120861,0,23.58406
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,0.3964618,0.3964618,0,-1,0,0.3964618,269.0546,0,0,0,1.066699,0.4173282,0.3964618,0,0,9.142196,21.371,0.6493704,0,0.6493704,30.94308,79.34106,0.052347,0.4361079,0.8533589,0,22.4377
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,0.6709229,0.6709229,0,-1,0,0.6709229,299.8052,0,0,0,2.011461,0.7062346,0.6709229,0,0,8.492826,21.95543,1.305227,0,1.305227,32.18132,82.51605,0.05232966,0.7380152,1.609169,0,23.9669
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,2.398373,2.398373,0,-1,0,2.398373,117.2324,0,0,0,2.81167,2.524603,2.398373,0,0,7.187598,23.13014,0.2870664,0,0.2870664,32.45366,83.21434,0.05232584,2.63821,2.249336,0,25.94181
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,3.542777,3.542777,0,-1,0,3.542777,33.99677,4.440892E-16,0,0,1.20443,3.729239,3.542777,0,0,6.900532,23.3885,0,2.524809,-2.524809,29.79228,76.3903,0.05232584,3.897054,0.9635437,0,24.59293
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,2.683255,2.683255,0,-1,0,2.683255,14.0184,0,0,0,0.3761495,2.824479,2.683255,0,0,9.705875,20.86369,0,2.448329,-2.448329,27.21151,69.77296,0.05232584,2.95158,0.3009196,0,21.23984
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,4.391661,4.391661,0,-1,0,4.391661,0,0,0,0,0,4.622801,4.391661,0,0,12.42624,18.41536,0,4.622801,-4.622801,22.33865,57.27848,0.05232584,4.830827,0,0,18.41536
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.86921,2.86921,0,-1,0,2.86921,0,0,4.440892E-16,0,0,3.020222,2.86921,0,0,17.56269,13.79256,0,3.020222,-3.020222,19.15506,49.11543,0.05232584,3.156132,0,0,13.79256
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.863746,3.863746,0,-1,0,3.863746,0,0,0,0,0,4.067101,3.863746,0,0,20.91849,10.77234,0,4.067101,-4.067101,14.86796,38.12289,0.05232584,4.250121,0,0,10.77234
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.351014,1.351014,0,-1,0,1.351014,0,0,2.220446E-16,0,0,1.42212,1.351014,0,0,25.43749,6.705237,0,1.42212,-1.42212,13.36891,34.27919,0.05232584,1.486116,0,0,6.705237
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1044439,0.1044439,0,-1,0,0.1044439,0,0,0,0,0,0.1099409,0.1044439,0,0,27.01762,5.283117,0,0.1099409,-0.1099409,13.25302,33.98204,0.05232584,0.1148883,0,0,5.283117
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.126195,1.126195,0,-1,0,1.126195,0,0,0,0,0,1.185469,1.126195,0,0,27.13978,5.173176,0,1.185469,-1.185469,12.00343,30.77796,0.05232584,1.238815,0,0,5.173176
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6417134,0.6417134,0,-1,0,0.6417134,0,0,1.110223E-16,0,0,0.6754878,0.6417134,0,0,28.45697,3.987707,0,0.6754878,-0.6754878,11.2914,28.95225,0.05232584,0.7058847,0,0,3.987707
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.246152,1.246152,0,-1,0,1.246152,0,0,2.220446E-16,0,0,1.311739,1.246152,0,0,29.20751,3.31222,0,1.311739,-1.311739,9.908708,25.40689,0.05232584,1.370767,0,0,3.31222
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.9731411,0.9731411,0,-1,0,0.9731411,0,0,1.110223E-16,0,0,1.024359,0.9731411,0,0,30.665,2.000481,0,1.024359,-1.024359,8.828938,22.63826,0.05232584,1.070455,0,0,2.000481
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2207962,0.2207962,0,-1,0,0.2207962,0,0,0,0,0,0.232417,0.2207962,0,0,31.80317,0.9761215,0,0.232417,-0.232417,8.583949,22.01008,0.05232584,0.2428758,0,0,0.9761215
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.5177637,0.5177637,0,0,0,0.5177637,0,0,1.110223E-16,0,0,0.5450144,0.5177637,0,0,32.06142,0.7437046,0,0.5450144,-0.5450144,8.009454,20.53702,0.05232584,0.56954,0,0,0.7437046
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,0.9043529,0.9043529,9.704353,0,2.791201,0.9043529,26.84579,1.776357E-15,0,0,0.2427806,0,0,8.8,8.36,32.66699,0.1986902,8.60278,0,8.60278,16.17077,41.46342,0.05268932,0.9947882,0.1942245,12,0.4414708
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,3.190385,3.190385,11.37693,0,3.214364,3.190385,69.00152,0,0,0,2.201414,0,0,8.186548,7.777221,24.06421,7.941193,9.978635,0,9.978635,25.63733,65.73662,0.0531516,3.509423,1.761131,12,10.14261
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,4.714325,4.714325,11.57163,0,3.263621,4.714325,90.68395,0,0,0,4.275136,0,0,6.857301,6.514436,14.08557,16.92196,10.78957,0,10.78957,35.87322,91.98243,0.05361439,5.185758,3.420109,12,21.1971
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,0.8003947,0.8003947,0,-1,0,0.8003947,804.8766,2.30367,0,0,6.44219,0.8425207,0.8003947,0,0,3.295999,26.63258,3.295999,0,3.295999,39.00008,100,0.05356988,0.8804341,5.153752,0,33.07477
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,-1,0,0,0,6.36876,0,0,6.36876,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05356988,0,5.095008,0,35.96774
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,1.746466,1.746466,0,-1,0,1.746466,395.4913,5.068737,0,0,6.907122,1.838386,1.746466,0,0,0,29.59898,0,0,0,39.00008,100,0.05356988,1.921113,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,4.647872,4.647872,0,-1,0,4.647872,113.0727,0.3629782,0,0,5.255475,4.892497,4.647872,0,0,0,29.59898,0,0,0,39.00008,100,0.05356988,5.112659,4.20438,0,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,2.939432,2.939432,0,-1,0,2.939432,162.2986,1.676517,0,0,4.770656,3.094139,2.939432,0,0,0,29.59898,0,0,0,39.00008,100,0.05356988,3.233375,3.816525,0,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,0.9545852,0.9545852,0,-1,0,0.9545852,283.782,1.704114,0,0,2.708941,1.004827,0.9545852,0,0,0,29.59898,0,0,0,39.00008,100,0.05356988,1.050044,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,3.923875,3.923875,0,-1,0,3.923875,59.93395,0,4.440892E-16,0,2.351733,4.130395,3.923875,0,0,0,29.59898,0,1.778662,-1.778662,37.1252,95.19264,0.05356988,4.316263,1.881387,0,31.95071
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,6.819776,6.819776,0,-1,0,6.819776,11.30164,0,8.881784E-16,0,0.7707464,7.178712,6.819776,0,0,1.976291,27.82032,0,6.407965,-6.407965,30.37062,77.87321,0.05356988,7.501754,0.6165972,0,28.59106
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,9.096252,21.41235,0.5227201,0,0.5227201,30.86651,79.14474,0.05356283,0,0.4181761,0,21.93507
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,2.070294,2.070294,0,-1,0,2.070294,15.86837,0,0,0,0.3285219,2.179256,2.070294,0,0,8.573532,21.8828,0,1.850734,-1.850734,28.91567,74.14259,0.05356283,2.277323,0.2628175,0,22.21132
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,5.618201,5.618201,0,-1,0,5.618201,0,0,8.881784E-16,0,0,5.913896,5.618201,0,0,10.6299,20.03206,0,5.913896,-5.913896,22.68187,58.15853,0.05356283,6.180021,0,0,20.03206
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,7.04127,7.04127,0,-1,0,7.04127,0,0,8.881784E-16,0,0,7.411863,7.04127,0,0,17.2009,14.11817,0,7.411863,-7.411863,14.86908,38.12578,0.05356283,7.745397,0,0,14.11817
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,4.052605,4.052605,0,-1,0,4.052605,0,0,8.881784E-16,0,0,4.2659,4.052605,0,0,25.4363,6.706306,0,4.2659,-4.2659,10.37243,26.59592,0.05356283,4.457866,0,0,6.706306
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.7035733,0.7035733,0,-1,0,0.7035733,0,0,0,0,0,0.7406035,0.7035733,0,0,30.17619,2.440406,0,0.7406035,-0.7406035,9.591764,24.59422,0.05356283,0.7739307,0,0,2.440406
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.496358,1.496358,0,-1,0,1.496358,0,0,2.220446E-16,0.03118106,0,1.575113,1.496358,0,0,30.99908,1.699802,0,1.575113,-1.575113,7.931449,20.33701,0.05356283,1.645993,0,0,1.699802
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74921,0.1246892,0,0,0,7.931449,20.33701,0.05356283,0,0,0,0.1246892
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.048587,0.1184547,0,-1,0,0.1184547,0,0,0.9301322,1.034991,0,0.1246892,0.1184547,0,0,32.74921,0.1246892,0,0.1246892,-0.1246892,7.800015,20,0.05356283,1.153446,0,0,0.1246892
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.0713,0,0,-1,0,0,0,0,1.0713,1.17843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05356283,1.17843,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2169081,0,0,-1,0,0,0,0,0.2169081,0.2385989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05356283,0.2385989,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.150207,0,0,-1,0,0,0,0,0.150207,0.1652277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05356283,0.1652277,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.206838,1.206838,10.00684,0,2.86773,1.206838,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05394526,1.327522,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,0.7094464,0.7094464,9.509446,0,2.74189,0.7094464,29.98652,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,24.52775,7.524,8.572739,0,8.572739,23.86382,61.18916,0.05428813,0.780391,0.1701906,12,7.736738
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,3.324035,3.324035,11.42491,0,3.226502,3.324035,62.53392,0,0,0,2.07865,0,0,8.100876,7.695832,15.95502,15.23946,9.774482,0,9.774482,33.13671,84.96575,0.05474779,3.656439,1.66292,12,17.31811
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,3.35756,3.35756,0,0,0,3.35756,112.8216,0,0,0,3.788053,3.534273,3.35756,0,0,6.180534,24.0365,0.2537794,0,0.2537794,33.37746,85.58308,0.05474431,3.693316,3.030442,0,27.82455
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,2.738036,2.738036,0,-1,0,2.738036,162.9323,0,0,0,4.461143,2.882143,2.738036,0,0,5.926754,24.2649,1.579,0,1.579,34.87543,89.42402,0.0547227,3.011839,3.568915,0,28.72604
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,4.829577,4.829577,0,-1,0,4.829577,128.5765,0,0,0,6.2097,5.083766,4.829577,0,0,4.347754,25.686,1.125934,0,1.125934,35.94359,92.16287,0.0547073,5.312535,4.96776,0,31.8957
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,2.502696,2.502696,0,-1,0,2.502696,407.6226,4.345316,0,0,10.20155,2.634417,2.502696,0,0,3.22182,26.69934,3.22182,0,3.22182,39.00008,100,0.05466328,2.752965,8.161242,0,36.90089
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,-1,0,0,0,9.763357,0,0,9.763357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05466328,0,7.810685,0,39.36234
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,-1,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05466328,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,1.884678,1.884678,0,-1,0,1.884678,483.5286,7.129086,0,0,9.112958,1.983872,1.884678,0,0,0,29.59898,0,0,0,39.00008,100,0.05466328,2.073146,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05466328,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,1.921568,1.921568,0,-1,0,1.921568,183.6615,1.506479,0,0,3.529182,2.022703,1.921568,0,0,0,29.59898,0,0,0,39.00008,100,0.05466328,2.113725,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,1.268181,1.268181,0,-1,0,1.268181,188.2514,1.052441,0,0,2.387368,1.334927,1.268181,0,0,0,29.59898,0,0,0,39.00008,100,0.05466328,1.394999,1.909895,0,31.98635
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,3.310012,3.310012,0,-1,0,3.310012,12.05545,0,4.440892E-16,0,0.3990367,3.484223,3.310012,0,0,0,29.59898,0,3.085186,-3.085186,35.748,91.66137,0.05466328,3.641013,0.3192294,0,29.99801
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,6.305576,6.305576,0,-1,0,6.305576,0,0,8.881784E-16,0,0,6.637448,6.305576,0,0,3.427984,26.51379,0,6.637448,-6.637448,28.75152,73.7217,0.05466328,6.936133,0,0,26.51379
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.0708,2.0708,0,-1,0,2.0708,0,0,4.440892E-16,0,0,2.17979,2.0708,0,0,10.80293,19.87634,0,2.17979,-2.17979,26.45382,67.83018,0.05466328,2.27788,0,0,19.87634
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,4.577831,4.577831,0,-1,0,4.577831,0,0,0,0,0,4.81877,4.577831,0,0,13.22492,17.69655,0,4.81877,-4.81877,21.37439,54.80602,0.05466328,5.035614,0,0,17.69655
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2615666,0.2615666,0,-1,0,0.2615666,0,0,5.551115E-17,0,0,0.2753333,0.2615666,0,0,18.5791,12.87778,0,0.2753333,-0.2753333,21.08417,54.06186,0.05466328,0.2877233,0,0,12.87778
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.8212976,0.8212976,0,-1,0,0.8212976,0,0,0,0,0,0.8645238,0.8212976,0,0,18.88503,12.60245,0,0.8645238,-0.8645238,20.17288,51.72522,0.05466328,0.9034274,0,0,12.60245
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.9160958,0.9160958,0,-1,0,0.9160958,0,0,1.110223E-16,0,0,0.9643114,0.9160958,0,0,19.84561,11.73793,0,0.9643114,-0.9643114,19.1564,49.11889,0.05466328,1.007705,0,0,11.73793
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.8202133,0.8202133,0,-1,0,0.8202133,0,0,0,0,0,0.8633824,0.8202133,0,0,20.91707,10.77362,0,0.8633824,-0.8633824,18.24632,46.78534,0.05466328,0.9022346,0,0,10.77362
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.8597125,0.8597125,0,-1,0,0.8597125,0,0,1.110223E-16,0,0,0.9049605,0.8597125,0,0,21.87638,9.910233,0,0.9049605,-0.9049605,17.29241,44.33942,0.05466328,0.9456837,0,0,9.910233
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.328905,1.328905,0,-1,0,1.328905,0,0,2.220446E-16,0,0,1.398848,1.328905,0,0,22.8819,9.005273,0,1.398848,-1.398848,15.81789,40.55862,0.05466328,1.461796,0,0,9.005273
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.43617,7.606425,0,0,0,15.81789,40.55862,0.05466328,0,0,0,7.606425
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.6392741,0.6392741,0,0,0,0.6392741,0,0,1.110223E-16,0,0,0.67292,0.6392741,0,0,24.43617,7.606425,0,0.67292,-0.67292,15.10857,38.73985,0.05466328,0.7032015,0,0,7.606425
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,1.1388,1.1388,0,0,0,1.1388,19.81009,0,0,0,0.2255973,1.198737,1.1388,0,0,25.18386,6.933505,0,0.9731393,-0.9731393,14.08279,36.10965,0.05466328,1.25268,0.1804778,0,7.159102
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,1.445296,1.445296,0,0,0,1.445296,122.5047,0,0,0,1.770556,1.521364,1.445296,0,0,26.26513,5.960366,0.2491911,0,0.2491911,14.3192,36.71581,0.05465988,1.589826,1.416444,0,7.730921
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,2.393256,2.393256,0,0,0,2.393256,98.28736,0,0,0,2.352268,2.519217,2.393256,0,0,26.01593,6.184638,0,0.1669488,-0.1669488,14.14322,36.26459,0.05465988,2.632582,1.881815,0,8.536906
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,1.809991,1.809991,0,-1,0,1.809991,223.9328,0,0,0,4.053164,1.905254,1.809991,0,0,26.20143,6.017689,2.147911,0,2.147911,16.1809,41.48941,0.05463058,1.99099,3.242532,0,10.07085
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,1.84624,1.84624,0,-1,0,1.84624,253.2471,0,0,0,4.67555,1.943411,1.84624,0,0,24.05352,7.950809,2.732139,0,2.732139,18.77284,48.13539,0.05459335,2.030864,3.74044,0,12.62636
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,6.005606,6.005606,0,-1,0,6.005606,65.63689,0,8.881784E-16,0,3.941893,6.32169,6.005606,0,0,21.32138,10.40973,0,2.379798,-2.379798,16.26431,41.70328,0.05459335,6.606166,3.153514,0,14.35163
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,4.779868,4.779868,0,-1,0,4.779868,165.2207,0,0,0,7.897331,5.03144,4.779868,0,0,23.9656,8.029936,2.865891,0,2.865891,18.98313,48.67461,0.05455435,5.257854,6.317864,0,15.92727
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,1.019219,1.019219,0,-1,0,1.019219,893.7827,0,0,0,9.1096,1.072862,1.019219,0,0,21.09971,10.60924,8.036738,0,8.036738,26.60745,68.22411,0.05444529,1.121141,7.28768,0,19.71884
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,5.273118,5.273118,0,-1,0,5.273118,124.7287,0,0,0,6.577093,5.550651,5.273118,0,0,13.06297,17.8423,1.026442,0,1.026442,27.58122,70.72094,0.05443139,5.80043,5.261674,0,24.4194
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,0,0,0,5.435847,0,0,0,0,12.03653,18.7661,5.435847,0,5.435847,32.73812,83.94373,0.05435792,0,4.348678,0,24.20195
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,3.148093,3.148093,0,-1,0,3.148093,143.4228,0,0,0,4.515082,3.313782,3.148093,0,0,6.600685,23.65836,1.2013,0,1.2013,33.87777,86.86591,0.0543417,3.462902,3.612066,0,28.17344
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,2.895524,2.895524,0,-1,0,2.895524,72.06455,0,0,0,2.086646,3.04792,2.895524,0,0,5.399384,24.73953,0,0.9612735,-0.9612735,32.8645,84.26778,0.0543417,3.185076,1.669317,0,26.82618
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.3194126,0.3194126,0,-1,0,0.3194126,131.4836,0,0,0,0.4199752,0.3362238,0.3194126,0,0,6.467466,23.77826,0.08375134,0,0.08375134,32.94395,84.47151,0.05434057,0.3513539,0.3359801,0,24.19823
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.805963,3.805963,0,-1,0,3.805963,0,0,8.881784E-16,0,0,4.006277,3.805963,0,0,6.383715,23.85363,0,4.006277,-4.006277,28.72097,73.64336,0.05434057,4.18656,0,0,23.85363
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,9.56227,8.36,0,-1,0,8.36,0,0,1.202271,2.158498,0,8.8,8.36,0,0,10.83513,19.84736,0,8.8,-8.8,19.44495,49.85875,0.05434057,10.5185,0,0,19.84736
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,3.632537,3.632537,0,-1,0,3.632537,0,0,4.440892E-16,0,0,3.823723,3.632537,0,0,20.61291,11.04736,0,3.823723,-3.823723,15.4144,39.52401,0.05434057,3.99579,0,0,11.04736
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.250159,2.250159,0,-1,0,2.250159,0,0,4.440892E-16,0,0,2.368589,2.250159,0,0,24.86149,7.223635,0,2.368589,-2.368589,12.91768,33.1222,0.05434057,2.475175,0,0,7.223635
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.037066,1.037066,0,-1,0,1.037066,0,0,2.220446E-16,0,0,1.091648,1.037066,0,0,27.49326,4.855046,0,1.091648,-1.091648,11.76698,30.1717,0.05434057,1.140772,0,0,4.855046
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.6487463,0.6487463,0,-1,0,0.6487463,0,0,1.110223E-16,0,0,0.6828908,0.6487463,0,0,28.7062,3.763398,0,0.6828908,-0.6828908,11.04716,28.32598,0.05434057,0.7136209,0,0,3.763398
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2687433,0.2687433,0,-1,0,0.2687433,0,0,0,0,0,0.2828877,0.2687433,0,0,29.46497,3.080507,0,0.2828877,-0.2828877,10.74897,27.56139,0.05434057,0.2956177,0,0,3.080507
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.77929,2.797619,0,0,0,10.74897,27.56139,0.05434057,0,0,0,2.797619
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4499078,0.4499078,0,-1,0,0.4499078,0,0,5.551115E-17,0,0,0.4735872,0.4499078,0,0,29.77929,2.797619,0,0.4735872,-0.4735872,10.24976,26.28139,0.05434057,0.4948986,0,0,2.797619
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.888454,0.888454,0,-1,0,0.888454,0,0,1.110223E-16,0,0,0.9352147,0.888454,0,0,30.3055,2.324032,0,0.9352147,-0.9352147,9.263958,23.75369,0.05434057,0.9772994,0,0,2.324032
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.4068045,0.4068045,0,0,0,0.4068045,0,0,0,0,0,0.4282152,0.4068045,0,0,31.34462,1.388817,0,0.4282152,-0.4282152,8.812579,22.59631,0.05434057,0.4474849,0,0,1.388817
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,1.116042,1.116042,9.916041,0,2.844759,1.116042,21.33783,1.776357E-15,0,0,0.238139,0,0,8.8,8.36,31.82042,0.9606022,8.598139,0,8.598139,16.96949,43.51143,0.05470647,1.227646,0.1905112,12,1.198741
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,2.868175,2.868175,11.66817,0,3.288048,2.868175,53.75717,0,0,0,1.54185,0,0,8.8,8.36,23.22228,8.698927,9.90185,0,9.90185,26.36321,67.59784,0.05517479,3.154992,1.23348,12,10.24078
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,5.67758,5.67758,12,0,3.372,5.67758,56.03894,0,0,0,3.181656,0,0,6.32242,6.006299,13.32043,17.61059,9.187955,0,9.187955,35.07967,89.94769,0.05567362,6.245338,2.545325,12,20.79225
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,4.987525,4.987525,0,-1,0,4.987525,112.9403,0,0,0,5.632926,5.250027,4.987525,0,0,4.132474,25.87975,0.3828988,0,0.3828988,35.44292,90.8791,0.05566836,5.486278,4.506341,0,31.51268
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,2.653409,2.653409,0,-1,0,2.653409,241.2203,0,0,0,6.400561,2.793061,2.653409,0,0,3.749575,26.22436,3.607499,0,3.607499,38.86529,99.6544,0.05561889,2.918749,5.120449,0,32.62492
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,5.86535,5.86535,0,-1,0,5.86535,158.4231,2.97594,0,0,9.292068,6.174053,5.86535,0,0,0.142076,29.47111,0.142076,0,0.142076,39.00008,100,0.05561695,6.451886,7.433655,0,38.76318
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,2.575383,2.575383,0,-1,0,2.575383,251.0674,3.755017,0,0,6.465946,2.710929,2.575383,0,0,0,29.59898,0,0,0,39.00008,100,0.05561695,2.832921,5.172757,0,36.06492
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,1.421809,1.421809,0,-1,0,1.421809,405.3069,4.266048,0,0,5.762689,1.496641,1.421809,0,0,0,29.59898,0,0,0,39.00008,100,0.05561695,1.563989,4.610151,0,35.36167
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,5.338468,5.338468,0,-1,0,5.338468,178.0844,3.887538,0,0,9.506978,5.61944,5.338468,0,0,0,29.59898,0,0,0,39.00008,100,0.05561695,5.872315,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,2.525203,2.525203,0,-1,0,2.525203,293.9932,4.765819,0,0,7.423927,2.658109,2.525203,0,0,0,29.59898,0,0,0,39.00008,100,0.05561695,2.777724,5.939142,0,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,1.656764,1.656764,0,-1,0,1.656764,330.539,3.732289,0,0,5.476251,1.743962,1.656764,0,0,0,29.59898,0,0,0,39.00008,100,0.05561695,1.822441,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,2.403636,0,0,2.403636,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05561695,0,1.922909,0,32.00261
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,6.534949,6.534949,0,-1,0,6.534949,4.910875,0,8.881784E-16,0,0.3209232,6.878894,6.534949,0,0,0,29.59898,0,6.557971,-6.557971,32.08737,82.27515,0.05561695,7.188444,0.2567385,0,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,5.973311,5.973311,0,-1,0,5.973311,0,0,8.881784E-16,0,0,6.287696,5.973311,0,0,7.286634,23.04101,0,6.287696,-6.287696,25.45956,65.28078,0.05561695,6.570642,0,0,23.04101
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,4.834285,4.834285,0,-1,0,4.834285,0,0,8.881784E-16,0,0,5.088721,4.834285,0,0,14.27296,16.75331,0,5.088721,-5.088721,20.09557,51.52701,0.05561695,5.317713,0,0,16.75331
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,4.114948,4.114948,0,-1,0,4.114948,0,0,0,0,0,4.331524,4.114948,0,0,19.9271,11.66459,0,4.331524,-4.331524,15.52975,39.81978,0.05561695,4.526443,0,0,11.66459
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.09919481,0.09919481,0,-1,0,0.09919481,0,0,1.387779E-17,0,0,0.1044156,0.09919481,0,0,24.7399,7.333066,0,0.1044156,-0.1044156,15.41968,39.53757,0.05561695,0.1091143,0,0,7.333066
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85592,7.228651,0,0,0,15.41968,39.53757,0.05561695,0,0,0,7.228651
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85592,7.228651,0,0,0,15.41968,39.53757,0.05561695,0,0,0,7.228651
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.92028,1.92028,0,-1,0,1.92028,0,0,2.220446E-16,0,0,2.021348,1.92028,0,0,24.85592,7.228651,0,2.021348,-2.021348,13.28899,34.07428,0.05561695,2.112308,0,0,7.228651
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.280604,1.280604,0,-1,0,1.280604,0,0,0,0,0,1.348004,1.280604,0,0,27.10186,5.207303,0,1.348004,-1.348004,11.86807,30.4309,0.05561695,1.408664,0,0,5.207303
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.8358081,0.8358081,0,-1,0,0.8358081,0,0,1.110223E-16,0,0,0.879798,0.8358081,0,0,28.59964,3.859299,0,0.879798,-0.879798,10.94069,28.05298,0.05561695,0.9193889,0,0,3.859299
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5772,2.979501,0,0,0,10.94069,28.05298,0.05561695,0,0,0,2.979501
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.450854,1.450854,0,0,0,1.450854,0,0,0,0,0,1.527215,1.450854,0,0,29.5772,2.979501,0,1.527215,-1.527215,9.33086,23.92523,0.05561695,1.595939,0,0,2.979501
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,0,0,0,0,0,0,0,0,0.09519292,0,0,0,0,31.2741,1.452286,0.09519292,0,0.09519292,9.421167,24.15679,0.05561564,0,0.07615434,0,1.547479
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,0,0,0,0,0,0,0,0,0.821048,0,0,0,0,31.17891,1.53796,0.821048,0,0.821048,10.20008,26.15401,0.0556044,0,0.6568384,0,2.359008
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,4.432628,4.432628,11.59577,0,3.269729,4.432628,68.01714,0,0,0,3.014947,0,0,7.16314,6.804983,30.35786,2.276903,9.81993,0,9.81993,19.51609,50.04115,0.05606389,4.875891,2.411958,12,5.29185
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,2.419039,2.419039,0,-1,0,2.419039,205.1402,0,0,0,4.962422,2.546357,2.419039,0,0,20.53793,11.11484,2.416065,0,2.416065,21.80817,55.91826,0.05603063,2.660943,3.969938,0,16.07726
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,1.148572,1.148572,0,-1,0,1.148572,472.7118,0,0,0,5.429435,1.209023,1.148572,0,0,18.12187,13.2893,4.220412,0,4.220412,25.812,66.18449,0.05597263,1.263429,4.343548,0,18.71873
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,2.286867,2.286867,0,-1,0,2.286867,270.7577,0,0,0,6.191868,2.407228,2.286867,0,0,13.90145,17.08767,3.78464,0,3.78464,29.40243,75.39069,0.05592072,2.515553,4.953495,0,23.27954
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,1.502225,1.502225,0,-1,0,1.502225,632.6661,0,0,0,9.504066,1.581289,1.502225,0,0,10.11681,20.49384,7.922778,0,7.922778,36.91863,94.66297,0.05581236,1.652447,7.603253,0,29.99791
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,-1,0,0,0,4.982687,0,0,7.176723,0,0,0,0,2.194036,27.62435,2.194036,0,2.194036,39.00008,100,0.05578243,0,5.741379,0,34.80107
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,3.932758,3.932758,0,-1,0,3.932758,161.6516,2.217622,0,0,6.357367,4.139745,3.932758,0,0,0,29.59898,0,0,0,39.00008,100,0.05578243,4.326034,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,0.4920028,0.4920028,0,-1,0,0.4920028,1163.377,5.205951,0,0,5.723849,0.5178976,0.4920028,0,0,0,29.59898,0,0,0,39.00008,100,0.05578243,0.541203,4.579079,0,35.32283
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,0.8454094,0.8454094,0,-1,0,0.8454094,438.1757,2.814474,0,0,3.704379,0.8899046,0.8454094,0,0,0,29.59898,0,0,0,39.00008,100,0.05578243,0.9299503,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.1723825,0.1723825,0,-1,0,0.1723825,1302.07,2.063085,0,0,2.24454,0.1814552,0.1723825,0,0,0,29.59898,0,0,0,39.00008,100,0.05578243,0.1896207,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,3.918664,3.918664,0,-1,0,3.918664,11.40908,0,8.881784E-16,0,0.4470834,4.12491,3.918664,0,0,0,29.59898,0,3.677826,-3.677826,35.12331,90.05959,0.05578243,4.310531,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.189392,2.189392,0,-1,0,2.189392,0,0,0,0,0,2.304623,2.189392,0,0,4.086474,25.92115,0,2.304623,-2.304623,32.69402,83.83066,0.05578243,2.408331,0,0,25.92115
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3926899,0.3926899,0,-1,0,0.3926899,0,0,5.551115E-17,0,0,0.4133578,0.3926899,0,0,6.647166,23.61653,0,0.4133578,-0.4133578,32.2583,82.71344,0.05578243,0.4319589,0,0,23.61653
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.519413,1.519413,0,-1,0,1.519413,0,0,2.220446E-16,0,0,1.599382,1.519413,0,0,7.106452,23.20317,0,1.599382,-1.599382,30.57241,78.39063,0.05578243,1.671354,0,0,23.20317
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.661581,1.661581,0,-1,0,1.661581,0,0,0,0,0,1.749032,1.661581,0,0,8.883544,21.60379,0,1.749032,-1.749032,28.72877,73.66336,0.05578243,1.827739,0,0,21.60379
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.7781538,0.7781538,0,-1,0,0.7781538,0,0,0,0,0,0.8191092,0.7781538,0,0,10.82691,19.85476,0,0.8191092,-0.8191092,27.86535,71.44947,0.05578243,0.8559691,0,0,19.85476
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.186676,1.186676,0,-1,0,1.186676,0,0,2.220446E-16,0,0,1.249133,1.186676,0,0,11.73703,19.03565,0,1.249133,-1.249133,26.54865,68.07332,0.05578243,1.305344,0,0,19.03565
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.9255263,0.9255263,0,-1,0,0.9255263,0,0,1.110223E-16,0,0,0.9742383,0.9255263,0,0,13.12496,17.78651,0,0.9742383,-0.9742383,25.52171,65.44016,0.05578243,1.018079,0,0,17.78651
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.6403154,0.6403154,0,-1,0,0.6403154,0,0,0,0,0,0.6740162,0.6403154,0,0,14.20745,16.81228,0,0.6740162,-0.6740162,24.81124,63.61842,0.05578243,0.7043469,0,0,16.81228
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.6815766,0.6815766,0,-1,0,0.6815766,0,0,1.110223E-16,0,0,0.717449,0.6815766,0,0,14.95635,16.13826,0,0.717449,-0.717449,24.05498,61.67931,0.05578243,0.7497342,0,0,16.13826
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.75352,15.42081,0,0,0,24.05498,61.67931,0.05578243,0,0,0,15.42081
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.446296,1.446296,0,0,0,1.446296,0,0,2.220446E-16,0,0,1.522417,1.446296,0,0,15.75352,15.42081,0,1.522417,-1.522417,22.45021,57.56453,0.05578243,1.590926,0,0,15.42081
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,1.234063,1.234063,0,0,0,1.234063,7.830064,0,2.220446E-16,0,0.09662796,1.299014,1.234063,0,0,17.44509,13.89839,0,1.202386,-1.202386,21.18278,54.31472,0.05578243,1.35747,0.07730237,0,13.99502
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.1117731,0.1117731,0,0,0,0.1117731,1911.953,0,0,0,2.137049,0.1176559,0.1117731,0,0,18.78108,12.69601,2.019393,0,2.019393,23.09855,59.22692,0.05575491,0.1229504,1.709639,0,14.83306
