Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,16.76168,14.51346,3.913082,0,3.913082,26.81082,68.74556,0.05570166,0,3.130466,0,18.42654
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,6.857088,6.857088,0,-1,0,6.857088,94.37237,0,8.881784E-16,0,6.471196,7.217987,6.857088,0,0,12.8486,18.03524,0,0.7467908,-0.7467908,26.02364,66.72714,0.05570166,7.542797,5.176957,0,24.50643
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,-1,0,0,0,0,0,0,9.220527,0,0,0,0,13.67837,17.28844,9.220527,0,9.220527,34.771,89.15622,0.05557658,0,7.376421,0,26.50897
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,3.794905,3.794905,0,-1,0,3.794905,276.7342,2.049318,0,0,10.5018,3.994637,3.794905,0,0,4.457844,25.58692,4.457844,0,4.457844,39.00008,100,0.05551631,4.174396,8.40144,0,36.08872
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,1.709896,1.709896,0,-1,0,1.709896,583.8666,8.183622,0,0,9.983513,1.799891,1.709896,0,0,0,29.59898,0,0,0,39.00008,100,0.05551631,1.880886,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,-1,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05551631,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05551631,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,0.425679,0.425679,0,-1,0,0.425679,1581.431,6.283735,0,0,6.731818,0.4480831,0.425679,0,0,0,29.59898,0,0,0,39.00008,100,0.05551631,0.4682468,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05551631,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,2.691914,2.691914,0,-1,0,2.691914,85.10546,0,0,0,2.290966,2.833593,2.691914,0,0,0,29.59898,0,0.5426278,-0.5426278,38.4281,98.53339,0.05551631,2.961105,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,0.6029198,29.05635,0.3356015,0,0.3356015,38.74648,99.34975,0.05551177,0,0.2684812,0,29.39195
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,4.727866,4.727866,0,-1,0,4.727866,0,0,8.881784E-16,0,0,4.976701,4.727866,0,0,0.2673183,29.35839,0,4.976701,-4.976701,33.50057,85.89874,0.05551177,5.200653,0,0,29.35839
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1299948,0.1299948,0,-1,0,0.1299948,0,0,0,0,0,0.1368366,0.1299948,0,0,5.796987,24.38169,0,0.1368366,-0.1368366,33.35633,85.52889,0.05551177,0.1429943,0,0,24.38169
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.949027,24.24485,0,0,0,33.35633,85.52889,0.05551177,0,0,0,24.24485
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2546379,0.2546379,0,-1,0,0.2546379,0,0,5.551115E-17,0,0,0.2680399,0.2546379,0,0,5.949027,24.24485,0,0.2680399,-0.2680399,33.0738,84.80444,0.05551177,0.2801017,0,0,24.24485
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5582426,0.5582426,0,-1,0,0.5582426,0,0,1.110223E-16,0,0,0.5876238,0.5582426,0,0,6.24685,23.97681,0,0.5876238,-0.5876238,32.45439,83.21621,0.05551177,0.6140668,0,0,23.97681
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.899765,23.38919,0,0,0,32.45439,83.21621,0.05551177,0,0,0,23.38919
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.928737,0.928737,0,-1,0,0.928737,0,0,1.110223E-16,0,0,0.9776179,0.928737,0,0,6.899765,23.38919,0,0.9776179,-0.9776179,31.42389,80.57391,0.05551177,1.021611,0,0,23.38919
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1352505,0.1352505,0,-1,0,0.1352505,0,0,0,0,0,0.1423689,0.1352505,0,0,7.986007,22.41157,0,0.1423689,-0.1423689,31.27382,80.18911,0.05551177,0.1487755,0,0,22.41157
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1520559,0.1520559,0,-1,0,0.1520559,0,0,2.775558E-17,0,0,0.1600589,0.1520559,0,0,8.144195,22.2692,0,0.1600589,-0.1600589,31.1051,79.75651,0.05551177,0.1672615,0,0,22.2692
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.322038,22.10914,0,0,0,31.1051,79.75651,0.05551177,0,0,0,22.10914
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.7563537,0.7563537,0,0,0,0.7563537,0,0,1.110223E-16,0,0,0.7961618,0.7563537,0,0,8.322038,22.10914,0,0.7961618,-0.7961618,30.26587,77.60464,0.05551177,0.8319891,0,0,22.10914
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,9.206662,21.31298,0.1105587,0,0.1105587,30.37076,77.87358,0.05551028,0,0.08844693,0,21.42354
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,0.8243842,0.8243842,0,0,0,0.8243842,100.8303,0,0,0,0.8312289,0.8677729,0.8243842,0,0,9.096104,21.41249,0,0.03654394,-0.03654394,30.33224,77.77481,0.05551028,0.9068227,0.6649832,0,22.24371
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,1.409714,1.409714,0,0,0,1.409714,50.50659,0,2.220446E-16,0,0.7119985,1.483909,1.409714,0,0,9.136707,21.37594,0,0.771911,-0.771911,29.51857,75.68849,0.05551028,1.550685,0.5695988,0,22.08794
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,1.02443,1.02443,0,-1,0,1.02443,121.0967,0,0,0,1.240551,1.078348,1.02443,0,0,9.994387,20.60403,0.1622035,0,0.1622035,29.67245,76.08305,0.05550809,1.126873,0.9924409,0,21.84458
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,3.705059,3.705059,0,-1,0,3.705059,32.46707,0,0,0,1.202924,3.900062,3.705059,0,0,9.832183,20.75001,0,2.697138,-2.697138,26.82942,68.79324,0.05550809,4.075564,0.9623391,0,21.95294
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,7.431297,7.431297,0,-1,0,7.431297,16.53592,0,8.881784E-16,0,1.228833,7.822418,7.431297,0,0,12.829,18.05288,0,6.593585,-6.593585,19.87917,50.97212,0.05550809,8.174427,0.9830664,0,19.28171
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,0.6482875,0.6482875,0,-1,0,0.6482875,525.1143,0,0,0,3.40425,0.6824079,0.6482875,0,0,20.15521,11.45929,2.721842,0,2.721842,22.46133,57.59305,0.05547137,0.7131162,2.7234,0,14.86354
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,3.705212,3.705212,0,-1,0,3.705212,81.35726,0,4.440892E-16,0,3.014459,3.900223,3.705212,0,0,17.43337,13.90895,0,0.8857642,-0.8857642,21.52766,55.19901,0.05547137,4.075733,2.411567,0,16.92341
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,2.724713,2.724713,0,-1,0,2.724713,70.43903,0,0,0,1.919261,2.868119,2.724713,0,0,18.41755,13.02318,0,0.9488573,-0.9488573,20.52747,52.63444,0.05547137,2.997184,1.535409,0,14.94244
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,3.286282,3.286282,0,-1,0,3.286282,40.5438,0,0,0,1.332384,3.459244,3.286282,0,0,19.47183,12.07433,0,2.126861,-2.126861,18.28556,46.88597,0.05547137,3.61491,1.065907,0,13.40671
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,3.317797,3.317797,0,-1,0,3.317797,2.751997,0,4.440892E-16,0,0.09130567,3.492418,3.317797,0,0,21.83501,9.947466,0,3.401112,-3.401112,14.70048,37.69346,0.05547137,3.649576,0.07304453,0,10.03877
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,0.9659063,0.9659063,0,-1,0,0.9659063,45.94431,0,1.110223E-16,0,0.443779,1.016743,0.9659063,0,0,25.61403,6.546354,0,0.5729644,-0.5729644,14.09652,36.14485,0.05547137,1.062497,0.3550232,0,6.990133
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,2.113189,2.113189,0,-1,0,2.113189,10.04463,0,0,0,0.2122621,2.22441,2.113189,0,0,26.25065,5.973389,0,2.012148,-2.012148,11.97553,30.70643,0.05547137,2.324508,0.1698097,0,6.185651
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.48637,3.961242,0,0,0,11.97553,30.70643,0.05547137,0,0,0,3.961242
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,5.854437,3.76318,0,-1,0,3.76318,0,0,2.091258,2.676701,0,3.961242,3.76318,0,0,28.48637,3.961242,0,3.961242,-3.961242,7.800015,20,0.05547137,6.439881,0,0,3.961242
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.722821,0,0,-1,0,0,0,0,2.722821,2.995103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05547137,2.995103,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.7495845,0,0,-1,0,0,0,0,0.7495845,0.8245429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05547137,0.8245429,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1184285,0,0,-1,0,0,0,0,0.1184285,0.1302714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05547137,0.1302714,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.068494,0,0,-1,0,0,0,0,1.068494,1.175344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05547137,1.175344,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.5229883,0,0,-1,0,0,0,0,0.5229883,0.5752872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05547137,0.5752872,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.036544,0,0,-1,0,0,0,0,1.036544,1.140198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05547137,1.140198,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1588673,0,0,-1,0,0,0,0,0.1588673,0.1747541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05547137,0.1747541,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.7518673,0,0,-1,0,0,0,0,0.7518673,0.827054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05547137,0.827054,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.548699,1.548699,10.3487,0,2.954221,1.548699,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05586,1.703569,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,1.238006,1.238006,10.03801,0,2.875616,1.238006,18.98343,0,0,0,0.2350161,0,0,8.8,8.36,24.52775,7.524,8.595016,0,8.595016,23.88496,61.24335,0.05622271,1.361807,0.1880129,12,7.759016
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,5.138407,5.138407,12,0,3.372,5.138407,10.03347,0,0,0,0.5155605,0,0,6.861593,6.518513,15.93274,15.25951,7.034074,0,7.034074,30.55806,78.35385,0.05662655,5.652248,0.4124484,12,15.77507
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.622666,0,2.517534,0,0,0,0,0,0.7071306,0,0,8.622666,8.191533,8.898664,21.59018,8.898664,0,8.898664,39.00008,100,0.0568862,0,0.5657045,12,22.29731
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,5.386005,5.386005,0,-1,0,5.386005,26.86541,0,0,0,1.446972,5.669479,5.386005,0,0,0,29.59898,0,4.222507,-4.222507,34.54916,88.58743,0.0568862,5.924606,1.157578,0,31.04595
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,2.990321,2.990321,0,-1,0,2.990321,101.8447,0,0,0,3.045485,3.147707,2.990321,0,0,4.691674,25.37647,0,0.1022217,-0.1022217,34.44141,88.31114,0.0568862,3.289354,2.436388,0,28.42196
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,1.423753,1.423753,0,-1,0,1.423753,253.6251,0,0,0,3.610994,1.498687,1.423753,0,0,4.805254,25.27425,2.112307,0,2.112307,36.44532,93.44936,0.05685724,1.566128,2.888795,0,28.88524
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,3.400194,3.400194,0,-1,0,3.400194,64.94878,0,0,0,2.208385,3.579152,3.400194,0,0,2.692947,27.17533,0,1.370767,-1.370767,35.00041,89.74446,0.05685724,3.740214,1.766708,0,29.38371
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,4.300013,4.300013,0,-1,0,4.300013,28.90694,0,8.881784E-16,0,1.243002,4.526329,4.300013,0,0,4.216022,25.80456,0,3.283327,-3.283327,31.53948,80.87029,0.05685724,4.730014,0.9944017,0,27.04756
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,2.107415,2.107415,0,-1,0,2.107415,140.0717,0,0,0,2.951893,2.218332,2.107415,0,0,7.864163,22.52123,0.7335613,0,0.7335613,32.23539,82.65469,0.05684718,2.318157,2.361515,0,25.47313
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,6.709871,6.709871,0,-1,0,6.709871,45.56564,0,0,0,3.057395,7.063023,6.709871,0,0,7.130602,23.18144,0,4.005627,-4.005627,28.01309,71.8283,0.05684718,7.380858,2.445916,0,26.23883
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,3.861254,3.861254,0,-1,0,3.861254,87.9424,0,4.440892E-16,0,3.395679,4.064478,3.861254,0,0,11.5813,19.17581,0,0.6687985,-0.6687985,27.30812,70.02068,0.05684718,4.24738,2.716544,0,22.57149
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,1.753952,1.753952,0,-1,0,1.753952,84.65507,0,2.220446E-16,0,1.48481,1.846266,1.753952,0,0,12.32441,18.50701,0,0.361456,-0.361456,26.92711,69.04373,0.05684718,1.929348,1.187848,0,19.99182
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,12.72603,18.14556,0.3929152,0,0.3929152,27.29986,69.9995,0.0568418,0,0.3143322,0,18.53847
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,4.778962,4.778962,0,-1,0,4.778962,0,0,0,0,0,5.030487,4.778962,0,0,12.33311,18.49918,0,5.030487,-5.030487,21.99726,56.40313,0.0568418,5.256858,0,0,18.49918
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,5.238311,5.238311,0,-1,0,5.238311,0,0,8.881784E-16,0,0,5.514012,5.238311,0,0,17.92254,13.46869,0,5.514012,-5.514012,16.18498,41.49988,0.0568418,5.762143,0,0,13.46869
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.04922,7.95468,0,0,0,16.18498,41.49988,0.0568418,0,0,0,7.95468
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.8410744,0.8410744,0,-1,0,0.8410744,0,0,0,0,0,0.8853415,0.8410744,0,0,24.04922,7.95468,0,0.8853415,-0.8853415,15.25175,39.10698,0.0568418,0.9251819,0,0,7.95468
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.523044,1.523044,0,-1,0,1.523044,0,0,2.220446E-16,0,0,1.603204,1.523044,0,0,25.03293,7.069339,0,1.603204,-1.603204,13.56183,34.77385,0.0568418,1.675348,0,0,7.069339
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.7078226,0.7078226,0,-1,0,0.7078226,0,0,1.110223E-16,0,0,0.7450765,0.7078226,0,0,26.81427,5.466135,0,0.7450765,-0.7450765,12.77645,32.76006,0.0568418,0.7786049,0,0,5.466135
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.8060765,0.8060765,0,-1,0,0.8060765,0,0,0,0,0,0.8485016,0.8060765,0,0,27.64213,4.721058,0,0.8485016,-0.8485016,11.88205,30.46673,0.0568418,0.8866842,0,0,4.721058
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8092303,0.8092303,0,-1,0,0.8092303,0,0,1.110223E-16,0,0,0.8518214,0.8092303,0,0,28.58491,3.872556,0,0.8518214,-0.8518214,10.98415,28.16443,0.0568418,0.8901533,0,0,3.872556
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.155961,1.155961,0,-1,0,1.155961,0,0,0,0,0,1.216801,1.155961,0,0,29.53138,3.020735,0,1.216801,-1.216801,9.701529,24.87567,0.0568418,1.271557,0,0,3.020735
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4626345,0.4626345,0,-1,0,0.4626345,0,0,5.551115E-17,0,0,0.4869837,0.4626345,0,0,30.88338,1.803934,0,0.4869837,-0.4869837,9.188203,23.55945,0.0568418,0.508898,0,0,1.803934
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.02156,1.02156,0,0,0,1.02156,0,0,2.220446E-16,0,0,1.075326,1.02156,0,0,31.42447,1.31695,0,1.075326,-1.075326,8.05471,20.65306,0.0568418,1.123716,0,0,1.31695
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,0.6039938,0.6039938,9.403994,0,2.71521,0.6039938,33.03117,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,32.61928,0.2416242,8.559506,0,8.559506,16.17497,41.4742,0.0571577,0.6643932,0.159605,12,0.4411305
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,1.498977,1.498977,10.29898,0,2.941641,1.498977,126.4782,0,0,0,1.895879,0,0,8.8,8.36,24.05978,7.94518,10.25588,0,10.25588,25.90455,66.4218,0.05750926,1.648875,1.516703,12,9.841059
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,2.260607,2.260607,11.06061,0,3.134333,2.260607,218.8385,0,0,0,4.947078,0,0,8.8,8.36,13.8039,17.17547,13.30708,0,13.30708,38.52876,98.79148,0.05786807,2.486667,3.957662,12,22.12255
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,1.906335,1.906335,0,-1,0,1.906335,307.0986,3.350841,0,0,5.854328,2.006668,1.906335,0,0,0.4968187,29.15184,0.4968187,0,0.4968187,39.00008,100,0.0578612,2.096968,4.683462,0,35.00617
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,3.277096,3.277096,0,-1,0,3.277096,254.3539,4.885845,0,0,8.33542,3.449574,3.277096,0,0,0,29.59898,0,0,0,39.00008,100,0.0578612,3.604805,6.668336,0,37.9344
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,2.040664,2.040664,0,-1,0,2.040664,393.7532,5.887113,0,0,8.035181,2.148068,2.040664,0,0,0,29.59898,0,0,0,39.00008,100,0.0578612,2.244731,6.428145,0,37.63416
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,-1,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0578612,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,1.491452,1.491452,0,-1,0,1.491452,422.8088,4.736039,0,0,6.305987,1.569949,1.491452,0,0,0,29.59898,0,0,0,39.00008,100,0.0578612,1.640597,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,2.230753,2.230753,0,-1,0,2.230753,329.598,5.004355,0,0,7.352516,2.348161,2.230753,0,0,0,29.59898,0,0,0,39.00008,100,0.0578612,2.453828,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0578612,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,1.731537,1.731537,0,-1,0,1.731537,259.5846,2.672134,0,0,4.494805,1.822671,1.731537,0,0,0,29.59898,0,0,0,39.00008,100,0.0578612,1.904691,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,0.5075857,0.5075857,0,-1,0,0.5075857,421.496,1.605153,0,0,2.139453,0.5343007,0.5075857,0,0,0,29.59898,0,0,0,39.00008,100,0.0578612,0.5583442,1.711563,0,31.73843
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,1.898969,1.898969,0,-1,0,1.898969,24.13476,0,2.220446E-16,0,0.4583116,1.998914,1.898969,0,0,0,29.59898,0,1.540603,-1.540603,37.37614,95.83607,0.0578612,2.088866,0.3666493,0,30.05729
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.968312,2.968312,0,-1,0,2.968312,0,0,4.440892E-16,0,0,3.124539,2.968312,0,0,1.711781,28.05837,0,3.124539,-3.124539,34.08259,87.39108,0.0578612,3.265144,0,0,28.05837
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,4.032831,4.032831,0,-1,0,4.032831,0,0,0,0,0,4.245085,4.032831,0,0,5.183491,24.93384,0,4.245085,-4.245085,29.60787,75.91747,0.0578612,4.436113,0,0,24.93384
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.900252,20.68875,0,0,0,29.60787,75.91747,0.0578612,0,0,0,20.68875
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.04821,1.04821,0,-1,0,1.04821,0,0,0,0,0,1.103379,1.04821,0,0,9.900252,20.68875,0,1.103379,-1.103379,28.44481,72.93526,0.0578612,1.153031,0,0,20.68875
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0902231,0.0902231,0,-1,0,0.0902231,0,0,0,0,0,0.09497168,0.0902231,0,0,11.12623,19.58537,0,0.09497168,-0.09497168,28.3447,72.67857,0.0578612,0.0992454,0,0,19.58537
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1243856,0.1243856,0,-1,0,0.1243856,0,0,0,0,0,0.1309322,0.1243856,0,0,11.23175,19.4904,0,0.1309322,-0.1309322,28.20669,72.32469,0.0578612,0.1368241,0,0,19.4904
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.146701,1.146701,0,-1,0,1.146701,0,0,0,0,0,1.207054,1.146701,0,0,11.37723,19.35947,0,1.207054,-1.207054,26.93434,69.06227,0.0578612,1.261372,0,0,19.35947
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.524209,0.524209,0,-1,0,0.524209,0,0,0,0,0,0.5517989,0.524209,0,0,12.7184,18.15241,0,0.5517989,-0.5517989,26.35269,67.57087,0.0578612,0.5766299,0,0,18.15241
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.054636,1.054636,0,-1,0,1.054636,0,0,0,0,0,1.110143,1.054636,0,0,13.33151,17.60061,0,1.110143,-1.110143,25.1825,64.57038,0.0578612,1.1601,0,0,17.60061
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1601308,0.1601308,0,-1,0,0.1601308,0,0,2.775558E-17,0,0,0.1685587,0.1601308,0,0,14.56501,16.49047,0,0.1685587,-0.1685587,25.00482,64.1148,0.0578612,0.1761439,0,0,16.49047
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.817621,0.817621,0,0,0,0.817621,0,0,1.110223E-16,0,0,0.8606537,0.817621,0,0,14.75229,16.32191,0,0.8606537,-0.8606537,24.09761,61.78863,0.0578612,0.8993831,0,0,16.32191
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,1.541973,1.541973,0,0,0,1.541973,14.76989,0,2.220446E-16,0,0.2277476,1.623129,1.541973,0,0,15.70858,15.46126,0,1.395381,-1.395381,22.62675,58.0172,0.0578612,1.69617,0.1821981,0,15.68901
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,3.717855,3.717855,0,0,0,3.717855,36.59629,0,0,0,1.360597,3.913532,3.717855,0,0,17.259,14.06588,0,2.552934,-2.552934,19.93572,51.11714,0.0578612,4.089641,1.088478,0,15.42647
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,3.548701,3.548701,0,0,0,3.548701,90.10924,0,0,0,3.197708,3.735475,3.548701,0,0,20.09559,11.51294,0,0.5377675,-0.5377675,19.36887,49.66366,0.0578612,3.903571,2.558166,0,14.71065
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,20.69311,10.97518,6.865582,0,6.865582,25.88213,66.3643,0.05776638,0,5.492466,0,17.84076
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,-1,0,0,0,0,0,0,8.109538,0,0,0,0,13.82753,17.1542,8.109538,0,8.109538,33.57551,86.09089,0.05765478,0,6.48763,0,25.26374
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,4.376945,4.376945,0,-1,0,4.376945,191.8139,0,0,0,8.395591,4.607311,4.376945,0,0,5.717994,24.45278,3.78828,0,3.78828,37.16939,95.30594,0.0576028,4.81464,6.716473,0,32.84837
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,2.077855,2.077855,0,-1,0,2.077855,415.5549,4.517699,0,0,8.634628,2.187216,2.077855,0,0,1.929713,27.86224,1.929713,0,1.929713,39.00008,100,0.05757635,2.28564,6.907702,0,36.49686
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,4.729836,4.729836,0,-1,0,4.729836,105.7383,0.02247344,0,0,5.001249,4.978776,4.729836,0,0,0,29.59898,0,0,0,39.00008,100,0.05757635,5.20282,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,1.552842,1.552842,0,-1,0,1.552842,360.0881,3.95703,0,0,5.591601,1.634571,1.552842,0,0,0,29.59898,0,0,0,39.00008,100,0.05757635,1.708127,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05757635,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,4.743439,4.743439,0,-1,0,4.743439,63.12979,0,0,0,2.994523,4.993094,4.743439,0,0,0,29.59898,0,1.998571,-1.998571,36.8934,94.59827,0.05757635,5.217783,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,3.50799,3.50799,0,-1,0,3.50799,27.96615,0,0,0,0.9810498,3.692621,3.50799,0,0,2.220634,27.60041,0,2.711572,-2.711572,34.03515,87.26945,0.05757635,3.858789,0.7848399,0,28.58146
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,2.602661,2.602661,0,-1,0,2.602661,12.43312,0,4.440892E-16,0,0.3235919,2.739643,2.602661,0,0,5.233491,24.88884,0,2.416051,-2.416051,31.48841,80.73935,0.05757635,2.862927,0.2588736,0,25.21243
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.917993,22.47278,0,0,0,31.48841,80.73935,0.05757635,0,0,0,22.47278
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.82992,1.82992,0,-1,0,1.82992,0,0,2.220446E-16,0,0,1.926232,1.82992,0,0,7.917993,22.47278,0,1.926232,-1.926232,29.45798,75.53314,0.05757635,2.012912,0,0,22.47278
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05825,20.54655,0,0,0,29.45798,75.53314,0.05757635,0,0,0,20.54655
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.259403,1.259403,0,-1,0,1.259403,0,0,2.220446E-16,0,0,1.325687,1.259403,0,0,10.05825,20.54655,0,1.325687,-1.325687,28.06059,71.95008,0.05757635,1.385343,0,0,20.54655
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53124,19.22087,0,0,0,28.06059,71.95008,0.05757635,0,0,0,19.22087
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.5749865,0.5749865,0,-1,0,0.5749865,0,0,0,0,0,0.6052489,0.5749865,0,0,11.53124,19.22087,0,0.6052489,-0.6052489,27.4226,70.31422,0.05757635,0.6324851,0,0,19.22087
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.6103089,0.6103089,0,-1,0,0.6103089,0,0,1.110223E-16,0,0,0.6424305,0.6103089,0,0,12.20373,18.61562,0,0.6424305,-0.6424305,26.74542,68.57786,0.05757635,0.6713399,0,0,18.61562
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.9705608,0.9705608,0,-1,0,0.9705608,0,0,1.110223E-16,0,0,1.021643,0.9705608,0,0,12.91755,17.97319,0,1.021643,-1.021643,25.66851,65.81657,0.05757635,1.067617,0,0,17.97319
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.562506,1.562506,0,-1,0,1.562506,0,0,2.220446E-16,0,0,1.644743,1.562506,0,0,14.0527,16.95154,0,1.644743,-1.644743,23.9348,61.37116,0.05757635,1.718756,0,0,16.95154
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2339658,0.2339658,0,-1,0,0.2339658,0,0,0,0,0,0.2462798,0.2339658,0,0,15.8802,15.3068,0,0.2462798,-0.2462798,23.6752,60.70552,0.05757635,0.2573624,0,0,15.3068
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.493541,0.493541,0,0,0,0.493541,0,0,1.110223E-16,0,0,0.5195168,0.493541,0,0,16.15384,15.06052,0,0.5195168,-0.5195168,23.12758,59.30137,0.05757635,0.5428951,0,0,15.06052
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,16.73108,14.541,0.1089012,0,0.1089012,23.23089,59.56627,0.05757486,0,0.08712099,0,14.64991
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,3.65157,3.65157,0,0,0,3.65157,69.07295,0,0,0,2.522247,3.843758,3.65157,0,0,16.62218,14.63902,0,1.321511,-1.321511,21.8379,55.9945,0.05757486,4.016727,2.017798,0,17.16126
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,1.963988,1.963988,0,0,0,1.963988,273.5608,0,0,0,5.3727,2.067355,1.963988,0,0,18.09053,13.3175,3.305345,0,3.305345,24.97362,64.03481,0.05752962,2.160386,4.29816,0,18.6902
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,2.147126,2.147126,0,-1,0,2.147126,257.3725,0,0,0,5.526113,2.260133,2.147126,0,0,14.78518,16.29231,3.26598,0,3.26598,28.072,71.97935,0.057485,2.361839,4.42089,0,21.81843
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,-1,0,0,0,0,0,0,6.011096,0,0,0,0,11.5192,19.2317,6.011096,0,6.011096,33.77463,86.60144,0.05740304,0,4.808877,0,25.24279
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,2.536332,2.536332,0,-1,0,2.536332,342.7539,0.5154468,0,0,8.693377,2.669823,2.536332,0,0,5.508107,24.64168,5.508107,0,5.508107,39.00008,100,0.05732814,2.789965,6.954701,0,33.33506
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,-1,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05732814,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,6.91232,6.91232,0,-1,0,6.91232,110.2363,0.343762,0,0,7.619888,7.276126,6.91232,0,0,0,29.59898,0,0,0,39.00008,100,0.05732814,7.603552,6.095911,0,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,4.920028,4.920028,0,-1,0,4.920028,109.4554,0.2062583,0,0,5.385235,5.178977,4.920028,0,0,0,29.59898,0,0,0,39.00008,100,0.05732814,5.412031,4.308188,0,34.98421
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,2.689673,2.689673,0,-1,0,2.689673,192.2272,2.339047,0,0,5.170282,2.831235,2.689673,0,0,0,29.59898,0,0,0,39.00008,100,0.05732814,2.958641,4.136226,0,34.76926
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,3.881398,0,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05732814,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,2.376029,2.376029,0,-1,0,2.376029,90.52776,4.440892E-16,0,0,2.150966,2.501083,2.376029,0,0,0,29.59898,0,0.3501173,-0.3501173,38.63102,99.0537,0.05732814,2.613632,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,3.953897,3.953897,0,-1,0,3.953897,11.93962,0,0,0,0.4720803,4.161996,3.953897,0,0,0.3890193,29.24886,0,3.689916,-3.689916,34.74151,89.08061,0.05732814,4.349286,0.3776642,0,29.72094
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.82004,1.82004,0,-1,0,1.82004,0,0,2.220446E-16,0,0,1.915832,1.82004,0,0,4.488926,25.55894,0,1.915832,-1.915832,32.72205,83.90251,0.05732814,2.002044,0,0,25.55894
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.617628,23.64311,0,0,0,32.72205,83.90251,0.05732814,0,0,0,23.64311
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.355133,1.355133,0,-1,0,1.355133,0,0,2.220446E-16,0,0,1.426456,1.355133,0,0,6.617628,23.64311,0,1.426456,-1.426456,31.21843,80.04709,0.05732814,1.490647,0,0,23.64311
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.890538,0.890538,0,-1,0,0.890538,0,0,1.110223E-16,0,0,0.9374084,0.890538,0,0,8.202579,22.21666,0,0.9374084,-0.9374084,30.23031,77.51347,0.05732814,0.9795918,0,0,22.21666
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.6755154,0.6755154,0,-1,0,0.6755154,0,0,0,0,0,0.7110687,0.6755154,0,0,9.244144,21.27925,0,0.7110687,-0.7110687,29.48078,75.59159,0.05732814,0.7430668,0,0,21.27925
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.4146404,0.4146404,0,-1,0,0.4146404,0,0,5.551115E-17,0,0,0.4364636,0.4146404,0,0,10.03422,20.56818,0,0.4364636,-0.4364636,29.02071,74.41192,0.05732814,0.4561044,0,0,20.56818
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.9974212,0.9974212,0,-1,0,0.9974212,0,0,1.110223E-16,0,0,1.049917,0.9974212,0,0,10.51918,20.13172,0,1.049917,-1.049917,27.914,71.57421,0.05732814,1.097163,0,0,20.13172
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02842977,0.02842977,0,-1,0,0.02842977,0,0,3.469447E-18,0,0,0.02992608,0.02842977,0,0,11.68575,19.0818,0,0.02992608,-0.02992608,27.88245,71.49332,0.05732814,0.03127275,0,0,19.0818
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.08011971,0.08011971,0,-1,0,0.08011971,0,0,1.387779E-17,0,0,0.08433653,0.08011971,0,0,11.71901,19.05187,0,0.08433653,-0.08433653,27.79355,71.26538,0.05732814,0.08813168,0,0,19.05187
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.805854,1.805854,0,-1,0,1.805854,0,0,2.220446E-16,0,0,1.900899,1.805854,0,0,11.81271,18.96754,0,1.900899,-1.900899,25.78983,66.12764,0.05732814,1.986439,0,0,18.96754
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2940352,0.2940352,0,0,0,0.2940352,0,0,5.551115E-17,0,0,0.3095107,0.2940352,0,0,13.92482,17.06664,0,0.3095107,-0.3095107,25.46358,65.2911,0.05732814,0.3234387,0,0,17.06664
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,1.06605,1.06605,0,0,0,1.06605,21.34256,0,0,0,0.2275223,1.122158,1.06605,0,0,14.26872,16.75713,0,0.8946354,-0.8946354,24.52055,62.87308,0.05732814,1.172655,0.1820178,0,16.98465
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,3.528863,3.528863,0,0,0,3.528863,28.63417,0,0,0,1.010461,3.714592,3.528863,0,0,15.26276,15.86249,0,2.704132,-2.704132,21.67015,55.56436,0.05732814,3.881749,0.8083685,0,16.87295
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,2.802042,2.802042,0,0,0,2.802042,69.65852,0,0,0,1.951861,2.949518,2.802042,0,0,18.26735,13.15836,0,0.9976569,-0.9976569,20.61852,52.8679,0.05732814,3.082246,1.561489,0,15.11022
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,3.172066,3.172066,0,-1,0,3.172066,100.2535,0,0,0,3.180105,3.339016,3.172066,0,0,19.37586,12.1607,0,0.158911,-0.158911,20.45102,52.4384,0.05732814,3.489272,2.544084,0,15.34081
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,7.573748,7.573748,0,-1,0,7.573748,73.10542,0,8.881784E-16,0,5.53682,7.972366,7.573748,0,0,19.55243,12.00179,0,2.435547,-2.435547,17.88372,45.85561,0.05732814,8.331123,4.429456,0,17.53861
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.1220109,0.1220109,0,-1,0,0.1220109,5989.927,0,0,0,7.308366,0.1284326,0.1220109,0,0,22.25859,9.566245,7.179934,0,7.179934,24.69521,63.32092,0.0572308,0.134212,5.846693,0,16.87461
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,3.037418,3.037418,0,-1,0,3.037418,244.0051,0,0,0,7.411456,3.197282,3.037418,0,0,15.07866,16.02818,4.214174,0,4.214174,28.69312,73.57196,0.05717383,3.34116,5.929165,0,23.43964
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.2287709,0.2287709,0,-1,0,0.2287709,2669.576,0,0,0,6.107212,0.2408115,0.2287709,0,0,10.86448,19.82094,5.866401,0,5.866401,34.25848,87.84208,0.0570947,0.251648,4.88577,0,25.92815
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,3.182405,3.182405,0,-1,0,3.182405,162.6386,0,0,0,5.17582,3.3499,3.182405,0,0,4.998084,25.1007,1.82592,0,1.82592,35.9907,92.28366,0.05707012,3.500645,4.140656,0,30.27652
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,3.111233,3.111233,0,-1,0,3.111233,201.1317,0,0,0,6.257676,3.274982,3.111233,0,0,3.172163,26.74403,2.982694,0,2.982694,38.82033,99.53911,0.05703001,3.422356,5.00614,0,33.00171
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,4.890568,4.890568,0,-1,0,4.890568,69.67492,0,0,0,3.407499,5.147966,4.890568,0,0,0.1894697,29.42846,0,1.740467,-1.740467,36.98572,94.83498,0.05703001,5.379625,2.725999,0,32.83595
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,3.372281,3.372281,0,-1,0,3.372281,37.74542,4.440892E-16,0,0,1.272882,3.549769,3.372281,0,0,2.123322,27.68799,0,2.276888,-2.276888,34.58567,88.68102,0.05703001,3.709509,1.018305,0,28.96087
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,0.9050874,0.9050874,0,-1,0,0.9050874,46.7977,0,0,0,0.4235601,0.9527235,0.9050874,0,0,4.653197,25.4111,0,0.5291634,-0.5291634,34.02788,87.2508,0.05703001,0.9955961,0.3388481,0,25.83466
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.4759104,0.4759104,0,-1,0,0.4759104,0,0,1.110223E-16,0,0,0.5009583,0.4759104,0,0,5.241157,24.88194,0,0.5009583,-0.5009583,33.49982,85.89681,0.05703001,0.5235015,0,0,24.88194
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,3.344686,3.344686,0,-1,0,3.344686,0,0,4.440892E-16,0,0,3.520722,3.344686,0,0,5.797777,24.38098,0,3.520722,-3.520722,29.78866,76.38102,0.05703001,3.679155,0,0,24.38098
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,3.552152,3.552152,0,-1,0,3.552152,0,0,4.440892E-16,0,0,3.739107,3.552152,0,0,9.709691,20.86026,0,3.739107,-3.739107,25.84729,66.27497,0.05703001,3.907367,0,0,20.86026
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.290215,2.290215,0,-1,0,2.290215,0,0,0,0,0,2.410753,2.290215,0,0,13.86425,17.12115,0,2.410753,-2.410753,23.30614,59.7592,0.05703001,2.519237,0,0,17.12115
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.54287,14.7104,0,0,0,23.30614,59.7592,0.05703001,0,0,0,14.7104
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.54287,14.7104,0,0,0,23.30614,59.7592,0.05703001,0,0,0,14.7104
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.54287,14.7104,0,0,0,23.30614,59.7592,0.05703001,0,0,0,14.7104
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.54287,14.7104,0,0,0,23.30614,59.7592,0.05703001,0,0,0,14.7104
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.60624,0.60624,0,-1,0,0.60624,0,0,0,0,0,0.6381474,0.60624,0,0,16.54287,14.7104,0,0.6381474,-0.6381474,22.63347,58.03442,0.05703001,0.666864,0,0,14.7104
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.006596314,0.006596314,0,-1,0,0.006596314,0,0,8.673617E-19,0,0,0.006943489,0.006596314,0,0,17.25192,14.07225,0,0.006943489,-0.006943489,22.62615,58.01565,0.05703001,0.007255946,0,0,14.07225
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.8203673,0.8203673,0,0,0,0.8203673,0,0,1.110223E-16,0,0,0.8635445,0.8203673,0,0,17.25964,14.06531,0,0.8635445,-0.8635445,21.71589,55.68167,0.05703001,0.902404,0,0,14.06531
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,0,0,0,0,0,0,0,0,0.1725842,0,0,0,0,18.21913,13.20176,0.1725842,0,0.1725842,21.87962,56.10148,0.05702769,0,0.1380674,0,13.37434
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,0,0,0,0,0,0,0,0,1.67002,0,0,0,0,18.04655,13.35709,1.67002,0,1.67002,23.46394,60.16383,0.05700525,0,1.336016,0,15.02711
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,1.459751,1.459751,0,0,0,1.459751,121.8696,0,0,0,1.778994,1.536581,1.459751,0,0,16.37653,14.8601,0.2424131,0,0.2424131,23.69391,60.75351,0.057002,1.605727,1.423195,0,16.6391
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,2.88942,2.88942,0,-1,0,2.88942,184.6593,0,0,0,5.335582,3.041494,2.88942,0,0,16.13411,15.07828,2.294087,0,2.294087,25.87028,66.33391,0.05697121,3.178361,4.268466,0,20.41386
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,1.456146,1.456146,0,-1,0,1.456146,514.0911,0,0,0,7.485915,1.532785,1.456146,0,0,13.84002,17.14296,5.95313,0,5.95313,31.51791,80.81499,0.05689149,1.60176,5.988732,0,24.62887
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,7.394448,7.394448,0,-1,0,7.394448,84.36305,0,0,0,6.238183,7.78363,7.394448,0,0,7.886895,22.50077,0,1.545447,-1.545447,29.88887,76.63797,0.05689149,8.133893,4.990546,0,28.73895
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,-1,0,0,0,0,0,0,6.957434,0,0,0,0,9.604059,20.95533,6.957434,0,6.957434,36.48927,93.56204,0.0567986,0,5.565947,0,27.91276
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,1.300107,1.300107,0,-1,0,1.300107,722.8545,5.382727,0,0,9.397885,1.368534,1.300107,0,0,2.646625,27.21702,2.646625,0,2.646625,39.00008,100,0.05676334,1.430118,7.518309,0,36.6149
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,0.4525524,0.4525524,0,-1,0,0.4525524,1366.881,5.709484,0,0,6.185854,0.476371,0.4525524,0,0,0,29.59898,0,0,0,39.00008,100,0.05676334,0.4978077,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.02285435,0.02285435,0,-1,0,0.02285435,19567.9,4.44806,0,0,4.472117,0.02405722,0.02285435,0,0,0,29.59898,0,0,0,39.00008,100,0.05676334,0.02513979,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,0.407134,0.407134,0,-1,0,0.407134,648.2433,2.210657,0,0,2.639219,0.4285621,0.407134,0,0,0,29.59898,0,0,0,39.00008,100,0.05676334,0.4478474,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05676334,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.2956196,0.2956196,0,-1,0,0.2956196,165.5147,0.1781153,0,0,0.4892938,0.3111785,0.2956196,0,0,0,29.59898,0,0,0,39.00008,100,0.05676334,0.3251816,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,8.027092,8.027092,0,-1,0,8.027092,0,0,0,0.4698008,0,8.44957,8.027092,0,0,0,29.59898,0,8.44957,-8.44957,30.09345,77.16254,0.05676334,8.829801,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,5.898994,5.898994,0,-1,0,5.898994,0,0,8.881784E-16,0,0,6.209467,5.898994,0,0,9.388412,21.14941,0,6.209467,-6.209467,23.5481,60.37961,0.05676334,6.488894,0,0,21.14941
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,4.598759,4.598759,0,-1,0,4.598759,0,0,8.881784E-16,0,0,4.840799,4.598759,0,0,16.28782,14.93994,0,4.840799,-4.840799,18.44545,47.29592,0.05676334,5.058635,0,0,14.93994
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66648,10.09914,0,0,0,18.44545,47.29592,0.05676334,0,0,0,10.09914
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.3090569,0.3090569,0,-1,0,0.3090569,0,0,0,0,0,0.325323,0.3090569,0,0,21.66648,10.09914,0,0.325323,-0.325323,18.10252,46.41664,0.05676334,0.3399626,0,0,10.09914
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.4181019,0.4181019,0,-1,0,0.4181019,0,0,0,0,0,0.4401073,0.4181019,0,0,22.02796,9.773818,0,0.4401073,-0.4401073,17.63861,45.22712,0.05676334,0.4599121,0,0,9.773818
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.524666,0.524666,0,-1,0,0.524666,0,0,1.110223E-16,0,0,0.55228,0.524666,0,0,22.51696,9.333711,0,0.55228,-0.55228,17.05646,43.73442,0.05676334,0.5771326,0,0,9.333711
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.461035,0.461035,0,-1,0,0.461035,0,0,5.551115E-17,0,0,0.4853,0.461035,0,0,23.13061,8.781431,0,0.4853,-0.4853,16.5449,42.42275,0.05676334,0.5071385,0,0,8.781431
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.6982046,0.6982046,0,-1,0,0.6982046,0,0,1.110223E-16,0,0,0.7349523,0.6982046,0,0,23.66983,8.296131,0,0.7349523,-0.7349523,15.7702,40.43633,0.05676334,0.7680251,0,0,8.296131
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.6198562,0.6198562,0,-1,0,0.6198562,0,0,1.110223E-16,0,0,0.6524802,0.6198562,0,0,24.48644,7.561179,0,0.6524802,-0.6524802,15.08242,38.6728,0.05676334,0.6818419,0,0,7.561179
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.8499783,0.8499783,0,0,0,0.8499783,0,0,1.110223E-16,0,0,0.8947141,0.8499783,0,0,25.21142,6.908699,0,0.8947141,-0.8947141,14.13931,36.25457,0.05676334,0.9349762,0,0,6.908699
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,0,0,0,0,0,0,0,0,0.1585887,0,0,0,0,26.20555,6.013984,0.1585887,0,0.1585887,14.28976,36.64034,0.05676123,0,0.126871,0,6.172573
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,0.7091485,0.7091485,0,0,0,0.7091485,143.5437,0,0,0,1.017938,0.7464722,0.7091485,0,0,26.04696,6.156714,0.2714663,0,0.2714663,14.5473,37.30069,0.05675761,0.7800634,0.8143507,0,7.174653
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,25.77549,6.401034,1.186868,0,1.186868,15.67326,40.18776,0.05674182,0,0.9494945,0,7.587902
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,2.528968,2.528968,0,-1,0,2.528968,62.86802,0,0,0,1.589912,2.662071,2.528968,0,0,24.58862,7.469215,0,1.072159,-1.072159,14.5431,37.28994,0.05674182,2.781864,1.271929,0,9.059127
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,-1,0,0,0,0,0,0,2.947382,0,0,0,0,25.77991,6.397056,2.947382,0,2.947382,17.33924,44.45949,0.05670264,0,2.357905,0,9.344438
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,-1,0,0,0,0,0,0,3.872834,0,0,0,0,22.83253,9.049699,3.872834,0,3.872834,21.01333,53.88022,0.05665123,0,3.098267,0,12.92253
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,1.35742,1.35742,0,-1,0,1.35742,311.7834,0,0,0,4.232211,1.428863,1.35742,0,0,18.9597,12.53525,2.803348,0,2.803348,23.67282,60.69941,0.05661408,1.493162,3.385769,0,16.76746
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,2.932212,2.932212,0,-1,0,2.932212,68.77859,0,4.440892E-16,0,2.016734,3.086539,2.932212,0,0,16.15635,15.05826,0,1.069805,-1.069805,22.54515,57.80795,0.05661408,3.225433,1.613387,0,17.075
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,17.34502,13.98846,4.392608,0,4.392608,26.71234,68.49304,0.05655597,0,3.514086,0,18.38107
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,0.40071,0.40071,0,-1,0,0.40071,412.7185,0,0,0,1.653804,0.4218,0.40071,0,0,12.95241,17.9418,1.232004,0,1.232004,27.88112,71.48991,0.05653969,0.4407811,1.323044,0,19.59561
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,2.011879,2.011879,0,-1,0,2.011879,24.93444,0,4.440892E-16,0,0.5016508,2.117767,2.011879,0,0,11.72041,19.05061,0,1.616116,-1.616116,26.17758,67.12188,0.05653969,2.213067,0.4013206,0,19.55226
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,2.932116,2.932116,0,-1,0,2.932116,7.160419,0,0,0,0.2099518,3.086438,2.932116,0,0,13.5161,17.43449,0,2.876486,-2.876486,23.1455,59.34732,0.05653969,3.225328,0.1679615,0,17.64444
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,16.71219,14.55801,0.1910324,0,0.1910324,23.32673,59.81201,0.05653717,0,0.1528259,0,14.74904
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.649933,1.649933,0,-1,0,1.649933,0,0,2.220446E-16,0,0,1.736771,1.649933,0,0,16.52116,14.72994,0,1.736771,-1.736771,21.49601,55.11787,0.05653717,1.814926,0,0,14.72994
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.4509,12.99316,0,0,0,21.49601,55.11787,0.05653717,0,0,0,12.99316
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.769024,2.769024,0,-1,0,2.769024,0,0,0,0,0,2.914762,2.769024,0,0,18.4509,12.99316,0,2.914762,-2.914762,18.42358,47.23986,0.05653717,3.045927,0,0,12.99316
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.68953,10.0784,0,0,0,18.42358,47.23986,0.05653717,0,0,0,10.0784
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.68953,10.0784,0,0,0,18.42358,47.23986,0.05653717,0,0,0,10.0784
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.05661873,0.05661873,0,-1,0,0.05661873,0,0,0,0,0,0.05959866,0.05661873,0,0,21.68953,10.0784,0,0.05959866,-0.05959866,18.36076,47.07878,0.05653717,0.0622806,0,0,10.0784
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.75575,10.0188,0,0,0,18.36076,47.07878,0.05653717,0,0,0,10.0188
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.8800491,0.8800491,0,-1,0,0.8800491,0,0,1.110223E-16,0,0,0.9263675,0.8800491,0,0,21.75575,10.0188,0,0.9263675,-0.9263675,17.38428,44.575,0.05653717,0.968054,0,0,10.0188
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.78505,9.092436,0,0,0,17.38428,44.575,0.05653717,0,0,0,9.092436
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.605791,1.605791,0,-1,0,1.605791,0,0,2.220446E-16,0,0,1.690306,1.605791,0,0,22.78505,9.092436,0,1.690306,-1.690306,15.60254,40.00645,0.05653717,1.76637,0,0,9.092436
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.7654893,0.7654893,0,0,0,0.7654893,0,0,1.110223E-16,0,0,0.8057782,0.7654893,0,0,24.66317,7.40213,0,0.8057782,-0.8057782,14.75318,37.82859,0.05653717,0.8420382,0,0,7.40213
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,0.9329442,0.9329442,0,0,0,0.9329442,16.79219,0,1.110223E-16,0,0.1566618,0.9820465,0.9329442,0,0,25.55847,6.596351,0,0.8253847,-0.8253847,13.88315,35.59774,0.05653717,1.026239,0.1253294,0,6.753013
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,2.332361,2.332361,0,0,0,2.332361,27.61001,0,4.440892E-16,0,0.6439651,2.455117,2.332361,0,0,26.47557,5.770967,0,1.811152,-1.811152,11.97403,30.70257,0.05653717,2.565597,0.5151721,0,6.414932
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,5.441823,5.441823,3,0,1.095,5.441823,21.66544,0,8.881784E-16,0,1.178995,2.570341,2.441824,0,0,28.48796,3.959815,0,1.391346,-1.391346,10.50742,26.94205,0.05653717,5.986006,0.9431961,12,5.13881
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,30.0339,2.568469,1.551383,0,1.551383,11.97919,30.71581,0.05651668,0,1.241106,0,4.119852
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,1.664148,1.664148,0,-1,0,1.664148,396.5291,0,0,0,6.598832,1.751735,1.664148,0,0,28.48252,3.964713,4.847097,0,4.847097,16.57755,42.50645,0.05645278,1.830563,5.279066,0,10.56355
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,-1,0,0,0,0,0,0,9.194358,0,0,0,0,23.63542,8.327101,9.194358,0,9.194358,25.30008,64.87188,0.05633197,0,7.355486,0,17.52146
