Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,2.470077,2.470077,0,-1,0,2.470077,373.7882,0,0,0,9.232855,2.60008,2.470077,0,0,14.44106,16.60202,6.632775,0,6.632775,31.59249,81.00621,0.05624514,2.717084,7.386284,0,25.83488
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,2.791499,2.791499,0,-1,0,2.791499,214.6794,0,0,0,5.992773,2.93842,2.791499,0,0,7.808287,22.57152,3.054353,0,3.054353,34.4901,88.43597,0.05620524,3.070649,4.794219,0,28.56429
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,5.486783,5.486783,0,-1,0,5.486783,112.2704,0,0,0,6.160033,5.775561,5.486783,0,0,4.753934,25.32044,0.3844721,0,0.3844721,34.85484,89.37121,0.05620022,6.035461,4.928026,0,31.48047
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,1.197007,0,0,5.566469,0,0,0,0,4.369462,25.66646,4.369462,0,4.369462,39.00008,100,0.05614325,0,4.453176,0,31.23293
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,0.686272,0.686272,0,-1,0,0.686272,421.9982,2.173664,0,0,2.896056,0.7223916,0.686272,0,0,0,29.59898,0,0,0,39.00008,100,0.05614325,0.7548993,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,2.342982,2.342982,0,-1,0,2.342982,34.98129,0,4.440892E-16,0,0.8196054,2.466297,2.342982,0,0,0,29.59898,0,1.646692,-1.646692,37.26431,95.54933,0.05614325,2.577281,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,1.829657,27.95229,0.4985916,0,0.4985916,37.73732,96.76216,0.05613676,0,0.3988732,0,28.45088
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.331066,28.40102,0,0,0,37.73732,96.76216,0.05613676,0,0,0,28.40102
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,3.707974,3.707974,0,-1,0,3.707974,0,0,4.440892E-16,0,0,3.903131,3.707974,0,0,1.331066,28.40102,0,3.903131,-3.903131,33.62306,86.21279,0.05613676,4.078772,0,0,28.40102
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.667878,24.49789,0,0,0,33.62306,86.21279,0.05613676,0,0,0,24.49789
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.667878,24.49789,0,0,0,33.62306,86.21279,0.05613676,0,0,0,24.49789
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.801212,1.801212,0,-1,0,1.801212,0,0,2.220446E-16,0,0,1.896012,1.801212,0,0,5.667878,24.49789,0,1.896012,-1.896012,31.62449,81.08826,0.05613676,1.981333,0,0,24.49789
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.774558,22.60188,0,0,0,31.62449,81.08826,0.05613676,0,0,0,22.60188
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.5504749,0.5504749,0,-1,0,0.5504749,0,0,1.110223E-16,0,0,0.5794473,0.5504749,0,0,7.774558,22.60188,0,0.5794473,-0.5794473,31.01369,79.52213,0.05613676,0.6055224,0,0,22.60188
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.5233685,0.5233685,0,-1,0,0.5233685,0,0,0,0,0,0.5509142,0.5233685,0,0,8.418388,22.02243,0,0.5509142,-0.5509142,30.43298,78.03313,0.05613676,0.5757053,0,0,22.02243
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.7459066,0.7459066,0,-1,0,0.7459066,0,0,0,0,0,0.7851648,0.7459066,0,0,9.030515,21.47152,0,0.7851648,-0.7851648,29.60534,75.91098,0.05613676,0.8204972,0,0,21.47152
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.90292,20.68635,0,0,0,29.60534,75.91098,0.05613676,0,0,0,20.68635
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1248526,0.1248526,0,0,0,0.1248526,0,0,0,0,0,0.1314237,0.1248526,0,0,9.90292,20.68635,0,0.1314237,-0.1314237,29.46681,75.55577,0.05613676,0.1373378,0,0,20.68635
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,0.3984559,0.3984559,0,0,0,0.3984559,5.154743,0,5.551115E-17,0,0.02053938,0.4194272,0.3984559,0,0,10.04895,20.55493,0,0.3988878,-0.3988878,29.04634,74.47766,0.05613676,0.4383014,0.0164315,0,20.57547
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,1.95027,1.95027,0,0,0,1.95027,5.015767,0,2.220446E-16,0,0.097821,2.052916,1.95027,0,0,10.49216,20.15604,0,1.955095,-1.955095,26.98549,69.19344,0.05613676,2.145297,0.07825681,0,20.25386
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,6.354566,6.354566,0,0,0,6.354566,11.49095,0,0,0,0.7302,6.689016,6.354566,0,0,12.66448,18.20094,0,5.958817,-5.958817,20.70435,53.08797,0.05613676,6.990022,0.58416,0,18.93114
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,4.838813,4.838813,0,-1,0,4.838813,34.46555,0,0,0,1.667723,5.093487,4.838813,0,0,19.28539,12.24213,0,3.425764,-3.425764,17.09328,43.82883,0.05613676,5.322694,1.334179,0,13.90985
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,-1,0,0,0,0,0,0,0.5359176,0,0,0,0,23.09179,8.816363,0.5359176,0,0.5359176,17.60169,45.13246,0.05612978,0,0.4287341,0,9.352281
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,1.076353,1.076353,0,-1,0,1.076353,356.0299,0,0,0,3.832138,1.133003,1.076353,0,0,22.55588,9.298689,2.699135,0,2.699135,20.16232,51.69815,0.05609467,1.183988,3.065711,0,13.13083
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,1.184189,1.184189,0,-1,0,1.184189,498.5338,0,0,0,5.903583,1.246515,1.184189,0,0,19.85674,11.72791,4.657068,0,4.657068,24.5804,63.02654,0.05603418,1.302608,4.722866,0,17.63149
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.2673627,0.2673627,0,-1,0,0.2673627,1487.127,0,0,0,3.976023,0.2814344,0.2673627,0,0,15.19967,15.91927,3.694589,0,3.694589,28.0854,72.01369,0.05598629,0.294099,3.180819,0,19.89529
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,2.811409,2.811409,0,-1,0,2.811409,128.4354,0,0,0,3.610844,2.959378,2.811409,0,0,11.50508,19.2444,0.6514656,0,0.6514656,28.70343,73.59839,0.05597786,3.09255,2.888675,0,22.85525
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,6.850397,6.850397,0,-1,0,6.850397,37.3504,0,0,0,2.558651,7.210944,6.850397,0,0,10.85362,19.83072,0,4.652293,-4.652293,23.79948,61.02419,0.05597786,7.535436,2.046921,0,22.38937
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,1.055165,1.055165,0,-1,0,1.055165,97.97945,0,0,0,1.033845,1.1107,1.055165,0,0,16.02283,15.17843,0,0.07685518,-0.07685518,23.71847,60.81647,0.05597786,1.160682,0.827076,0,16.21227
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,16.10823,15.10157,0.446936,0,0.446936,24.14247,61.90365,0.05597207,0,0.3575488,0,15.54851
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,6.616693,6.616693,0,-1,0,6.616693,7.602634,0,8.881784E-16,0,0.5030429,6.96494,6.616693,0,0,15.66129,15.50381,0,6.461896,-6.461896,17.33103,44.43846,0.05597207,7.278362,0.4024343,0,16.00686
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.337602,1.337602,0,-1,0,1.337602,0,0,2.220446E-16,0,0,1.408002,1.337602,0,0,22.84118,9.041918,0,1.408002,-1.408002,15.84687,40.63292,0.05597207,1.471362,0,0,9.041918
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,3.370246,3.370246,0,-1,0,3.370246,0,0,0,0,0,3.547627,3.370246,0,0,24.40562,7.633916,0,3.547627,-3.547627,12.10734,31.0444,0.05597207,3.70727,0,0,7.633916
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,8.927438,3.881974,0,-1,0,3.881974,0,0,5.045464,5.938207,0,4.086288,3.881974,0,0,28.34743,4.086288,0,4.086288,-4.086288,7.800015,20,0.05597207,9.820182,0,0,4.086288
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.576275,0,0,-1,0,0,0,0,1.576275,1.733903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05597207,1.733903,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.8138044,0,0,-1,0,0,0,0,0.8138044,0.8951849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05597207,0.8951849,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04548713,0,0,-1,0,0,0,0,0.04548713,0.05003585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05597207,0.05003585,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.317593,0,0,-1,0,0,0,0,1.317593,1.449353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05597207,1.449353,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.565411,0,0,-1,0,0,0,0,1.565411,1.721952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05597207,1.721952,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01438356,0,0,-1,0,0,0,0,0.01438356,0.01582192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05597207,0.01582192,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2405931,0,0,-1,0,0,0,0,0.2405931,0.2646524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05597207,0.2646524,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4473903,0.4473903,9.247391,0,2.67559,0.4473903,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05626944,0.4921293,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,0.9059687,0.9059687,9.705969,0,2.79161,0.9059687,12.49283,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.05659389,0.9965655,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,5.678694,5.678694,12,0,3.372,5.678694,24.62186,0,0,0,1.3982,0,0,6.321306,6.005241,16.05457,15.14986,7.403441,0,7.403441,30.79289,78.95598,0.05699209,6.246563,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,1.549332,1.549332,5.86328,0,1.81941,1.549332,293.8609,0,0,0,4.55288,0,0,4.313949,4.098251,8.651132,21.81296,8.651132,0,8.651132,39.00008,100,0.05706367,1.704265,3.642304,12,26.36584
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,2.1315,2.1315,0,-1,0,2.1315,221.3317,2.474,0,0,4.717685,2.243684,2.1315,0,0,0,29.59898,0,0,0,39.00008,100,0.05706367,2.34465,3.774148,0,34.31666
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,2.034059,2.034059,0,-1,0,2.034059,164.0585,1.195933,0,0,3.337048,2.141115,2.034059,0,0,0,29.59898,0,0,0,39.00008,100,0.05706367,2.237465,2.669638,0,32.93603
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,7.501792,7.501792,0,-1,0,7.501792,62.77815,0,8.881784E-16,0,4.709486,7.896623,7.501792,0,0,0,29.59898,0,3.187137,-3.187137,35.64054,91.38582,0.05706367,8.251971,3.767589,0,34.30846
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,3.719347,3.719347,0,-1,0,3.719347,130.5267,0,0,0,4.854743,3.915102,3.719347,0,0,3.541263,26.41184,0.9396409,0,0.9396409,36.53196,93.67151,0.05705136,4.091282,3.883795,0,31.26658
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,3.831092,3.831092,0,-1,0,3.831092,174.3619,0.04561284,0,0,6.679963,4.032728,3.831092,0,0,2.601622,27.25752,2.601622,0,2.601622,39.00008,100,0.05701732,4.214201,5.34397,0,33.93748
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,2.80508,2.80508,0,-1,0,2.80508,214.5953,3.066854,0,0,6.01957,2.952716,2.80508,0,0,0,29.59898,0,0,0,39.00008,100,0.05701732,3.085588,4.815656,0,35.61855
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,2.06549,2.06549,0,-1,0,2.06549,246.5574,2.918417,0,0,5.092617,2.174199,2.06549,0,0,0,29.59898,0,0,0,39.00008,100,0.05701732,2.272038,4.074093,0,34.69159
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,3.441338,3.441338,0,-1,0,3.441338,103.2122,0,0,0,3.551879,3.622461,3.441338,0,0,0,29.59898,0,0.07058176,-0.07058176,38.92568,99.80923,0.05701732,3.785471,2.841503,0,33.15086
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,2.104001,0,0,2.182425,0,0,0,0,0.07842419,29.5284,0.07842419,0,0.07842419,39.00008,100,0.0570163,0,1.74594,0,31.71082
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,9.1564,8.36,0,-1,0,8.36,5.561367,0,0.7963995,1.712039,0.4649302,8.8,8.36,0,0,0,29.59898,0,8.33507,-8.33507,30.21414,77.47201,0.0570163,10.07204,0.3719442,0,30.06391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.114762,3.114762,0,-1,0,3.114762,0,0,4.440892E-16,0,0,3.278697,3.114762,0,0,9.261189,21.26391,0,3.278697,-3.278697,26.75809,68.61036,0.0570163,3.426238,0,0,21.26391
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.988456,2.988456,0,-1,0,2.988456,0,0,4.440892E-16,0,0,3.145743,2.988456,0,0,12.90418,17.98521,0,3.145743,-3.145743,23.44219,60.10806,0.0570163,3.287301,0,0,17.98521
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,3.700639,3.700639,0,-1,0,3.700639,0,0,4.440892E-16,0,0,3.895409,3.700639,0,0,16.39945,14.83947,0,3.895409,-3.895409,19.33607,49.57956,0.0570163,4.070703,0,0,14.83947
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.0434,1.0434,0,-1,0,1.0434,0,0,0,0,0,1.098316,1.0434,0,0,20.72769,10.94406,0,1.098316,-1.098316,18.17834,46.61104,0.0570163,1.14774,0,0,10.94406
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.472114,0.472114,0,-1,0,0.472114,0,0,5.551115E-17,0,0,0.4969621,0.472114,0,0,21.94804,9.845744,0,0.4969621,-0.4969621,17.6545,45.26785,0.0570163,0.5193254,0,0,9.845744
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.018081,1.018081,0,-1,0,1.018081,0,0,2.220446E-16,0,0,1.071665,1.018081,0,0,22.50022,9.348782,0,1.071665,-1.071665,16.52486,42.37136,0.0570163,1.119889,0,0,9.348782
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.001738,1.001738,0,-1,0,1.001738,0,0,0,0,0,1.054461,1.001738,0,0,23.69096,8.277118,0,1.054461,-1.054461,15.41336,39.52137,0.0570163,1.101912,0,0,8.277118
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.755908,0.755908,0,-1,0,0.755908,0,0,1.110223E-16,0,0,0.7956926,0.755908,0,0,24.86258,7.222656,0,0.7956926,-0.7956926,14.57463,37.37077,0.0570163,0.8314988,0,0,7.222656
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.035882,1.035882,0,-1,0,1.035882,0,0,0,0,0,1.090402,1.035882,0,0,25.74668,6.426964,0,1.090402,-1.090402,13.42525,34.42364,0.0570163,1.139471,0,0,6.426964
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.337775,1.337775,0,-1,0,1.337775,0,0,2.220446E-16,0,0,1.408184,1.337775,0,0,26.95824,5.336561,0,1.408184,-1.408184,11.94089,30.6176,0.0570163,1.471553,0,0,5.336561
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2628866,0.2628866,0,0,0,0.2628866,0,0,0,0,0,0.2767227,0.2628866,0,0,28.52289,3.928377,0,0.2767227,-0.2767227,11.6492,29.86968,0.0570163,0.2891752,0,0,3.928377
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,0.8701017,0.8701017,0,0,0,0.8701017,24.18825,0,0,0,0.2104624,0.9158965,0.8701017,0,0,28.83036,3.651654,0,0.7054341,-0.7054341,10.9056,27.96303,0.0570163,0.9571119,0.1683699,0,3.862116
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,1.792833,1.792833,0,0,0,1.792833,124.9411,0,0,0,2.239986,1.887193,1.792833,0,0,29.61418,2.94622,0.3527928,0,0.3527928,11.24029,28.82121,0.05701168,1.972117,1.791989,0,5.186206
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,1.531398,1.531398,0,0,0,1.531398,336.966,0,0,0,5.16029,1.611997,1.531398,0,0,29.26138,3.263733,3.548292,0,3.548292,14.6065,37.45248,0.05696533,1.684537,4.128232,0,8.424023
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,5.655241,5.655241,0,-1,0,5.655241,132.5215,0,0,0,7.494408,5.952886,5.655241,0,0,25.71309,6.457196,1.541522,0,1.541522,16.06891,41.20226,0.05694522,6.220765,5.995526,0,13.9516
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,3.931272,3.931272,0,-1,0,3.931272,158.916,0,0,0,6.247421,4.138181,3.931272,0,0,24.17157,7.844566,2.10924,0,2.10924,18.06992,46.33302,0.05691772,4.324399,4.997937,0,14.09199
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,1.951752,1.951752,0,-1,0,1.951752,495.3449,0,0,0,9.667904,2.054476,1.951752,0,0,22.06233,9.742882,7.613428,0,7.613428,25.29265,64.85281,0.05681868,2.146927,7.734323,0,19.41079
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,3.308145,3.308145,0,-1,0,3.308145,239.0299,0,0,0,7.907456,3.482258,3.308145,0,0,14.4489,16.59497,4.425198,0,4.425198,29.49076,75.61718,0.05676128,3.63896,6.325964,0,24.50242
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,2.551342,2.551342,0,-1,0,2.551342,399.4747,0,0,0,10.19196,2.685623,2.551342,0,0,10.0237,20.57764,7.506341,0,7.506341,36.6119,93.87647,0.05666417,2.806476,8.153571,0,30.76961
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,0.3843632,0.3843632,0,-1,0,0.3843632,2174.373,5.435536,0,0,8.357491,0.4045928,0.3843632,0,0,2.517362,27.33335,2.517362,0,2.517362,39.00008,100,0.05663167,0.4227995,6.685993,0,35.69084
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,2.752609,2.752609,0,-1,0,2.752609,274.8154,4.667109,0,0,7.564592,2.897483,2.752609,0,0,0,29.59898,0,0,0,39.00008,100,0.05663167,3.027869,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,7.180141,7.180141,0,-1,0,7.180141,71.3851,0,0,0,5.125551,7.558043,7.180141,0,0,0,29.59898,0,2.432492,-2.432492,36.436,93.42547,0.05663167,7.898156,4.100441,0,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,3.428647,3.428647,0,-1,0,3.428647,81.28152,0,0,0,2.786857,3.609102,3.428647,0,0,2.702769,27.16648,0,0.8222458,-0.8222458,35.56928,91.20311,0.05663167,3.771512,2.229485,0,29.95334
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,3.902543,3.902543,0,-1,0,3.902543,11.66223,0,4.440892E-16,0,0.4551236,4.10794,3.902543,0,0,3.616376,26.34424,0,3.652816,-3.652816,31.71888,81.33029,0.05663167,4.292797,0.3640989,0,26.79936
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.329371,2.329371,0,-1,0,2.329371,0,0,4.440892E-16,0,0,2.451969,2.329371,0,0,7.67506,22.69142,0,2.451969,-2.451969,29.13427,74.70312,0.05663167,2.562308,0,0,22.69142
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,6.232296,6.232296,0,-1,0,6.232296,0,0,8.881784E-16,0,0,6.560311,6.232296,0,0,10.39947,20.23945,0,6.560311,-6.560311,22.2191,56.97193,0.05663167,6.855525,0,0,20.23945
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.951713,1.951713,0,-1,0,1.951713,0,0,0,0,0,2.054435,1.951713,0,0,17.68871,13.67914,0,2.054435,-2.054435,20.05353,51.41922,0.05663167,2.146884,0,0,13.67914
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.97141,11.62471,0,0,0,20.05353,51.41922,0.05663167,0,0,0,11.62471
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.6741701,0.6741701,0,-1,0,0.6741701,0,0,1.110223E-16,0,0,0.7096528,0.6741701,0,0,19.97141,11.62471,0,0.7096528,-0.7096528,19.30549,49.50117,0.05663167,0.7415872,0,0,11.62471
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75991,10.91506,0,0,0,19.30549,49.50117,0.05663167,0,0,0,10.91506
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.8075572,0.8075572,0,-1,0,0.8075572,0,0,1.110223E-16,0,0,0.8500602,0.8075572,0,0,20.75991,10.91506,0,0.8500602,-0.8500602,18.40945,47.20363,0.05663167,0.8883129,0,0,10.91506
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.075973,1.075973,0,-1,0,1.075973,0,0,0,0,0,1.132603,1.075973,0,0,21.70443,10.065,0,1.132603,-1.132603,17.21558,44.14243,0.05663167,1.18357,0,0,10.065
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.9098813,0.9098813,0,-1,0,0.9098813,0,0,1.110223E-16,0,0,0.9577698,0.9098813,0,0,22.96287,8.932392,0,0.9577698,-0.9577698,16.20601,41.55378,0.05663167,1.000869,0,0,8.932392
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.832932,0.832932,0,-1,0,0.832932,0,0,1.110223E-16,0,0,0.8767705,0.832932,0,0,24.02706,7.974623,0,0.8767705,-0.8767705,15.28181,39.18405,0.05663167,0.9162252,0,0,7.974623
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.4375052,0.4375052,0,0,0,0.4375052,0,0,5.551115E-17,0,0,0.4605319,0.4375052,0,0,25.00125,7.097852,0,0.4605319,-0.4605319,14.79637,37.93932,0.05663167,0.4812558,0,0,7.097852
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,0.680123,0.680123,0,0,0,0.680123,29.01307,0,1.110223E-16,0,0.1973246,0.715919,0.680123,0,0,25.51295,6.637321,0,0.5185944,-0.5185944,14.24972,36.53767,0.05663167,0.7481353,0.1578597,0,6.834645
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,0,0,0,0,0,0,0,0,0.9808244,0,0,0,0,26.08917,6.118726,0.9808244,0,0.9808244,15.18021,38.92354,0.05661903,0,0.7846595,0,7.09955
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,3.883109,3.883109,0,0,0,3.883109,81.14604,0,0,0,3.150989,4.087482,3.883109,0,0,25.10835,7.001468,0,0.9364938,-0.9364938,14.19306,36.39239,0.05661903,4.27142,2.520791,0,10.15246
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,2.643627,2.643627,0,-1,0,2.643627,124.3174,0,0,0,3.286488,2.782765,2.643627,0,0,26.14889,6.064974,0.5037231,0,0.5037231,14.67093,37.6177,0.05661253,2.90799,2.62919,0,9.351462
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,2.659779,2.659779,0,-1,0,2.659779,187.8572,0,0,0,4.996587,2.799768,2.659779,0,0,25.64517,6.518325,2.19682,0,2.19682,16.75502,42.9615,0.05658422,2.925757,3.99727,0,11.51491
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,3.471438,3.471438,0,-1,0,3.471438,98.31631,0,0,0,3.41299,3.654145,3.471438,0,0,23.44835,8.495462,0,0.2411555,-0.2411555,16.50082,42.30971,0.05658422,3.818582,2.730392,0,11.90845
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,2.291773,2.291773,0,-1,0,2.291773,163.141,0,0,0,3.738821,2.412392,2.291773,0,0,23.7163,8.254307,1.326429,0,1.326429,17.75918,45.53627,0.05656715,2.52095,2.991057,0,11.99313
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,-1,0,0,0,0,0,0,1.870082,0,0,0,0,22.38987,9.448092,1.870082,0,1.870082,19.53329,50.08527,0.05654309,0,1.496066,0,11.31818
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,20.51979,11.13117,0.5842195,0,0.5842195,20.08753,51.5064,0.05653558,0,0.4673756,0,11.71539
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,3.469683,3.469683,0,-1,0,3.469683,57.24854,0,0,0,1.986343,3.652298,3.469683,0,0,19.93557,11.65696,0,1.665955,-1.665955,18.33146,47.00366,0.05653558,3.816652,1.589074,0,13.64331
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,5.54479,5.54479,0,-1,0,5.54479,16.20137,0,0,0,0.8983318,5.836621,5.54479,0,0,21.78663,9.991009,0,4.938289,-4.938289,13.12605,33.65647,0.05653558,6.099269,0.7186654,0,10.88934
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,2.581069,2.581069,0,-1,0,2.581069,12.31623,0,0,0,0.3178903,2.716914,2.581069,0,0,27.27362,5.05272,0,2.399024,-2.399024,10.59726,27.1724,0.05653558,2.839175,0.2543122,0,5.37061
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,29.9392,2.653696,0.4407573,0,0.4407573,11.0154,28.24455,0.05652991,0,0.3526058,0,3.094453
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,6.499925,2.897858,0,-1,0,2.897858,0,0,3.602066,4.252059,0,3.050377,2.897858,0,0,29.49845,3.050377,0,3.050377,-3.050377,7.800015,20,0.05652991,7.149917,0,0,3.050377
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,5.294353,0,0,-1,0,0,0,0,5.294353,5.823789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05652991,5.823789,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.093806,0,0,-1,0,0,0,0,3.093806,3.403186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05652991,3.403186,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.655816,0,0,-1,0,0,0,0,0.655816,0.7213976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05652991,0.7213976,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2691567,0,0,-1,0,0,0,0,0.2691567,0.2960724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05652991,0.2960724,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05652991,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.5159898,0,0,-1,0,0,0,0,0.5159898,0.5675888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05652991,0.5675888,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.6869971,0,0,-1,0,0,0,0,0.6869971,0.7556968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05652991,0.7556968,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.386994,0,0,-1,0,0,0,0,0.386994,0.4256934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05652991,0.4256934,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1640611,0,0,-1,0,0,0,0,0.1640611,0.1804672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05652991,0.1804672,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.8806188,0.8806188,9.680619,0,2.785197,0.8806188,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05684887,0.9686807,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,0.6856549,0.6856549,9.485655,0,2.735871,0.6856549,20.18145,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.05715241,0.7542204,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,4.198929,4.198929,11.3925,0,3.218303,4.198929,43.38321,0,0,0,1.82163,0,0,7.193574,6.833896,16.02938,15.17254,8.655526,0,8.655526,32.00463,82.06298,0.05757393,4.618822,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,4.525076,4.525076,0,0,0,4.525076,67.53542,0,0,0,3.056029,4.763238,4.525076,0,0,7.373853,22.96251,0,1.707209,-1.707209,30.20507,77.44875,0.05757393,4.977584,2.444824,0,26.01854
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,3.257573,3.257573,0,-1,0,3.257573,121.5133,0,0,0,3.958385,3.429024,3.257573,0,0,9.270752,21.2553,0.5293612,0,0.5293612,30.70727,78.73643,0.05756704,3.58333,3.166708,0,25.21369
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,1.720571,1.720571,0,-1,0,1.720571,265.2442,0,0,0,4.563715,1.811128,1.720571,0,0,8.74139,21.73173,2.752588,0,2.752588,33.3186,85.43214,0.05753124,1.892628,3.650972,0,26.29544
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,0.8544559,0.8544559,0,-1,0,0.8544559,453.9196,0,0,0,3.878542,0.8994272,0.8544559,0,0,5.988803,24.20905,2.979115,0,2.979115,36.14484,92.67889,0.05749255,0.9399015,3.102834,0,28.0876
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,0.7979306,0.7979306,0,-1,0,0.7979306,755.624,2.179741,0,0,6.029356,0.839927,0.7979306,0,0,3.009688,26.89026,3.009688,0,3.009688,39.00008,100,0.05745351,0.8777236,4.823484,0,32.91961
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,1.193443,1.193443,0,-1,0,1.193443,478.8657,4.458733,0,0,5.714988,1.256256,1.193443,0,0,0,29.59898,0,0,0,39.00008,100,0.05745351,1.312787,4.57199,0,35.31396
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,2.876636,2.876636,0,-1,0,2.876636,264.8056,4.589455,0,0,7.617493,3.028038,2.876636,0,0,0,29.59898,0,0,0,39.00008,100,0.05745351,3.164299,6.093994,0,37.21647
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.192773,0.192773,0,-1,0,0.192773,2085.053,3.8165,0,0,4.01942,0.202919,0.192773,0,0,0,29.59898,0,0,0,39.00008,100,0.05745351,0.2120503,3.215536,0,33.6184
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,2.168736,2.168736,0,-1,0,2.168736,205.8286,2.180999,0,0,4.463879,2.28288,2.168736,0,0,0,29.59898,0,0,0,39.00008,100,0.05745351,2.38561,3.571103,0,34.06286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,5.981112,5.981112,0,-1,0,5.981112,39.93729,0,8.881784E-16,0,2.388694,6.295907,5.981112,0,0,0,29.59898,0,3.907213,-3.907213,34.88152,89.4396,0.05745351,6.579223,1.910955,0,31.98767
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,4.791145,4.791145,0,-1,0,4.791145,6.417553,0,0,0,0.3074743,5.043311,4.791145,0,0,4.341348,25.69176,0,4.735837,-4.735837,29.8895,76.6396,0.05745351,5.27026,0.2459794,0,25.99924
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,5.293179,5.293179,0,-1,0,5.293179,0,0,0,0,0,5.571768,5.293179,0,0,9.603389,20.95593,0,5.571768,-5.571768,24.01634,61.58025,0.05745351,5.822497,0,0,20.95593
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,4.170595,4.170595,0,-1,0,4.170595,0,0,8.881784E-16,0,0,4.3901,4.170595,0,0,15.79424,15.38416,0,4.3901,-4.3901,19.38877,49.7147,0.05745351,4.587655,0,0,15.38416
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.246804,1.246804,0,-1,0,1.246804,0,0,2.220446E-16,0,0,1.312426,1.246804,0,0,20.67213,10.99406,0,1.312426,-1.312426,18.00535,46.16748,0.05745351,1.371485,0,0,10.99406
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.13038,9.681635,0,0,0,18.00535,46.16748,0.05745351,0,0,0,9.681635
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.05070868,0.05070868,0,-1,0,0.05070868,0,0,6.938894E-18,0,0,0.05337756,0.05070868,0,0,22.13038,9.681635,0,0.05337756,-0.05337756,17.94909,46.02322,0.05745351,0.05577955,0,0,9.681635
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.519525,1.519525,0,-1,0,1.519525,0,0,0,0,0,1.5995,1.519525,0,0,22.18969,9.628257,0,1.5995,-1.5995,16.26307,41.70009,0.05745351,1.671478,0,0,9.628257
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.08250038,0.08250038,0,-1,0,0.08250038,0,0,1.387779E-17,0,0,0.08684251,0.08250038,0,0,23.96691,8.028757,0,0.08684251,-0.08684251,16.17153,41.46537,0.05745351,0.09075043,0,0,8.028757
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.0634,7.941914,0,0,0,16.17153,41.46537,0.05745351,0,0,0,7.941914
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.051623,1.051623,0,-1,0,1.051623,0,0,0,0,0,1.106972,1.051623,0,0,24.0634,7.941914,0,1.106972,-1.106972,15.00468,38.47345,0.05745351,1.156786,0,0,7.941914
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05269983,0.05269983,0,-1,0,0.05269983,0,0,6.938894E-18,0,0,0.0554735,0.05269983,0,0,25.29337,6.834942,0,0.0554735,-0.0554735,14.9462,38.32352,0.05745351,0.05796981,0,0,6.834942
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.7589085,0.7589085,0,0,0,0.7589085,0,0,1.110223E-16,0,0,0.798851,0.7589085,0,0,25.35501,6.779469,0,0.798851,-0.798851,14.10414,36.16439,0.05745351,0.8347993,0,0,6.779469
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,0,0,0,0,0,0,0,0,0.1301914,0,0,0,0,26.24262,5.980618,0.1301914,0,0.1301914,14.22765,36.48108,0.05745183,0,0.1041531,0,6.110809
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,0.3915688,0.3915688,0,0,0,0.3915688,493.8741,0,0,0,1.933857,0.4121777,0.3915688,0,0,26.11243,6.09779,1.521679,0,1.521679,15.67124,40.18259,0.05743211,0.4307257,1.547085,0,8.031647
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,0.7152816,0.7152816,0,0,0,0.7152816,681.2184,0,0,0,4.87263,0.752928,0.7152816,0,0,24.59075,7.467301,4.119702,0,4.119702,19.57953,50.20383,0.0573788,0.7868098,3.898104,0,12.33993
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,1.501609,1.501609,0,-1,0,1.501609,514.528,0,0,0,7.726198,1.580641,1.501609,0,0,20.47105,11.17503,6.145557,0,6.145557,25.40972,65.153,0.05729946,1.65177,6.180958,0,18.90123
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,0.9198594,0.9198594,0,-1,0,0.9198594,1013.935,0,0,0,9.326779,0.968273,0.9198594,0,0,14.32549,16.70603,8.358506,0,8.358506,33.3393,85.48521,0.05719191,1.011845,7.461423,0,26.03281
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,4.610849,4.610849,0,-1,0,4.610849,244.4323,0.4498921,0,0,11.2704,4.853525,4.610849,0,0,5.966987,24.22869,5.966987,0,5.966987,39.00008,100,0.05711538,5.071934,9.016323,0,35.4991
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,1.205201,1.205201,0,-1,0,1.205201,926.8292,9.901522,0,0,11.17015,1.268633,1.205201,0,0,0,29.59898,0,0,0,39.00008,100,0.05711538,1.325721,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.0289907,0.0289907,0,-1,0,0.0289907,38759.25,11.20606,0,0,11.23658,0.03051652,0.0289907,0,0,0,29.59898,0,0,0,39.00008,100,0.05711538,0.03188977,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,2.792549,2.792549,0,-1,0,2.792549,389.5617,7.939177,0,0,10.8787,2.939525,2.792549,0,0,0,29.59898,0,0,0,39.00008,100,0.05711538,3.071804,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,1.332011,1.332011,0,-1,0,1.332011,622.1561,6.885068,0,0,8.287185,1.402116,1.332011,0,0,0,29.59898,0,0,0,39.00008,100,0.05711538,1.465212,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05711538,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,2.494885,2.494885,0,-1,0,2.494885,107.3633,0.05239712,0,0,2.678591,2.626194,2.494885,0,0,0,29.59898,0,0,0,39.00008,100,0.05711538,2.744373,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0.4931649,0,0,0.4931649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05711538,0,0.3945319,0,30.09214
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05711538,0,0,0,29.59898
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,4.031586,4.031586,0,-1,0,4.031586,0,0,0,0,0,4.243775,4.031586,0,0,0,29.59898,0,4.243775,-4.243775,34.52674,88.52995,0.05711538,4.434744,0,0,29.59898
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,5.214024,5.214024,0,-1,0,5.214024,0,0,0,0,0,5.488446,5.214024,0,0,4.715305,25.3552,0,5.488446,-5.488446,28.74142,73.69579,0.05711538,5.735426,0,0,25.3552
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.593539,1.593539,0,-1,0,1.593539,0,0,2.220446E-16,0,0,1.677409,1.593539,0,0,10.81358,19.86676,0,1.677409,-1.677409,26.97327,69.16209,0.05711538,1.752892,0,0,19.86676
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.5223355,0.5223355,0,-1,0,0.5223355,0,0,0,0,0,0.5498269,0.5223355,0,0,12.67737,18.18935,0,0.5498269,-0.5498269,26.3937,67.67603,0.05711538,0.5745691,0,0,18.18935
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.907089,0.907089,0,-1,0,0.907089,0,0,1.110223E-16,0,0,0.9548305,0.907089,0,0,13.28829,17.63952,0,0.9548305,-0.9548305,25.38722,65.09531,0.05711538,0.9977979,0,0,17.63952
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.582456,1.582456,0,-1,0,1.582456,0,0,2.220446E-16,0,0,1.665743,1.582456,0,0,14.34921,16.68469,0,1.665743,-1.665743,23.63138,60.59315,0.05711538,1.740702,0,0,16.68469
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.9011707,0.9011707,0,-1,0,0.9011707,0,0,1.110223E-16,0,0,0.9486008,0.9011707,0,0,16.20003,15.01895,0,0.9486008,-0.9486008,22.63146,58.02928,0.05711538,0.9912878,0,0,15.01895
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.910806,1.910806,0,-1,0,1.910806,0,0,4.440892E-16,0,0,2.011374,1.910806,0,0,17.25403,14.07035,0,2.011374,-2.011374,20.51129,52.59294,0.05711538,2.101887,0,0,14.07035
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.4889,12.05897,0,0,0,20.51129,52.59294,0.05711538,0,0,0,12.05897
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2429183,0.2429183,0,0,0,0.2429183,0,0,2.775558E-17,0,0,0.2557034,0.2429183,0,0,19.4889,12.05897,0,0.2557034,-0.2557034,20.24175,51.90183,0.05711538,0.2672101,0,0,12.05897
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,1.597373,1.597373,0,0,0,1.597373,5.413231,0,2.220446E-16,0,0.08646946,1.681445,1.597373,0,0,19.77301,11.80327,0,1.594975,-1.594975,18.5605,47.59093,0.05711538,1.75711,0.06917557,0,11.88974
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,8.724661,8.724661,3,0,1.095,8.724661,18.0452,0,0,0,1.574383,6.025959,5.724661,0,0,21.54521,10.20829,0,4.451576,-4.451576,13.86813,35.55923,0.05711538,9.597127,1.259506,12,11.78268
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,1.728329,1.728329,10.52833,0,2.999667,1.728329,180.8942,1.776357E-15,0,0,3.126447,0,0,8.8,8.36,26.4914,5.756718,11.48645,0,11.48645,24.76513,63.5002,0.05744202,1.901162,2.501157,12,8.883164
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,1.61757,1.61757,0,-1,0,1.61757,252.4512,0,0,0,4.083575,1.702705,1.61757,0,0,15.00495,16.09452,2.38087,0,2.38087,27.02382,69.29171,0.05741144,1.779327,3.26686,0,20.17809
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,1.785851,1.785851,0,-1,0,1.785851,389.504,0,0,0,6.955962,1.879843,1.785851,0,0,12.62408,18.2373,5.076118,0,5.076118,31.83945,81.63945,0.05734636,1.964436,5.564769,0,25.19326
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,3.636902,3.636902,0,-1,0,3.636902,143.7907,0,0,0,5.229527,3.828317,3.636902,0,0,7.547966,22.80581,1.40121,0,1.40121,33.16875,85.04791,0.05732842,4.000592,4.183622,0,28.03534
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,-1,0,0,0,3.405259,0,0,9.552015,0,0,0,0,6.146756,24.0669,6.146756,0,6.146756,39.00008,100,0.05724986,0,7.641612,0,33.61891
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,2.130103,2.130103,0,-1,0,2.130103,354.2537,5.303754,0,0,7.545967,2.242213,2.130103,0,0,0,29.59898,0,0,0,39.00008,100,0.05724986,2.343113,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,1.595504,1.595504,0,-1,0,1.595504,417.4932,4.981643,0,0,6.66112,1.679478,1.595504,0,0,0,29.59898,0,0,0,39.00008,100,0.05724986,1.755054,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,1.0816,1.0816,0,-1,0,1.0816,462.3943,3.862728,0,0,5.001254,1.138526,1.0816,0,0,0,29.59898,0,0,0,39.00008,100,0.05724986,1.189759,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,3.834195,3.834195,0,-1,0,3.834195,99.19165,0,0,0,3.803201,4.035995,3.834195,0,0,0,29.59898,0,0.2327934,-0.2327934,38.75469,99.3708,0.05724986,4.217614,3.042561,0,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,2.211756,0,0,2.470415,0,0,0,0,0.2586594,29.36618,0.2586594,0,0.2586594,39.00008,100,0.05724656,0,1.976332,0,31.8366
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,2.690475,2.690475,0,-1,0,2.690475,19.10732,0,4.440892E-16,0,0.5140776,2.832079,2.690475,0,0,0,29.59898,0,2.318001,-2.318001,36.55669,93.73492,0.05724656,2.959522,0.4112621,0,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,4.964441,4.964441,0,-1,0,4.964441,0,0,0,0,0,5.225727,4.964441,0,0,2.575557,27.28098,0,5.225727,-5.225727,31.04829,79.61084,0.05724656,5.460885,0,0,27.28098
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.381921,22.05525,0,0,0,31.04829,79.61084,0.05724656,0,0,0,22.05525
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,6.160511,6.160511,0,-1,0,6.160511,0,0,8.881784E-16,0,0,6.484748,6.160511,0,0,8.381921,22.05525,0,6.484748,-6.484748,24.21276,62.08389,0.05724656,6.776562,0,0,22.05525
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.5872,15.5705,0,0,0,24.21276,62.08389,0.05724656,0,0,0,15.5705
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.5872,15.5705,0,0,0,24.21276,62.08389,0.05724656,0,0,0,15.5705
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.393851,1.393851,0,-1,0,1.393851,0,0,0,0,0,1.467212,1.393851,0,0,15.5872,15.5705,0,1.467212,-1.467212,22.66619,58.11831,0.05724656,1.533237,0,0,15.5705
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.21743,14.10329,0,0,0,22.66619,58.11831,0.05724656,0,0,0,14.10329
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.21743,14.10329,0,0,0,22.66619,58.11831,0.05724656,0,0,0,14.10329
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.516022,0.516022,0,-1,0,0.516022,0,0,0,0,0,0.5431811,0.516022,0,0,17.21743,14.10329,0,0.5431811,-0.5431811,22.09362,56.65021,0.05724656,0.5676242,0,0,14.10329
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.7181898,0.7181898,0,-1,0,0.7181898,0,0,1.110223E-16,0,0,0.7559893,0.7181898,0,0,17.82097,13.56011,0,0.7559893,-0.7559893,21.29674,54.60692,0.05724656,0.7900088,0,0,13.56011
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.4922652,0.4922652,0,0,0,0.4922652,0,0,0,0,0,0.5181739,0.4922652,0,0,18.66096,12.80412,0,0.5181739,-0.5181739,20.75054,53.2064,0.05724656,0.5414917,0,0,12.80412
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,0.6972454,0.6972454,0,0,0,0.6972454,17.29701,0,1.110223E-16,0,0.1206026,0.7339426,0.6972454,0,0,19.2367,12.28594,0,0.6133399,-0.6133399,20.10402,51.54867,0.05724656,0.76697,0.09648211,0,12.40655
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.2145046,0.2145046,0,0,0,0.2145046,865.2717,0,0,0,1.856048,0.2257943,0.2145046,0,0,19.91819,11.6726,1.630253,0,1.630253,21.65062,55.51429,0.05722576,0.2359551,1.484838,0,13.52865
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,18.28794,13.13983,5.158558,0,5.158558,26.54445,68.06257,0.05716005,0,4.126846,0,18.29839
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,2.535806,2.535806,0,-1,0,2.535806,330.9721,0,0,0,8.392811,2.669269,2.535806,0,0,13.12938,17.78254,5.723541,0,5.723541,31.97428,81.98518,0.05708732,2.789386,6.714249,0,26.17535
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.07424737,0.07424737,0,-1,0,0.07424737,12836.24,2.046576,0,0,9.530572,0.07815512,0.07424737,0,0,7.40584,22.93372,7.40584,0,7.40584,39.00008,100,0.05699348,0.0816721,7.624457,0,32.46429
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,-1,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05699348,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,0.7705021,0.7705021,0,-1,0,0.7705021,1371.271,9.754614,0,0,10.56567,0.8110548,0.7705021,0,0,0,29.59898,0,0,0,39.00008,100,0.05699348,0.8475523,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,3.992865,3.992865,0,-1,0,3.992865,251.3856,5.834472,0,0,10.03749,4.203016,3.992865,0,0,0,29.59898,0,0,0,39.00008,100,0.05699348,4.392152,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,2.407642,2.407642,0,-1,0,2.407642,377.794,6.561567,0,0,9.095928,2.53436,2.407642,0,0,0,29.59898,0,0,0,39.00008,100,0.05699348,2.648407,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.3216837,0.3216837,0,-1,0,0.3216837,1981.562,6.035746,0,0,6.374361,0.3386144,0.3216837,0,0,0,29.59898,0,0,0,39.00008,100,0.05699348,0.3538521,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,5.938266,5.938266,0,-1,0,5.938266,91.6488,0,8.881784E-16,0,5.442349,6.250806,5.938266,0,0,0,29.59898,0,0.8084571,-0.8084571,38.14789,97.8149,0.05699348,6.532093,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,2.917546,2.917546,0,-1,0,2.917546,113.2768,0,0,0,3.304903,3.071101,2.917546,0,0,0.8982857,28.79052,0.2338018,0,0.2338018,38.36969,98.38363,0.05699053,3.2093,2.643922,0,32.09542
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,6.162552,6.162552,0,-1,0,6.162552,7.76728,0,0,0,0.4786627,6.486897,6.162552,0,0,0.664484,29.00094,0,6.008234,-6.008234,32.03646,82.1446,0.05699053,6.778807,0.3829302,0,29.4796
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,5.768351,5.768351,0,-1,0,5.768351,0,0,8.881784E-16,0,0,6.071948,5.768351,0,0,7.3403,22.99271,0,6.071948,-6.071948,25.63606,65.73336,0.05699053,6.345186,0,0,22.99271
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.114679,3.114679,0,-1,0,3.114679,0,0,4.440892E-16,0,0,3.278609,3.114679,0,0,14.08691,16.92076,0,3.278609,-3.278609,22.18011,56.87195,0.05699053,3.426146,0,0,16.92076
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72981,13.64215,0,0,0,22.18011,56.87195,0.05699053,0,0,0,13.64215
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72981,13.64215,0,0,0,22.18011,56.87195,0.05699053,0,0,0,13.64215
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72981,13.64215,0,0,0,22.18011,56.87195,0.05699053,0,0,0,13.64215
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2199866,0.2199866,0,-1,0,0.2199866,0,0,2.775558E-17,0,0,0.2315648,0.2199866,0,0,17.72981,13.64215,0,0.2315648,-0.2315648,21.93601,56.24608,0.05699053,0.2419852,0,0,13.64215
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.7415661,0.7415661,0,-1,0,0.7415661,0,0,0,0,0,0.7805959,0.7415661,0,0,17.9871,13.41059,0,0.7805959,-0.7805959,21.11319,54.13629,0.05699053,0.8157227,0,0,13.41059
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.262594,2.262594,0,-1,0,2.262594,0,0,0,0,0,2.381678,2.262594,0,0,18.85443,12.62999,0,2.381678,-2.381678,18.60269,47.6991,0.05699053,2.488853,0,0,12.62999
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.20437,1.20437,0,-1,0,1.20437,0,0,2.220446E-16,0,0,1.267758,1.20437,0,0,21.50074,10.24831,0,1.267758,-1.267758,17.26635,44.27261,0.05699053,1.324807,0,0,10.24831
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.299192,0.299192,0,-1,0,0.299192,0,0,5.551115E-17,0,0,0.314939,0.299192,0,0,22.90936,8.980555,0,0.314939,-0.314939,16.93438,43.42139,0.05699053,0.3291112,0,0,8.980555
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.70715,0.70715,0,0,0,0.70715,0,0,0,0,0,0.7443685,0.70715,0,0,23.25929,8.665616,0,0.7443685,-0.7443685,16.14974,41.40952,0.05699053,0.7778651,0,0,8.665616
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,0.9820347,0.9820347,0,0,0,0.9820347,9.413936,0,2.220446E-16,0,0.09244812,1.033721,0.9820347,0,0,24.08637,7.921247,0,0.9412726,-0.9412726,15.15755,38.86545,0.05699053,1.080238,0.0739585,0,8.013696
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,1.021051,1.021051,0,0,0,1.021051,236.8042,0,0,0,2.417892,1.074791,1.021051,0,0,25.13223,6.979975,1.343102,0,1.343102,16.43173,42.13256,0.05697355,1.123156,1.934314,0,9.397867
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,5.29853,5.29853,0,0,0,5.29853,103.9887,0,0,0,5.509875,5.5774,5.29853,0,0,23.78912,8.188766,0,0.06752571,-0.06752571,16.36056,41.95006,0.05697355,5.828383,4.4079,0,13.69864
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,3.583366,3.583366,0,-1,0,3.583366,198.9587,0,0,0,7.129416,3.771964,3.583366,0,0,23.86415,8.121241,3.357453,0,3.357453,19.54571,50.11712,0.05693114,3.941702,5.703533,0,15.25066
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,1.33979,1.33979,0,-1,0,1.33979,652.3127,0,0,0,8.73962,1.410305,1.33979,0,0,20.5067,11.14295,7.329315,0,7.329315,26.49891,67.94579,0.05683878,1.473769,6.991696,0,19.88257
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,3.429754,3.429754,0,-1,0,3.429754,305.8607,0,0,0,10.49027,3.610267,3.429754,0,0,13.17739,17.73933,6.88,0,6.88,33.02586,84.68151,0.05675235,3.772729,8.392214,0,28.2296
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,3.243895,3.243895,0,-1,0,3.243895,370.9499,2.321212,0,0,12.03322,3.414626,3.243895,0,0,6.297385,23.93133,6.297385,0,6.297385,39.00008,100,0.05667348,3.568284,9.626578,0,35.96455
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,2.077397,2.077397,0,-1,0,2.077397,487.0171,7.930546,0,0,10.11728,2.186734,2.077397,0,0,0,29.59898,0,0,0,39.00008,100,0.05667348,2.285137,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05667348,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,2.791997,2.791997,0,-1,0,2.791997,293.8751,5.26604,0,0,8.204984,2.938944,2.791997,0,0,0,29.59898,0,0,0,39.00008,100,0.05667348,3.071197,6.563987,0,37.80396
