Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05667348,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,1.560449,1.560449,0,-1,0,1.560449,140.6945,0.5528883,0,0,2.195467,1.642578,1.560449,0,0,0,29.59898,0,0,0,39.00008,100,0.05667348,1.716494,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,4.585187,4.585187,0,-1,0,4.585187,11.51621,0,0,0,0.5280398,4.826513,4.585187,0,0,0,29.59898,0,4.298473,-4.298473,34.46909,88.3821,0.05667348,5.043706,0.4224318,0,30.12702
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.093426,2.093426,0,-1,0,2.093426,0,0,4.440892E-16,0,0,2.203607,2.093426,0,0,4.776082,25.3005,0,2.203607,-2.203607,32.14628,82.4262,0.05667348,2.302769,0,0,25.3005
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.224534,23.0969,0,0,0,32.14628,82.4262,0.05667348,0,0,0,23.0969
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,2.448052,2.448052,0,-1,0,2.448052,0,0,4.440892E-16,0,0,2.576897,2.448052,0,0,7.224534,23.0969,0,2.576897,-2.576897,29.43,75.46138,0.05667348,2.692857,0,0,23.0969
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.612463,0.612463,0,-1,0,0.612463,0,0,0,0,0,0.6446978,0.612463,0,0,10.08775,20.52,0,0.6446978,-0.6446978,28.75043,73.71889,0.05667348,0.6737093,0,0,20.52
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.7180898,0.7180898,0,-1,0,0.7180898,0,0,1.110223E-16,0,0,0.755884,0.7180898,0,0,10.80408,19.8753,0,0.755884,-0.755884,27.95365,71.67589,0.05667348,0.7898988,0,0,19.8753
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.6012681,0.6012681,0,-1,0,0.6012681,0,0,0,0,0,0.6329137,0.6012681,0,0,11.64395,19.11942,0,0.6329137,-0.6329137,27.2865,69.96526,0.05667348,0.6613948,0,0,19.11942
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.34719,18.48651,0,0,0,27.2865,69.96526,0.05667348,0,0,0,18.48651
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.7681305,0.7681305,0,-1,0,0.7681305,0,0,1.110223E-16,0,0,0.8085585,0.7681305,0,0,12.34719,18.48651,0,0.8085585,-0.8085585,26.43421,67.77988,0.05667348,0.8449436,0,0,18.48651
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.7115837,0.7115837,0,-1,0,0.7115837,0,0,1.110223E-16,0,0,0.7490355,0.7115837,0,0,13.24559,17.67795,0,0.7490355,-0.7490355,25.64466,65.75539,0.05667348,0.7827421,0,0,17.67795
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.676569,1.676569,0,-1,0,1.676569,0,0,0,0,0,1.76481,1.676569,0,0,14.07785,16.92891,0,1.76481,-1.76481,23.78438,60.98547,0.05667348,1.844226,0,0,16.92891
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.8397515,0.8397515,0,0,0,0.8397515,0,0,1.110223E-16,0,0,0.8839489,0.8397515,0,0,16.03875,15.1641,0,0.8839489,-0.8839489,22.85262,58.59634,0.05667348,0.9237266,0,0,15.1641
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.04419644,0.04419644,0,0,0,0.04419644,163.0287,0,0,0,0.07205287,0.04652257,0.04419644,0,0,17.02092,14.28015,0.0255303,0,0.0255303,22.87684,58.65844,0.05667316,0.04861609,0.0576423,0,14.35221
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,2.787077,2.787077,0,0,0,2.787077,21.96003,0,4.440892E-16,0,0.612043,2.933766,2.787077,0,0,16.99539,14.30313,0,2.321723,-2.321723,20.42953,52.3833,0.05667316,3.065785,0.4896345,0,14.91517
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,2.501488,2.501488,0,0,0,2.501488,53.24471,0,0,0,1.33191,2.633145,2.501488,0,0,19.57508,11.98141,0,1.301235,-1.301235,19.05791,48.86633,0.05667316,2.751637,1.065528,0,13.31332
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,21.0209,10.68017,1.320752,0,1.320752,20.31088,52.07908,0.05665664,0,1.056602,0,12.00092
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,2.059381,2.059381,0,-1,0,2.059381,157.4129,0,0,0,3.241731,2.16777,2.059381,0,0,19.70014,11.86885,1.073961,0,1.073961,21.32973,54.69151,0.05664322,2.265319,2.593385,0,15.11058
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,-1,0,0,0,0,0,0,4.361803,0,0,0,0,18.62618,12.83541,4.361803,0,4.361803,25.4677,65.30167,0.05658878,0,3.489443,0,17.19722
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.145037,0.145037,0,-1,0,0.145037,2006.381,0,0,0,2.909995,0.1526705,0.145037,0,0,14.26438,16.76104,2.757324,0,2.757324,28.08353,72.0089,0.05655441,0.1595407,2.327996,0,19.67103
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,1.504824,1.504824,0,-1,0,1.504824,89.03986,2.220446E-16,0,0,1.339893,1.584025,1.504824,0,0,11.50705,19.24263,0,0.2441321,-0.2441321,27.82619,71.34906,0.05655441,1.655306,1.071914,0,20.58252
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,3.526641,3.526641,0,-1,0,3.526641,81.24017,0,0,0,2.865049,3.712254,3.526641,0,0,11.77831,18.9985,0,0.8472049,-0.8472049,26.93316,69.05924,0.05655441,3.879305,2.292039,0,21.86355
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,12.71965,18.15129,2.093195,0,2.093195,28.91894,74.15097,0.05652835,0,1.674556,0,20.24449
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,10.62646,20.03517,1.681684,0,1.681684,30.51432,78.24169,0.05650743,0,1.345347,0,21.71685
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,4.14911,4.14911,0,-1,0,4.14911,15.1804,0,0,0,0.6298516,4.367485,4.14911,0,0,8.944773,21.54868,0,3.737633,-3.737633,26.57451,68.13963,0.05650743,4.564022,0.5038813,0,22.17853
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,1.866064,1.866064,0,-1,0,1.866064,27.92465,0,4.440892E-16,0,0.5210918,1.964278,1.866064,0,0,13.0977,17.81105,0,1.443186,-1.443186,25.05326,64.239,0.05650743,2.05267,0.4168734,0,18.33214
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,4.434667,4.434667,0,-1,0,4.434667,0,0,0,0,0,4.668071,4.434667,0,0,14.70124,16.36786,0,4.668071,-4.668071,20.13268,51.62215,0.05650743,4.878134,0,0,16.36786
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.279716,1.279716,0,-1,0,1.279716,0,0,0,0,0,1.34707,1.279716,0,0,19.88798,11.69979,0,1.34707,-1.34707,18.71274,47.9813,0.05650743,1.407688,0,0,11.69979
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,7.508489,7.508489,0,-1,0,7.508489,0,0,8.881784E-16,0,0,7.903673,7.508489,0,0,21.38473,10.35272,0,7.903673,-7.903673,10.38154,26.61928,0.05650743,8.259338,0,0,10.35272
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.7150467,0.7150467,0,-1,0,0.7150467,0,0,1.110223E-16,0,0,0.7526807,0.7150467,0,0,30.16659,2.44905,0,0.7526807,-0.7526807,9.588146,24.58494,0.05650743,0.7865514,0,0,2.44905
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.0029,1.69637,0,0,0,9.588146,24.58494,0.05650743,0,0,0,1.69637
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.333155,1.333155,0,-1,0,1.333155,0,0,0,0,0,1.403321,1.333155,0,0,31.0029,1.69637,0,1.403321,-1.403321,8.108916,20.79205,0.05650743,1.466471,0,0,1.69637
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.432906,0.2783962,0,-1,0,0.2783962,0,0,1.154509,1.2978,0,0.2930486,0.2783962,0,0,32.56215,0.2930486,0,0.2930486,-0.2930486,7.800015,20,0.05650743,1.576196,0,0,0.2930486
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.037347,0,0,-1,0,0,0,0,1.037347,1.141081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05650743,1.141081,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.646924,0,0,-1,0,0,0,0,1.646924,1.811617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05650743,1.811617,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.390416,0,0,-1,0,0,0,0,1.390416,1.529458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05650743,1.529458,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.2061408,0.2061408,9.006141,0,2.614554,0.2061408,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05677452,0.2267549,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.06556243,0.06556243,8.865562,0,2.578987,0.06556243,180.2372,1.776357E-15,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.0570305,0.07211867,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,2.29501,2.29501,11.09501,0,3.143038,2.29501,79.79156,0,0,0,1.831224,0,0,8.8,8.36,16.04959,15.15435,10.19122,0,10.19122,33.44235,85.74944,0.05740115,2.524511,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,1.308442,1.308442,0,0,0,1.308442,323.5084,0,0,0,4.232919,1.377307,1.308442,0,0,5.858361,24.32645,2.855612,0,2.855612,36.15142,92.69576,0.05736531,1.439286,3.386335,0,28.55937
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,2.737206,2.737206,0,-1,0,2.737206,183.7656,0,0,0,5.030043,2.881269,2.737206,0,0,3.002749,26.8965,2.148774,0,2.148774,38.18993,97.92269,0.05733838,3.010926,4.024035,0,31.92655
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,3.346256,3.346256,0,-1,0,3.346256,274.0935,4.795521,0,0,9.17187,3.522374,3.346256,0,0,0.8539753,28.8304,0.8539753,0,0.8539753,39.00008,100,0.05732768,3.680881,7.337496,0,38.00227
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,-1,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05732768,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,3.280205,3.280205,0,-1,0,3.280205,291.0058,6.092739,0,0,9.545587,3.452847,3.280205,0,0,0,29.59898,0,0,0,39.00008,100,0.05732768,3.608226,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,2.108681,2.108681,0,-1,0,2.108681,480.6297,7.915281,0,0,10.13494,2.219664,2.108681,0,0,0,29.59898,0,0,0,39.00008,100,0.05732768,2.319549,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,4.537571,4.537571,0,-1,0,4.537571,158.0898,2.397048,0,0,7.173439,4.776391,4.537571,0,0,0,29.59898,0,0,0,39.00008,100,0.05732768,4.991329,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,2.442379,2.442379,0,-1,0,2.442379,185.733,1.96538,0,0,4.536305,2.570925,2.442379,0,0,0,29.59898,0,0,0,39.00008,100,0.05732768,2.686617,3.629044,0,34.13528
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,1.077357,1.077357,0,-1,0,1.077357,350.9637,2.647073,0,0,3.781133,1.13406,1.077357,0,0,0,29.59898,0,0,0,39.00008,100,0.05732768,1.185093,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,1.876244,1.876244,0,-1,0,1.876244,118.9873,0.2574981,0,0,2.232491,1.974993,1.876244,0,0,0,29.59898,0,0,0,39.00008,100,0.05732768,2.063868,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,3.881355,3.881355,0,-1,0,3.881355,13.89012,0,0,0,0.539125,4.085637,3.881355,0,0,0,29.59898,0,3.546512,-3.546512,35.26173,90.41451,0.05732768,4.26949,0.4313,0,30.1381
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,8.043994,8.043994,0,-1,0,8.043994,0,0,0,0.4883929,0,8.467361,8.043994,0,0,3.940568,26.05247,0,8.467361,-8.467361,26.33634,67.52895,0.05732768,8.848392,0,0,26.05247
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,3.595118,3.595118,0,-1,0,3.595118,0,0,4.440892E-16,0,0,3.784335,3.595118,0,0,13.34875,17.5851,0,3.784335,-3.784335,22.34731,57.30067,0.05732768,3.95463,0,0,17.5851
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.8414997,0.8414997,0,-1,0,0.8414997,0,0,1.110223E-16,0,0,0.8857892,0.8414997,0,0,17.55356,13.80077,0,0.8857892,-0.8857892,21.4136,54.90656,0.05732768,0.9256497,0,0,13.80077
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.53778,12.91498,0,0,0,21.4136,54.90656,0.05732768,0,0,0,12.91498
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.03432741,0.03432741,0,-1,0,0.03432741,0,0,6.938894E-18,0,0,0.03613411,0.03432741,0,0,18.53778,12.91498,0,0.03613411,-0.03613411,21.37551,54.8089,0.05732768,0.03776015,0,0,12.91498
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.555634,1.555634,0,-1,0,1.555634,0,0,2.220446E-16,0,0,1.63751,1.555634,0,0,18.57792,12.87885,0,1.63751,-1.63751,19.64943,50.38304,0.05732768,1.711198,0,0,12.87885
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.8714833,0.8714833,0,-1,0,0.8714833,0,0,0,0,0,0.9173509,0.8714833,0,0,20.39738,11.24134,0,0.9173509,-0.9173509,18.68245,47.90363,0.05732768,0.9586316,0,0,11.24134
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5340468,0.5340468,0,-1,0,0.5340468,0,0,1.110223E-16,0,0,0.5621545,0.5340468,0,0,21.41666,10.32399,0,0.5621545,-0.5621545,18.08989,46.38424,0.05732768,0.5874515,0,0,10.32399
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1344583,0.1344583,0,-1,0,0.1344583,0,0,2.775558E-17,0,0,0.141535,0.1344583,0,0,22.04127,9.761832,0,0.141535,-0.141535,17.9407,46.0017,0.05732768,0.1479041,0,0,9.761832
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.9881654,0.9881654,0,-1,0,0.9881654,0,0,1.110223E-16,0,0,1.040174,0.9881654,0,0,22.19853,9.620296,0,1.040174,-1.040174,16.84426,43.19032,0.05732768,1.086982,0,0,9.620296
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.8752286,0.8752286,0,0,0,0.8752286,0,0,1.110223E-16,0,0,0.9212933,0.8752286,0,0,23.35428,8.580123,0,0.9212933,-0.9212933,15.87313,40.70025,0.05732768,0.9627515,0,0,8.580123
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,0.3544228,0.3544228,0,0,0,0.3544228,40.56084,0,0,0,0.1437569,0.3730766,0.3544228,0,0,24.37794,7.658829,0,0.2293198,-0.2293198,15.63141,40.08045,0.05732768,0.3898651,0.1150055,0,7.802586
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,0,0,0,0,0,0,0,0,1.074794,0,0,0,0,24.63274,7.42951,1.074794,0,1.074794,16.65104,42.6949,0.05731422,0,0.8598351,0,8.504303
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,23.55795,8.396824,3.45126,0,3.45126,19.9252,51.09015,0.05727105,0,2.761008,0,11.84808
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,2.843515,2.843515,0,-1,0,2.843515,215.8308,0,0,0,6.137183,2.993174,2.843515,0,0,20.10669,11.50296,3.144009,0,3.144009,22.90787,58.738,0.05723178,3.127867,4.909747,0,17.64014
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,3.039115,3.039115,0,-1,0,3.039115,293.326,0,0,0,8.914516,3.199069,3.039115,0,0,16.96268,14.33257,5.715447,0,5.715447,28.33002,72.64092,0.05716052,3.343027,7.131613,0,23.24708
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,2.849552,2.849552,0,-1,0,2.849552,319.7729,0,0,0,9.112096,2.999528,2.849552,0,0,11.24723,19.47647,6.112568,0,6.112568,34.12891,87.50984,0.05708451,3.134507,7.289677,0,28.58856
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,1.974759,1.974759,0,-1,0,1.974759,290.025,0,0,0,5.727296,2.078694,1.974759,0,0,5.134665,24.97778,3.648602,0,3.648602,37.59027,96.38513,0.05703923,2.172235,4.581837,0,30.70508
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,2.679866,2.679866,0,-1,0,2.679866,266.9572,2.847121,0,0,7.154095,2.820912,2.679866,0,0,1.486063,28.26152,1.486063,0,1.486063,39.00008,100,0.05702082,2.947853,5.723276,0,35.41562
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,1.183902,1.183902,0,-1,0,1.183902,724.7842,7.334524,0,0,8.580737,1.246213,1.183902,0,0,0,29.59898,0,0,0,39.00008,100,0.05702082,1.302293,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05702082,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05702082,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05702082,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,0.4576024,0.4576024,0,-1,0,0.4576024,116.8392,0.0529722,0,0,0.534659,0.4816868,0.4576024,0,0,0,29.59898,0,0,0,39.00008,100,0.05702082,0.5033627,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,5.340641,5.340641,0,-1,0,5.340641,0,0,8.881784E-16,0,0,5.621727,5.340641,0,0,0,29.59898,0,5.621727,-5.621727,33.07426,84.80562,0.05702082,5.874705,0,0,29.59898
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,5.287694,5.287694,0,-1,0,5.287694,0,0,0,0,0,5.565994,5.287694,0,0,6.246364,23.97725,0,5.565994,-5.565994,27.20718,69.76187,0.05702082,5.816463,0,0,23.97725
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.969156,1.969156,0,-1,0,1.969156,0,0,2.220446E-16,0,0,2.072796,1.969156,0,0,12.4308,18.41126,0,2.072796,-2.072796,25.02227,64.15953,0.05702082,2.166071,0,0,18.41126
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2700952,0.2700952,0,-1,0,0.2700952,0,0,5.551115E-17,0,0,0.2843107,0.2700952,0,0,14.73391,16.33846,0,0.2843107,-0.2843107,24.72258,63.39109,0.05702082,0.2971047,0,0,16.33846
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4472698,0.4472698,0,-1,0,0.4472698,0,0,5.551115E-17,0,0,0.4708103,0.4472698,0,0,15.04981,16.05415,0,0.4708103,-0.4708103,24.2263,62.11859,0.05702082,0.4919968,0,0,16.05415
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.04227628,0.04227628,0,-1,0,0.04227628,0,0,6.938894E-18,0,0,0.04450135,0.04227628,0,0,15.57293,15.58334,0,0.04450135,-0.04450135,24.17939,61.99831,0.05702082,0.04650391,0,0,15.58334
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.8063939,0.8063939,0,-1,0,0.8063939,0,0,1.110223E-16,0,0,0.8488356,0.8063939,0,0,15.62238,15.53884,0,0.8488356,-0.8488356,23.28464,59.70408,0.05702082,0.8870332,0,0,15.53884
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3760991,0.3760991,0,-1,0,0.3760991,0,0,0,0,0,0.3958937,0.3760991,0,0,16.56553,14.69,0,0.3958937,-0.3958937,22.86733,58.63406,0.05702082,0.413709,0,0,14.69
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3254659,0.3254659,0,-1,0,0.3254659,0,0,5.551115E-17,0,0,0.3425957,0.3254659,0,0,17.00541,14.29411,0,0.3425957,-0.3425957,22.5062,57.7081,0.05702082,0.3580125,0,0,14.29411
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.664719,0.664719,0,-1,0,0.664719,0,0,1.110223E-16,0,0,0.6997043,0.664719,0,0,17.38607,13.95151,0,0.6997043,-0.6997043,21.76865,55.81694,0.05702082,0.731191,0,0,13.95151
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3733775,0.3733775,0,0,0,0.3733775,0,0,5.551115E-17,0,0,0.393029,0.3733775,0,0,18.16352,13.25181,0,0.393029,-0.393029,21.35436,54.75466,0.05702082,0.4107153,0,0,13.25181
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,2.021176,2.021176,0,0,0,2.021176,3.470146,0,4.440892E-16,0,0.07013774,2.127553,2.021176,0,0,18.60022,12.85878,0,2.057416,-2.057416,19.18565,49.19389,0.05702082,2.223293,0.05611019,0,12.92892
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,1.967667,1.967667,0,0,0,1.967667,40.5699,0,2.220446E-16,0,0.7982804,2.071228,1.967667,0,0,20.88624,10.80136,0,1.272948,-1.272948,17.84385,45.75337,0.05702082,2.164433,0.6386243,0,11.59965
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,3.572604,3.572604,0,0,0,3.572604,40.48824,0,0,0,1.446484,3.760636,3.572604,0,0,22.30062,9.528418,0,2.314152,-2.314152,15.40452,39.49869,0.05702082,3.929865,1.157188,0,10.9749
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,1.218483,1.218483,0,-1,0,1.218483,128.9045,0,0,0,1.57068,1.282614,1.218483,0,0,24.8719,7.214266,0.288066,0,0.288066,15.6778,40.19941,0.05701725,1.340332,1.256544,0,8.784945
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,3.670154,3.670154,0,-1,0,3.670154,57.88041,0,4.440892E-16,0,2.1243,3.86332,3.670154,0,0,24.58384,7.473526,0,1.73902,-1.73902,13.84472,35.4992,0.05701725,4.037169,1.69944,0,9.597826
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,3.400958,3.400958,0,-1,0,3.400958,151.3285,0,0,0,5.146618,3.579956,3.400958,0,0,26.51608,5.734506,1.566662,0,1.566662,15.33098,39.31013,0.05699784,3.741054,4.117295,0,10.88112
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.230424,0.230424,0,-1,0,0.230424,1996.21,0,0,0,4.599747,0.2425516,0.230424,0,0,24.94942,7.144502,4.357196,0,4.357196,19.46458,49.90908,0.05694395,0.2534664,3.679798,0,11.74425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.3053864,0.3053864,0,-1,0,0.3053864,2033.413,0,0,0,6.209769,0.3214594,0.3053864,0,0,20.59222,11.06598,5.888309,0,5.888309,25.05072,64.23249,0.05687128,0.3359251,4.967815,0,17.27575
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,14.70391,16.36546,5.559368,0,5.559368,30.3248,77.75574,0.05680284,0,4.447495,0,21.92482
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,0.9713092,0.9713092,0,-1,0,0.9713092,346.8785,0,0,0,3.369263,1.022431,0.9713092,0,0,9.144546,21.36889,2.346832,0,2.346832,32.5512,83.46445,0.05677399,1.06844,2.69541,0,24.73815
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,1.05862,1.05862,0,-1,0,1.05862,315.6056,0,0,0,3.341064,1.114337,1.05862,0,0,6.797713,23.48104,2.226727,0,2.226727,34.66366,88.881,0.05674665,1.164482,2.672852,0,26.8221
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,3.902099,3.902099,0,-1,0,3.902099,32.97591,0,4.440892E-16,0,1.286753,4.107473,3.902099,0,0,4.570986,25.48509,0,2.82072,-2.82072,31.69036,81.25717,0.05674665,4.292309,1.029402,0,26.77184
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,7.70512,22.66437,0.4586999,0,0.4586999,32.12552,82.37296,0.05674103,0,0.3669599,0,23.12307
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1453494,0.1453494,0,-1,0,0.1453494,0,0,0,0,0,0.1529993,0.1453494,0,0,7.24642,23.0772,0,0.1529993,-0.1529993,31.96424,81.95944,0.05674103,0.1598843,0,0,23.0772
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.073907,2.073907,0,-1,0,2.073907,0,0,0,0,0,2.18306,2.073907,0,0,7.416419,22.9242,0,2.18306,-2.18306,29.6631,76.05907,0.05674103,2.281298,0,0,22.9242
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.3978981,0.3978981,0,-1,0,0.3978981,0,0,0,0,0,0.4188401,0.3978981,0,0,9.842041,20.74114,0,0.4188401,-0.4188401,29.2216,74.92703,0.05674103,0.437688,0,0,20.74114
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4677821,0.4677821,0,-1,0,0.4677821,0,0,5.551115E-17,0,0,0.4924023,0.4677821,0,0,10.30742,20.3223,0,0.4924023,-0.4924023,28.70256,73.59617,0.05674103,0.5145603,0,0,20.3223
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.685928,1.685928,0,-1,0,1.685928,0,0,0,0,0,1.774661,1.685928,0,0,10.85453,19.8299,0,1.774661,-1.774661,26.83191,68.79962,0.05674103,1.854521,0,0,19.8299
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.703899,1.703899,0,-1,0,1.703899,0,0,2.220446E-16,0,0,1.793578,1.703899,0,0,12.82638,18.05524,0,1.793578,-1.793578,24.94131,63.95195,0.05674103,1.874289,0,0,18.05524
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.81924,16.26166,0,0,0,24.94131,63.95195,0.05674103,0,0,0,16.26166
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2846482,0.2846482,0,-1,0,0.2846482,0,0,0,0,0,0.2996296,0.2846482,0,0,14.81924,16.26166,0,0.2996296,-0.2996296,24.62547,63.14211,0.05674103,0.313113,0,0,16.26166
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1001393,0.1001393,0,-1,0,0.1001393,0,0,0,0,0,0.1054098,0.1001393,0,0,15.15216,15.96203,0,0.1054098,-0.1054098,24.51436,62.85721,0.05674103,0.1101533,0,0,15.96203
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.26929,15.85662,0,0,0,24.51436,62.85721,0.05674103,0,0,0,15.85662
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.012235,1.012235,0,0,0,1.012235,0,0,2.220446E-16,0,0,1.065511,1.012235,0,0,15.26929,15.85662,0,1.065511,-1.065511,23.39121,59.97735,0.05674103,1.113459,0,0,15.85662
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,1.18727,1.18727,0,0,0,1.18727,15.28387,0,0,0,0.1814607,1.249758,1.18727,0,0,16.45319,14.79111,0,1.068297,-1.068297,22.26513,57.08997,0.05674103,1.305997,0.1451686,0,14.97257
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,2.969625,2.969625,0,0,0,2.969625,69.20607,0,0,0,2.055161,3.125922,2.969625,0,0,17.64018,13.72281,0,1.07076,-1.07076,21.13645,54.19592,0.05674103,3.266588,1.644129,0,15.77797
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,5.560002,5.560002,0,0,0,5.560002,50.30714,0,0,0,2.797078,5.852634,5.560002,0,0,18.82992,12.65205,0,3.055556,-3.055556,17.91561,45.93737,0.05674103,6.116003,2.237663,0,15.44913
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,0.3947299,0.3947299,0,-1,0,0.3947299,1479.233,0,0,0,5.838974,0.4155052,0.3947299,0,0,22.22498,9.596497,5.423469,0,5.423469,23.06077,59.13005,0.05667456,0.4342029,4.671179,0,15.43547
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,-1,0,0,0,0,0,0,10.27546,0,0,0,0,16.80151,14.47762,10.27546,0,10.27546,32.80892,84.12527,0.05654906,0,8.220367,0,24.75308
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,4.292225,4.292225,0,-1,0,4.292225,275.3128,0.7728621,0,0,11.81705,4.518132,4.292225,0,0,6.526052,23.72553,6.526052,0,6.526052,39.00008,100,0.05646964,4.721448,9.453637,0,35.54258
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,0.4775236,0.4775236,0,-1,0,0.4775236,2209.898,10.05013,0,0,10.55278,0.5026564,0.4775236,0,0,0,29.59898,0,0,0,39.00008,100,0.05646964,0.5252759,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,3.497124,3.497124,0,-1,0,3.497124,248.228,4.999658,0,0,8.680841,3.681183,3.497124,0,0,0,29.59898,0,0,0,39.00008,100,0.05646964,3.846837,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,3.751219,3.751219,0,-1,0,3.751219,202.935,3.663883,0,0,7.612534,3.948651,3.751219,0,0,0,29.59898,0,0,0,39.00008,100,0.05646964,4.12634,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,4.208057,4.208057,0,-1,0,4.208057,178.5185,3.082628,0,0,7.512162,4.429534,4.208057,0,0,0,29.59898,0,0,0,39.00008,100,0.05646964,4.628863,6.009729,0,37.11114
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,2.876542,2.876542,0,-1,0,2.876542,147.1777,1.205689,0,0,4.233628,3.027939,2.876542,0,0,0,29.59898,0,0,0,39.00008,100,0.05646964,3.164196,3.386902,0,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,0.4622704,0.4622704,0,-1,0,0.4622704,550.3288,2.057407,0,0,2.544007,0.4866004,0.4622704,0,0,0,29.59898,0,0,0,39.00008,100,0.05646964,0.5084975,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,6.677382,6.677382,0,-1,0,6.677382,8.119681,0,8.881784E-16,0,0.5421821,7.028822,6.677382,0,0,0,29.59898,0,6.48664,-6.48664,32.16256,82.46793,0.05646964,7.345119,0.4337457,0,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.207378,23.11234,0,0,0,32.16256,82.46793,0.05646964,0,0,0,23.11234
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,3.483183,3.483183,0,-1,0,3.483183,0,0,0,0,0,3.666508,3.483183,0,0,7.207378,23.11234,0,3.666508,-3.666508,28.29772,72.55811,0.05646964,3.831501,0,0,23.11234
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,2.589922,2.589922,0,-1,0,2.589922,0,0,4.440892E-16,0,0,2.726233,2.589922,0,0,11.28128,19.44583,0,2.726233,-2.726233,25.42402,65.18966,0.05646964,2.848914,0,0,19.44583
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.074528,1.074528,0,-1,0,1.074528,0,0,2.220446E-16,0,0,1.131083,1.074528,0,0,14.31042,16.7196,0,1.131083,-1.131083,24.23175,62.13257,0.05646964,1.181981,0,0,16.7196
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.5653924,0.5653924,0,-1,0,0.5653924,0,0,0,0,0,0.5951499,0.5653924,0,0,15.56718,15.58851,0,0.5951499,-0.5951499,23.60441,60.524,0.05646964,0.6219317,0,0,15.58851
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.7843863,0.7843863,0,-1,0,0.7843863,0,0,1.110223E-16,0,0,0.8256698,0.7843863,0,0,16.22846,14.99336,0,0.8256698,-0.8256698,22.73408,58.29239,0.05646964,0.862825,0,0,14.99336
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.14587,14.16769,0,0,0,22.73408,58.29239,0.05646964,0,0,0,14.16769
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1398945,0.1398945,0,-1,0,0.1398945,0,0,2.775558E-17,0,0,0.1472573,0.1398945,0,0,17.14587,14.16769,0,0.1472573,-0.1472573,22.57885,57.89438,0.05646964,0.1538839,0,0,14.16769
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.6771576,0.6771576,0,-1,0,0.6771576,0,0,1.110223E-16,0,0,0.7127975,0.6771576,0,0,17.30949,14.02044,0,0.7127975,-0.7127975,21.8275,55.96783,0.05646964,0.7448734,0,0,14.02044
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.277537,1.277537,0,-1,0,1.277537,0,0,2.220446E-16,0,0,1.344775,1.277537,0,0,18.10149,13.30764,0,1.344775,-1.344775,20.40998,52.33318,0.05646964,1.40529,0,0,13.30764
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.7716604,0.7716604,0,0,0,0.7716604,0,0,1.110223E-16,0,0,0.8122741,0.7716604,0,0,19.59568,11.96286,0,0.8122741,-0.8122741,19.55377,50.13777,0.05646964,0.8488265,0,0,11.96286
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.05133395,0.05133395,0,0,0,0.05133395,322.1951,0,0,0,0.1653954,0.05403573,0.05133395,0,0,20.49821,11.15059,0.1113597,0,0.1113597,19.65941,50.40865,0.05646829,0.05646734,0.1323164,0,11.31598
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,1.512346,1.512346,0,0,0,1.512346,64.96626,0,0,0,0.9825146,1.591943,1.512346,0,0,20.38685,11.25081,0,0.6094286,-0.6094286,19.01702,48.76149,0.05646829,1.663581,0.7860117,0,12.23333
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,21.06399,10.64138,2.934972,0,2.934972,21.80138,55.90086,0.05643265,0,2.347978,0,13.57636
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,2.760432,2.760432,0,-1,0,2.760432,99.80884,0,4.440892E-16,0,2.755155,2.905718,2.760432,0,0,18.12902,13.28286,0,0.1505629,-0.1505629,21.64267,55.49392,0.05643265,3.036475,2.204124,0,16.03802
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,3.536601,3.536601,0,-1,0,3.536601,106.8754,0,0,0,3.779757,3.722738,3.536601,0,0,18.29631,13.1323,0.05701999,0,0.05701999,21.69677,55.63262,0.05643195,3.890261,3.023806,0,16.91205
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,5.345895,5.345895,0,-1,0,5.345895,75.09618,0,0,0,4.014563,5.627258,5.345895,0,0,18.23929,13.18361,0,1.612695,-1.612695,19.99684,51.27383,0.05643195,5.880485,3.21165,0,17.19818
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,-1,0,0,0,0,0,0,3.99926,0,0,0,0,20.03118,11.57092,3.99926,0,3.99926,23.79087,61.0021,0.05638346,0,3.199408,0,15.57018
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,-1,0,0,0,0,0,0,4.367762,0,0,0,0,16.03192,15.17025,4.367762,0,4.367762,27.93449,71.62675,0.05633059,0,3.49421,0,19.53802
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,4.554523,4.554523,0,-1,0,4.554523,91.25897,0,8.881784E-16,0,4.156411,4.794235,4.554523,0,0,11.66415,19.10124,0,0.637824,-0.637824,27.26217,69.90285,0.05633059,5.009975,3.325129,0,23.25765
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,3.09219,3.09219,0,-1,0,3.09219,60.61824,4.440892E-16,0,0,1.874431,3.254937,3.09219,0,0,12.37285,18.46342,0,1.380506,-1.380506,25.80698,66.17162,0.05633059,3.401409,1.499545,0,20.33785
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,1.639389,1.639389,0,-1,0,1.639389,107.7318,0,0,0,1.766144,1.725672,1.639389,0,0,13.90674,17.08291,0.0404715,0,0.0404715,25.84538,66.27007,0.0563301,1.803328,1.412915,0,18.84905
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,2.803626,2.803626,0,-1,0,2.803626,61.64353,0,4.440892E-16,0,1.728254,2.951185,2.803626,0,0,13.86627,17.11934,0,1.222931,-1.222931,24.5563,62.96473,0.0563301,3.083989,1.382603,0,18.84759
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,15.22508,15.8964,0.5451958,0,0.5451958,25.07351,64.29093,0.05632351,0,0.4361566,0,16.4416
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,4.788967,4.788967,0,-1,0,4.788967,0,0,8.881784E-16,0,0,5.041018,4.788967,0,0,14.67989,16.38708,0,5.041018,-5.041018,19.75982,50.66609,0.05632351,5.267863,0,0,16.38708
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.78811,2.78811,0,-1,0,2.78811,0,0,4.440892E-16,0,0,2.934852,2.78811,0,0,20.28102,11.34606,0,2.934852,-2.934852,16.66621,42.73378,0.05632351,3.066921,0,0,11.34606
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.363998,2.363998,0,-1,0,2.363998,0,0,0,0,0,2.488419,2.363998,0,0,23.54197,8.411209,0,2.488419,-2.488419,14.04318,36.00809,0.05632351,2.600398,0,0,8.411209
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1566814,0.1566814,0,-1,0,0.1566814,0,0,2.775558E-17,0,0,0.1649278,0.1566814,0,0,26.30688,5.92279,0,0.1649278,-0.1649278,13.86934,35.56233,0.05632351,0.1723495,0,0,5.92279
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.251331,0.251331,0,-1,0,0.251331,0,0,5.551115E-17,0,0,0.264559,0.251331,0,0,26.49013,5.757863,0,0.264559,-0.264559,13.59047,34.84728,0.05632351,0.2764641,0,0,5.757863
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.78408,5.493303,0,0,0,13.59047,34.84728,0.05632351,0,0,0,5.493303
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5301404,0.5301404,0,-1,0,0.5301404,0,0,0,0,0,0.5580425,0.5301404,0,0,26.78408,5.493303,0,0.5580425,-0.5580425,13.00224,33.339,0.05632351,0.5831544,0,0,5.493303
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.7246967,0.7246967,0,-1,0,0.7246967,0,0,1.110223E-16,0,0,0.7628386,0.7246967,0,0,27.40413,4.935261,0,0.7628386,-0.7628386,12.19813,31.27721,0.05632351,0.7971663,0,0,4.935261
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.25173,4.172422,0,0,0,12.19813,31.27721,0.05632351,0,0,0,4.172422
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2977968,0.2977968,0,-1,0,0.2977968,0,0,5.551115E-17,0,0,0.3134704,0.2977968,0,0,28.25173,4.172422,0,0.3134704,-0.3134704,11.86771,30.42996,0.05632351,0.3275765,0,0,4.172422
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.08401903,0.08401903,0,0,0,0.08401903,0,0,1.387779E-17,0,0,0.08844108,0.08401903,0,0,28.60003,3.858952,0,0.08844108,-0.08844108,11.77448,30.19092,0.05632351,0.09242093,0,0,3.858952
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,0.959419,0.959419,0,0,0,0.959419,11.89992,0,1.110223E-16,0,0.1141701,1.009915,0.959419,0,0,28.6983,3.770511,0,0.8957447,-0.8957447,10.83029,27.76991,0.05632351,1.055361,0.09133607,0,3.884681
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,1.085162,1.085162,0,0,0,1.085162,220.3526,0,0,0,2.391183,1.142276,1.085162,0,0,29.69357,2.874766,1.248907,0,1.248907,12.0151,30.80789,0.05630841,1.193678,1.912946,0,5.265949
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,28.44466,3.998782,3.583312,0,3.583312,15.41453,39.52436,0.05626515,0,2.866649,0,7.582094
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,1.921809,1.921809,0,-1,0,1.921809,151.1229,0,0,0,2.904293,2.022957,1.921809,0,0,24.86135,7.223763,0.8813365,0,0.8813365,16.25064,41.66822,0.05625452,2.11399,2.323435,0,10.12806
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,0.8562386,0.8562386,0,-1,0,0.8562386,946.0222,0,0,0,8.100207,0.9013038,0.8562386,0,0,23.98001,8.016966,7.198904,0,7.198904,23.08012,59.17968,0.05616784,0.9418625,6.480166,0,16.11717
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,6.097093,6.097093,0,-1,0,6.097093,185.0254,0,0,0,11.28117,6.417992,6.097093,0,0,16.78111,14.49598,4.863179,0,4.863179,27.69374,71.00944,0.05610943,6.706802,9.024937,0,25.77715
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,0.4992278,0.4992278,0,-1,0,0.4992278,2158.854,0,0,0,10.7776,0.5255029,0.4992278,0,0,11.91793,18.87284,10.2521,0,10.2521,37.41973,95.94783,0.05598669,0.5491505,8.62208,0,29.65044
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,-1,0,0,0,5.605456,0,0,7.271291,0,0,0,0,1.665835,28.09973,1.665835,0,1.665835,39.00008,100,0.0559668,0,5.817032,0,35.37102
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,1.9363,1.9363,0,-1,0,1.9363,168.9415,1.233003,0,0,3.271214,2.038211,1.9363,0,0,0,29.59898,0,0,0,39.00008,100,0.0559668,2.12993,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,1.982194,1.982194,0,-1,0,1.982194,213.5906,2.14726,0,0,4.233779,2.086519,1.982194,0,0,0,29.59898,0,0,0,39.00008,100,0.0559668,2.180413,3.387023,0,33.83276
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,2.312607,2.312607,0,-1,0,2.312607,161.3015,1.295947,0,0,3.73027,2.434323,2.312607,0,0,0,29.59898,0,0,0,39.00008,100,0.0559668,2.543867,2.984216,0,33.32925
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,2.295964,2.295964,0,-1,0,2.295964,104.4173,0,0,0,2.397383,2.416804,2.295964,0,0,0,29.59898,0,0.01942098,-0.01942098,38.97961,99.94751,0.0559668,2.52556,1.917907,0,31.99636
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,3.531317,3.531317,0,-1,0,3.531317,15.11314,0,4.440892E-16,0,0.533693,3.717175,3.531317,0,0,0.02157887,29.57956,0,3.183483,-3.183483,35.62392,91.34321,0.0559668,3.884449,0.4269544,0,30.11325
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.558782,26.39607,0,0,0,35.62392,91.34321,0.0559668,0,0,0,26.39607
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.908656,1.908656,0,-1,0,1.908656,0,0,2.220446E-16,0,0,2.009112,1.908656,0,0,3.558782,26.39607,0,2.009112,-2.009112,33.50613,85.91299,0.0559668,2.099522,0,0,26.39607
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.791129,24.38696,0,0,0,33.50613,85.91299,0.0559668,0,0,0,24.38696
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.791129,24.38696,0,0,0,33.50613,85.91299,0.0559668,0,0,0,24.38696
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.791129,24.38696,0,0,0,33.50613,85.91299,0.0559668,0,0,0,24.38696
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.8149093,0.8149093,0,-1,0,0.8149093,0,0,1.110223E-16,0,0,0.8577994,0.8149093,0,0,5.791129,24.38696,0,0.8577994,-0.8577994,32.60193,83.59453,0.0559668,0.8964003,0,0,24.38696
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5615832,0.5615832,0,-1,0,0.5615832,0,0,1.110223E-16,0,0,0.5911403,0.5615832,0,0,6.744239,23.52916,0,0.5911403,-0.5911403,31.97882,81.9968,0.0559668,0.6177416,0,0,23.52916
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.401062,22.93802,0,0,0,31.97882,81.9968,0.0559668,0,0,0,22.93802
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.3020463,0.3020463,0,-1,0,0.3020463,0,0,5.551115E-17,0,0,0.3179435,0.3020463,0,0,7.401062,22.93802,0,0.3179435,-0.3179435,31.64367,81.13746,0.0559668,0.3322509,0,0,22.93802
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2644249,0.2644249,0,-1,0,0.2644249,0,0,0,0,0,0.278342,0.2644249,0,0,7.754332,22.62008,0,0.278342,-0.278342,31.35028,80.38515,0.0559668,0.2908674,0,0,22.62008
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.043633,1.043633,0,0,0,1.043633,0,0,0,0,0,1.098561,1.043633,0,0,8.063601,22.34174,0,1.098561,-1.098561,30.19229,77.41597,0.0559668,1.147996,0,0,22.34174
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,1.626969,1.626969,0,0,0,1.626969,10.52496,0,2.220446E-16,0,0.1712379,1.712599,1.626969,0,0,9.284224,21.24318,0,1.541361,-1.541361,28.56755,73.24998,0.0559668,1.789666,0.1369903,0,21.41442
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,4.082211,4.082211,0,0,0,4.082211,31.27302,0,8.881784E-16,0,1.276631,4.297065,4.082211,0,0,10.99685,19.70181,0,3.020434,-3.020434,25.38374,65.08637,0.0559668,4.490433,1.021305,0,20.97845
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,5.168911,5.168911,0,0,0,5.168911,75.1581,0,0,0,3.884855,5.440959,5.168911,0,0,14.35289,16.68138,0,1.556104,-1.556104,23.74346,60.88054,0.0559668,5.685802,3.107884,0,20.56624
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,1.856752,1.856752,0,-1,0,1.856752,124.0874,0,0,0,2.303995,1.954476,1.856752,0,0,16.08189,15.12528,0.349519,0,0.349519,24.07504,61.73075,0.05596263,2.042428,1.843196,0,17.42927
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.3081123,0.3081123,0,-1,0,0.3081123,609.4435,0,0,0,1.87777,0.3243288,0.3081123,0,0,15.73237,15.43985,1.553442,0,1.553442,25.54877,65.50952,0.0559441,0.3389236,1.502216,0,17.31762
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,3.087229,3.087229,0,-1,0,3.087229,70.71532,0,0,0,2.183144,3.249715,3.087229,0,0,14.17893,16.83794,0,1.066571,-1.066571,24.4245,62.6268,0.0559441,3.395952,1.746515,0,19.02109
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,2.018568,2.018568,0,-1,0,2.018568,118.913,0,0,0,2.400339,2.124808,2.018568,0,0,15.36401,15.77137,0.2755305,0,0.2755305,24.68589,63.29703,0.05594081,2.220425,1.920271,0,18.17171
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,4.102323,4.102323,0,-1,0,4.102323,142.2823,0,0,0,5.836881,4.318235,4.102323,0,0,15.08848,16.01935,1.518646,0,1.518646,26.12661,66.99117,0.0559227,4.512556,4.669505,0,21.85623
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,13.56983,17.38613,2.957654,0,2.957654,28.93248,74.18571,0.05588748,0,2.366123,0,20.34378
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,3.054769,3.054769,0,-1,0,3.054769,89.19356,0,4.440892E-16,0,2.724658,3.215547,3.054769,0,0,10.61218,20.04802,0,0.4908893,-0.4908893,28.41504,72.85893,0.05588748,3.360246,2.179726,0,22.77268
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,3.398914,3.398914,0,-1,0,3.398914,57.41582,0,0,0,1.951515,3.577804,3.398914,0,0,11.15761,19.55713,0,1.62629,-1.62629,26.70078,68.4634,0.05588748,3.738806,1.561212,0,21.50864
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.1619877,0.1619877,0,-1,0,0.1619877,719.4949,0,0,0,1.165493,0.1705133,0.1619877,0,0,12.9646,17.93084,0.9949796,0,0.9949796,27.6447,70.88371,0.05587564,0.1781864,0.9323943,0,19.09633
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,1.114914,1.114914,0,-1,0,1.114914,29.48561,0,0,0,0.3287391,1.173594,1.114914,0,0,11.96962,18.82632,0,0.8448545,-0.8448545,26.75414,68.60023,0.05587564,1.226405,0.2629913,0,19.15506
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,3.381384,3.381384,0,-1,0,3.381384,0,0,4.440892E-16,0,0,3.559352,3.381384,0,0,12.90835,17.98147,0,3.559352,-3.559352,23.00226,58.98003,0.05587564,3.719522,0,0,17.98147
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.402548,1.402548,0,-1,0,1.402548,0,0,2.220446E-16,0,0,1.476366,1.402548,0,0,16.86318,14.42212,0,1.476366,-1.476366,21.44603,54.98972,0.05587564,1.542803,0,0,14.42212
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1586401,0.1586401,0,-1,0,0.1586401,0,0,0,0,0,0.1669896,0.1586401,0,0,18.50359,12.94575,0,0.1669896,-0.1669896,21.27001,54.53838,0.05587564,0.1745041,0,0,12.94575
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.9199675,0.9199675,0,-1,0,0.9199675,0,0,1.110223E-16,0,0,0.9683868,0.9199675,0,0,18.68913,12.77876,0,0.9683868,-0.9683868,20.24924,51.92103,0.05587564,1.011964,0,0,12.77876
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1686802,0.1686802,0,-1,0,0.1686802,0,0,2.775558E-17,0,0,0.1775581,0.1686802,0,0,19.76512,11.81037,0,0.1775581,-0.1775581,20.06208,51.44112,0.05587564,0.1855482,0,0,11.81037
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.4340152,0.4340152,0,-1,0,0.4340152,0,0,5.551115E-17,0,0,0.4568581,0.4340152,0,0,19.9624,11.63281,0,0.4568581,-0.4568581,19.58051,50.20633,0.05587564,0.4774167,0,0,11.63281
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3944159,0.3944159,0,-1,0,0.3944159,0,0,5.551115E-17,0,0,0.4151746,0.3944159,0,0,20.47002,11.17596,0,0.4151746,-0.4151746,19.14288,49.0842,0.05587564,0.4338574,0,0,11.17596
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.058023,1.058023,0,-1,0,1.058023,0,0,2.220446E-16,0,0,1.113708,1.058023,0,0,20.93133,10.76078,0,1.113708,-1.113708,17.96892,46.07407,0.05587564,1.163825,0,0,10.76078
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.8226559,0.8226559,0,-1,0,0.8226559,0,0,1.110223E-16,0,0,0.8659535,0.8226559,0,0,22.16878,9.647073,0,0.8659535,-0.8659535,17.05613,43.73357,0.05587564,0.9049214,0,0,9.647073
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.20542,1.20542,0,-1,0,1.20542,0,0,2.220446E-16,0,0,1.268863,1.20542,0,0,23.13095,8.781119,0,1.268863,-1.268863,15.71863,40.3041,0.05587564,1.325962,0,0,8.781119
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.284124,1.284124,0,0,0,1.284124,0,0,2.220446E-16,0,0,1.351709,1.284124,0,0,24.5408,7.512257,0,1.351709,-1.351709,14.2938,36.6507,0.05587564,1.412536,0,0,7.512257
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.1617054,0.1617054,0,0,0,0.1617054,19.16026,0,0,0,0.03098319,0.1702162,0.1617054,0,0,26.0427,6.160547,0,0.1392331,-0.1392331,14.14704,36.27438,0.05587564,0.177876,0.02478655,0,6.191531
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,1.985924,1.985924,0,0,0,1.985924,21.76865,0,2.220446E-16,0,0.4323089,2.090446,1.985924,0,0,26.1974,6.021314,0,1.658138,-1.658138,12.39921,31.79278,0.05587564,2.184516,0.3458471,0,6.453623
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,1.251739,1.251739,0,0,0,1.251739,124.7611,0,0,0,1.561683,1.31762,1.251739,0,0,28.03978,4.363177,0.2440634,0,0.2440634,12.63075,32.38646,0.05587273,1.376913,1.249346,0,5.92486
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,9.864825,5.350135,0,-1,0,5.350135,19.60487,0,4.51469,6.298327,1.048887,5.631721,5.350135,0,0,27.79572,4.582834,0,4.582834,-4.582834,7.800015,20,0.05587273,10.85131,0.8391096,0,5.631721
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,3.080224,1.79301,0,-1,0,1.79301,105.2632,0,1.287213,3.029644,1.887379,1.887379,1.79301,0,0,32.88775,0,0,0,0,7.800015,20,0.05587273,3.388246,1.509903,0,1.887379
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,6.217554,1.760609,0,-1,0,1.760609,105.2632,0,4.456945,6.487188,1.853272,1.853272,1.760609,0,0,32.88775,0,0,0,0,7.800015,20,0.05587273,6.83931,1.482618,0,1.853272
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,-1,0,0,0,0,0,0,2.396267,0,0,0,0,32.88775,0,2.396267,0,2.396267,10.07331,25.82896,0.05584424,0,1.917013,0,2.396267
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,2.38803,2.38803,0,-1,0,2.38803,165.8855,0,0,0,3.961395,2.513716,2.38803,0,0,30.49149,2.15664,1.447679,0,1.447679,11.4467,29.35046,0.05582704,2.626833,3.169116,0,6.118034
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,0.9171196,0.9171196,0,-1,0,0.9171196,178.0566,0,0,0,1.632992,0.9653891,0.9171196,0,0,29.04381,3.459551,0.6676031,0,0.6676031,12.08005,30.97442,0.05581911,1.008832,1.306394,0,5.092543
