Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,5.173117,5.173117,0,-1,0,5.173117,51.48782,0,0,1.326984,2.663525,5.445386,5.173117,0,0,28.37621,4.060394,0,2.781861,-2.781861,9.147708,23.45561,0.05581911,5.690428,2.13082,0,6.723919
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,2.630625,1.764689,0,-1,0,1.764689,32.81225,0,0.8659362,1.569065,0.579034,1.857567,1.764689,0,0,31.46716,1.278533,0,1.278533,-1.278533,7.800015,20,0.05581911,2.893687,0.4632272,0,1.857567
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,2.691324,0.957318,0,-1,0,0.957318,105.2632,0,1.734006,2.768993,1.007703,1.007703,0.957318,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,2.960456,0.8061625,0,1.007703
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,2.837304,0.4989078,0,-1,0,0.4989078,105.2632,0,2.338396,3.021253,0.5251662,0.5251662,0.4989078,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,3.121034,0.4201329,0,0.5251662
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.03536328,0,0,-1,0,0,0,0,0.03536328,0.0388996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,0.0388996,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,5.565453,0,0,-1,0,0,0,0,5.565453,6.121998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,6.121998,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.09509677,0,0,-1,0,0,0,0,0.09509677,0.1046064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,0.1046064,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.4032627,0,0,-1,0,0,0,0,0.4032627,0.443589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,0.443589,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2224521,0,0,-1,0,0,0,0,0.2224521,0.2446973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,0.2446973,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4747609,0,0,-1,0,0,0,0,0.4747609,0.522237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,0.522237,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.3091671,0,0,-1,0,0,0,0,0.3091671,0.3400838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,0.3400838,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.8674539,0,0,-1,0,0,0,0,0.8674539,0.9541993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,0.9541993,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.675769,0,0,-1,0,0,0,0,1.675769,1.843346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05581911,1.843346,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.7308277,0.7308277,9.530828,0,2.747299,0.7308277,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05610986,0.8039106,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.1786693,0.1786693,8.978669,0,2.607603,0.1786693,33.8077,0,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.05636596,0.1965362,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,1.11931,1.11931,9.919311,0,2.845586,1.11931,29.3436,1.776357E-15,0,0,0.3284459,0,0,8.8,8.36,16.10735,15.10236,8.688446,0,8.688446,31.96189,81.95339,0.05667388,1.231241,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,2.330883,2.330883,0,0,0,2.330883,39.33096,0,0,0,0.9167585,2.453561,2.330883,0,0,7.418903,22.92196,0,1.536802,-1.536802,30.34196,77.79974,0.05667388,2.563971,0.7334068,0,23.83872
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,2.156417,2.156417,0,-1,0,2.156417,163.8738,0,0,0,3.533801,2.269912,2.156417,0,0,9.126462,21.38516,1.263889,0,1.263889,31.54099,80.87416,0.05665873,2.372058,2.827041,0,24.91896
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,2.810567,2.810567,0,-1,0,2.810567,158.9467,0,0,0,4.467305,2.958492,2.810567,0,0,7.862573,22.52266,1.508813,0,1.508813,32.97237,84.54437,0.05664065,3.091624,3.573844,0,26.98997
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,3.946202,3.946202,0,-1,0,3.946202,74.00795,0,4.440892E-16,0,2.920503,4.153896,3.946202,0,0,6.35376,23.88059,0,1.233393,-1.233393,31.67226,81.21076,0.05664065,4.340822,2.336402,0,26.8011
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,0.6993214,0.6993214,0,-1,0,0.6993214,509.1797,0,0,0,3.560803,0.7361278,0.6993214,0,0,7.724197,22.6472,2.824675,0,2.824675,34.35198,88.08183,0.05660684,0.7692536,2.848642,0,26.208
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,3.621531,3.621531,0,-1,0,3.621531,65.85303,0,0,0,2.384888,3.812138,3.621531,0,0,4.899522,25.18941,0,1.42725,-1.42725,32.84753,84.22427,0.05660684,3.983685,1.907911,0,27.5743
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,2.828327,2.828327,0,-1,0,2.828327,107.3828,0,0,0,3.037137,2.977186,2.828327,0,0,6.485355,23.76216,0.05995054,0,0.05995054,32.9044,84.37009,0.05660613,3.111159,2.429709,0,26.7993
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,1.593968,1.593968,0,-1,0,1.593968,225.5465,0,0,0,3.595139,1.677861,1.593968,0,0,6.425405,23.81611,1.917278,0,1.917278,34.72329,89.03391,0.0565832,1.753365,2.876111,0,27.41125
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,3.078199,3.078199,0,-1,0,3.078199,62.58796,0,4.440892E-16,0,1.926582,3.24021,3.078199,0,0,4.508127,25.54166,0,1.313627,-1.313627,33.33861,85.48344,0.0565832,3.386019,1.541266,0,27.46825
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,5.967713,24.22804,0.589746,0,0.589746,33.89809,86.91801,0.05657615,0,0.4717968,0,24.81778
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,0.7589805,0.7589805,0,-1,0,0.7589805,64.29972,0,0,0,0.4880224,0.7989269,0.7589805,0,0,5.377967,24.75881,0,0.3109045,-0.3109045,33.57037,86.0777,0.05657615,0.8348786,0.3904179,0,25.24683
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.352752,1.352752,0,-1,0,1.352752,0,0,0,0,0,1.42395,1.352752,0,0,5.723416,24.4479,0,1.42395,-1.42395,32.06939,82.22905,0.05657615,1.488027,0,0,24.4479
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,4.849654,4.849654,0,-1,0,4.849654,0,0,0,0,0,5.104899,4.849654,0,0,7.305583,23.02395,0,5.104899,-5.104899,26.68836,68.43155,0.05657615,5.334619,0,0,23.02395
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.97769,17.91905,0,0,0,26.68836,68.43155,0.05657615,0,0,0,17.91905
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.4093855,0.4093855,0,-1,0,0.4093855,0,0,0,0,0,0.4309321,0.4093855,0,0,12.97769,17.91905,0,0.4309321,-0.4309321,26.23412,67.26683,0.05657615,0.4503241,0,0,17.91905
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.490945,1.490945,0,-1,0,1.490945,0,0,2.220446E-16,0,0,1.569416,1.490945,0,0,13.45651,17.48812,0,1.569416,-1.569416,24.57981,63.02502,0.05657615,1.64004,0,0,17.48812
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.033214,1.033214,0,-1,0,1.033214,0,0,0,0,0,1.087593,1.033214,0,0,15.2003,15.91871,0,1.087593,-1.087593,23.43338,60.08547,0.05657615,1.136535,0,0,15.91871
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.8276464,0.8276464,0,-1,0,0.8276464,0,0,0,0,0,0.8712068,0.8276464,0,0,16.40874,14.83111,0,0.8712068,-0.8712068,22.51505,57.73078,0.05657615,0.9104111,0,0,14.83111
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02354066,0.02354066,0,-1,0,0.02354066,0,0,3.469447E-18,0,0,0.02477964,0.02354066,0,0,17.37675,13.95991,0,0.02477964,-0.02477964,22.48893,57.66381,0.05657615,0.02589472,0,0,13.95991
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40428,13.93513,0,0,0,22.48893,57.66381,0.05657615,0,0,0,13.93513
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3818996,0.3818996,0,-1,0,0.3818996,0,0,5.551115E-17,0,0,0.4019995,0.3818996,0,0,17.40428,13.93513,0,0.4019995,-0.4019995,22.06518,56.57728,0.05657615,0.4200895,0,0,13.93513
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.093341,1.093341,0,0,0,1.093341,0,0,2.220446E-16,0,0,1.150886,1.093341,0,0,17.85094,13.53313,0,1.150886,-1.150886,20.85205,53.46667,0.05657615,1.202676,0,0,13.53313
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,0.7138603,0.7138603,0,0,0,0.7138603,17.01915,0,0,0,0.121493,0.7514319,0.7138603,0,0,19.12971,12.38224,0,0.629939,-0.629939,20.18803,51.76408,0.05657615,0.7852464,0.09719437,0,12.50373
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,6.24519,6.24519,0,0,0,6.24519,33.48399,0,0,0,2.091139,6.573884,6.24519,0,0,19.82964,11.7523,0,4.482746,-4.482746,15.4628,39.64813,0.05657615,6.869709,1.672911,0,13.84344
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,0.8452976,0.8452976,0,0,0,0.8452976,631.9032,0,0,0,5.341463,0.889787,0.8452976,0,0,24.81047,7.269557,4.451676,0,4.451676,19.68603,50.4769,0.05652301,0.9298273,4.27317,0,12.61102
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0,0,0,8.034041,0,0,0,0,20.35879,11.27606,8.034041,0,8.034041,27.30779,70.01984,0.05642734,0,6.427233,0,19.31011
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,1.730734,1.730734,0,-1,0,1.730734,581.2938,0,0,0,10.06065,1.821825,1.730734,0,0,12.32475,18.5067,8.238825,0,8.238825,35.12383,90.06092,0.05632958,1.903807,8.04852,0,28.56735
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,2.584173,2.584173,0,-1,0,2.584173,385.9866,3.168454,0,0,9.974563,2.720182,2.584173,0,0,4.085926,25.92164,4.085926,0,4.085926,39.00008,100,0.05628122,2.842591,7.97965,0,35.89621
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,3.238377,3.238377,0,-1,0,3.238377,285.7922,5.846211,0,0,9.255029,3.408818,3.238377,0,0,0,29.59898,0,0,0,39.00008,100,0.05628122,3.562215,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,3.544872,3.544872,0,-1,0,3.544872,152.4197,1.671638,0,0,5.403081,3.731444,3.544872,0,0,0,29.59898,0,0,0,39.00008,100,0.05628122,3.899359,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,3.202414,3.202414,0,-1,0,3.202414,290.2365,5.923612,0,0,9.294574,3.370962,3.202414,0,0,0,29.59898,0,0,0,39.00008,100,0.05628122,3.522656,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,2.831285,2.831285,0,-1,0,2.831285,268.7138,4.627754,0,0,7.608055,2.9803,2.831285,0,0,0,29.59898,0,0,0,39.00008,100,0.05628122,3.114414,6.086444,0,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,7.008427,7.008427,0,-1,0,7.008427,70.80367,0,0,0,4.962223,7.377292,7.008427,0,0,0,29.59898,0,2.415068,-2.415068,36.45437,93.47256,0.05628122,7.70927,3.969779,0,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0.5046666,0,0,3.188076,0,0,0,0,2.683409,27.18391,2.683409,0,2.683409,39.00008,100,0.05624951,0,2.550461,0,30.37199
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,11.37893,8.36,0,-1,0,8.36,6.418816,0,3.01893,4.156823,0.536613,8.8,8.36,0,0,0,29.59898,0,8.263387,-8.263387,30.2897,77.66575,0.05624951,12.51682,0.4292904,0,30.13559
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,4.911987,4.911987,0,-1,0,4.911987,0,0,0,0,0,5.170513,4.911987,0,0,9.181541,21.33559,0,5.170513,-5.170513,24.8395,63.69091,0.05624951,5.403186,0,0,21.33559
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,5.275729,5.275729,0,-1,0,5.275729,0,0,8.881784E-16,0,0,5.553399,5.275729,0,0,14.92656,16.16508,0,5.553399,-5.553399,18.98571,48.68121,0.05624951,5.803302,0,0,16.16508
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,4.060116,4.060116,0,-1,0,4.060116,0,0,0,0,0,4.273806,4.060116,0,0,21.097,10.61168,0,4.273806,-4.273806,14.48072,37.12998,0.05624951,4.466127,0,0,10.61168
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.6346761,0.6346761,0,-1,0,0.6346761,0,0,1.110223E-16,0,0,0.6680802,0.6346761,0,0,25.84567,6.337873,0,0.6680802,-0.6680802,13.7765,35.3243,0.05624951,0.6981437,0,0,6.337873
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3212142,0.3212142,0,-1,0,0.3212142,0,0,5.551115E-17,0,0,0.3381203,0.3212142,0,0,26.58798,5.669793,0,0.3381203,-0.3381203,13.42009,34.41042,0.05624951,0.3533356,0,0,5.669793
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.031513,1.031513,0,-1,0,1.031513,0,0,2.220446E-16,0,0,1.085803,1.031513,0,0,26.96367,5.331673,0,1.085803,-1.085803,12.27556,31.47572,0.05624951,1.134664,0,0,5.331673
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5408345,0.5408345,0,-1,0,0.5408345,0,0,1.110223E-16,0,0,0.5692995,0.5408345,0,0,28.17012,4.24587,0,0.5692995,-0.5692995,11.67546,29.93702,0.05624951,0.594918,0,0,4.24587
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80268,3.67657,0,0,0,11.67546,29.93702,0.05624951,0,0,0,3.67657
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.5655687,0.5655687,0,-1,0,0.5655687,0,0,0,0,0,0.5953355,0.5655687,0,0,28.80268,3.67657,0,0.5953355,-0.5953355,11.04792,28.32795,0.05624951,0.6221256,0,0,3.67657
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.6700193,0.6700193,0,-1,0,0.6700193,0,0,1.110223E-16,0,0,0.7052835,0.6700193,0,0,29.46416,3.081235,0,0.7052835,-0.7052835,10.30449,26.42171,0.05624951,0.7370212,0,0,3.081235
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24781,2.375951,0,0,0,10.30449,26.42171,0.05624951,0,0,0,2.375951
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,1.926665,1.926665,0,0,0,1.926665,4.984697,0,2.220446E-16,0,0.09603843,2.028069,1.926665,0,0,30.24781,2.375951,0,1.93203,-1.93203,8.267949,21.19983,0.05624951,2.119332,0.07683074,0,2.47199
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,4.108807,4.108807,11.87046,0,3.339226,4.108807,41.3925,0,0,0,1.700738,0,0,7.76165,7.373568,32.39451,0.4439208,9.074306,0,9.074306,16.87659,43.27322,0.05666517,4.519688,1.36059,12,2.144659
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,8.947797,8.947797,12,0,3.372,8.947797,49.83358,0,0,0,4.459007,0,0,3.052203,2.899593,23.3202,8.610796,7.358601,0,7.358601,23.85757,61.17314,0.05700666,9.842576,3.567206,12,13.0698
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,3.572616,3.572616,0,-1,0,3.572616,216.4657,0,0,0,7.733489,3.760649,3.572616,0,0,15.9616,15.23354,3.97284,0,3.97284,27.62654,70.83714,0.0569593,3.929878,6.186791,0,22.96703
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,1.695019,1.695019,0,-1,0,1.695019,592.5047,0,0,0,10.04307,1.784231,1.695019,0,0,11.98876,18.80909,8.258838,0,8.258838,35.46156,90.9269,0.05686111,1.864521,8.034455,0,28.85216
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,3.742849,3.742849,0,-1,0,3.742849,271.8157,2.503884,0,0,10.17365,3.939841,3.742849,0,0,3.729924,26.24205,3.729924,0,3.729924,39.00008,100,0.05681688,4.117134,8.138919,0,36.4157
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.3118166,0.3118166,0,-1,0,0.3118166,3427.926,10.36062,0,0,10.68884,0.328228,0.3118166,0,0,0,29.59898,0,0,0,39.00008,100,0.05681688,0.3429983,8.551075,0,40.28782
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,4.632478,4.632478,0,-1,0,4.632478,249.8522,6.698056,0,0,11.57435,4.876292,4.632478,0,0,0,29.59898,0,0,0,39.00008,100,0.05681688,5.095726,9.259479,0,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,3.207542,3.207542,0,-1,0,3.207542,285.3612,5.77672,0,0,9.15308,3.37636,3.207542,0,0,0,29.59898,0,0,0,39.00008,100,0.05681688,3.528296,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,2.856087,2.856087,0,-1,0,2.856087,219.3664,3.258889,0,0,6.265297,3.006408,2.856087,0,0,0,29.59898,0,0,0,39.00008,100,0.05681688,3.141696,5.012238,0,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,1.563715,1.563715,0,-1,0,1.563715,339.5986,3.664339,0,0,5.310355,1.646016,1.563715,0,0,0,29.59898,0,0,0,39.00008,100,0.05681688,1.720087,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,6.127576,6.127576,0,-1,0,6.127576,47.51265,0,0,0,2.911374,6.45008,6.127576,0,0,0,29.59898,0,3.538706,-3.538706,35.26995,90.4356,0.05681688,6.740334,2.329099,0,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,10.15371,8.36,0,-1,0,8.36,6.445172,0,1.79371,2.809081,0.5388164,8.8,8.36,0,0,3.931895,26.06027,0,8.261184,-8.261184,26.5619,68.10731,0.05681688,11.16908,0.4310531,0,26.59909
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.11099,17.79909,0,0,0,26.5619,68.10731,0.05681688,0,0,0,17.79909
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.9679711,0.9679711,0,-1,0,0.9679711,0,0,1.110223E-16,0,0,1.018917,0.9679711,0,0,13.11099,17.79909,0,1.018917,-1.018917,25.48787,65.35338,0.05681688,1.064768,0,0,17.79909
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.484616,1.484616,0,-1,0,1.484616,0,0,2.220446E-16,0,0,1.562753,1.484616,0,0,14.24312,16.78017,0,1.562753,-1.562753,23.84058,61.12958,0.05681688,1.633077,0,0,16.78017
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.7826148,0.7826148,0,-1,0,0.7826148,0,0,1.110223E-16,0,0,0.823805,0.7826148,0,0,15.97951,15.21742,0,0.823805,-0.823805,22.97222,58.903,0.05681688,0.8608763,0,0,15.21742
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.9767476,0.9767476,0,-1,0,0.9767476,0,0,1.110223E-16,0,0,1.028155,0.9767476,0,0,16.89485,14.39361,0,1.028155,-1.028155,21.88844,56.12411,0.05681688,1.074422,0,0,14.39361
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3401254,0.3401254,0,-1,0,0.3401254,0,0,0,0,0,0.3580267,0.3401254,0,0,18.03724,13.36546,0,0.3580267,-0.3580267,21.51105,55.15643,0.05681688,0.374138,0,0,13.36546
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.08846528,0.08846528,0,-1,0,0.08846528,0,0,0,0,0,0.09312135,0.08846528,0,0,18.43505,13.00743,0,0.09312135,-0.09312135,21.41289,54.90475,0.05681688,0.09731181,0,0,13.00743
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.5112507,0.5112507,0,-1,0,0.5112507,0,0,0,0,0,0.5381586,0.5112507,0,0,18.53852,12.91431,0,0.5381586,-0.5381586,20.84562,53.45021,0.05681688,0.5623758,0,0,12.91431
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.559894,0.559894,0,-1,0,0.559894,0,0,0,0,0,0.5893621,0.559894,0,0,19.13647,12.37615,0,0.5893621,-0.5893621,20.22438,51.85729,0.05681688,0.6158834,0,0,12.37615
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.4945105,0.4945105,0,-1,0,0.4945105,0,0,0,0,0,0.5205374,0.4945105,0,0,19.79132,11.78679,0,0.5205374,-0.5205374,19.67569,50.45038,0.05681688,0.5439615,0,0,11.78679
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.7035692,0.7035692,0,0,0,0.7035692,0,0,1.110223E-16,0,0,0.7405992,0.7035692,0,0,20.3697,11.26625,0,0.7405992,-0.7405992,18.89503,48.44869,0.05681688,0.7739261,0,0,11.26625
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,0,0,0,0,0,0,0,0,0.1543738,0,0,0,0,21.19258,10.52565,0.1543738,0,0.1543738,19.04148,48.82421,0.05681505,0,0.123499,0,10.68003
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,3.285443,3.285443,0,0,0,3.285443,61.14265,0,4.440892E-16,0,2.008807,3.458361,3.285443,0,0,21.03821,10.66459,0,1.449554,-1.449554,17.51352,44.90636,0.05681505,3.613987,1.607046,0,12.6734
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,3.331378,3.331378,0,0,0,3.331378,79.92988,0,0,0,2.662766,3.506714,3.331378,0,0,22.64882,9.215035,0,0.8439475,-0.8439475,16.62392,42.62534,0.05681505,3.664516,2.130213,0,11.8778
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,3.301534,3.301534,0,-1,0,3.301534,124.0595,0,0,0,4.095868,3.475299,3.301534,0,0,23.58655,8.371088,0.6205691,0,0.6205691,17.21264,44.13489,0.05680769,3.631687,3.276694,0,12.46696
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,2.343826,2.343826,0,-1,0,2.343826,208.8697,0,0,0,4.895543,2.467185,2.343826,0,0,22.96598,8.9296,2.428358,0,2.428358,19.51638,50.04191,0.05677894,2.578209,3.916435,0,13.82514
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,0.6329082,0.6329082,0,-1,0,0.6329082,1083.028,0,0,0,6.854574,0.6662192,0.6329082,0,0,20.53762,11.11512,6.188354,0,6.188354,25.38717,65.09518,0.0567058,0.6961991,5.483659,0,17.9697
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,2.069363,2.069363,0,-1,0,2.069363,519.6163,0,0,0,10.75275,2.178277,2.069363,0,0,14.34926,16.68464,8.57447,0,8.57447,33.52163,85.95272,0.05660476,2.276299,8.602197,0,27.43739
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,4.924308,4.924308,0,-1,0,4.924308,200.1737,0,0,0,9.857172,5.183483,4.924308,0,0,5.774794,24.40166,4.673689,0,4.673689,37.95548,97.32155,0.05654984,5.416739,7.885737,0,34.25883
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,6.938172,6.938172,0,-1,0,6.938172,71.80706,0,0,0,4.982098,7.303339,6.938172,0,0,1.101105,28.60798,0,2.321242,-2.321242,35.50867,91.0477,0.05654984,7.631989,3.985678,0,33.59008
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,2.228124,2.228124,0,-1,0,2.228124,189.3364,0,0,0,4.218649,2.345394,2.228124,0,0,3.680262,26.28674,1.873256,0,1.873256,37.2858,95.60443,0.05652786,2.450936,3.37492,0,30.50539
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,1.655856,1.655856,0,-1,0,1.655856,214.5393,0.002449815,0,0,3.552462,1.743006,1.655856,0,0,1.807006,27.97267,1.807006,0,1.807006,39.00008,100,0.05650667,1.821442,2.84197,0,31.52514
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,2.060244,2.060244,0,-1,0,2.060244,139.1421,0.6979895,0,0,2.866668,2.168678,2.060244,0,0,0,29.59898,0,0,0,39.00008,100,0.05650667,2.266268,2.293334,0,32.46564
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0.5130422,0,0,0.5130422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05650667,0,0.4104338,0,30.11202
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,4.326823,4.326823,0,-1,0,4.326823,0,0,8.881784E-16,0,0,4.554551,4.326823,0,0,0,29.59898,0,4.554551,-4.554551,34.19916,87.68998,0.05650667,4.759506,0,0,29.59898
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,4.001599,4.001599,0,-1,0,4.001599,0,0,8.881784E-16,0,0,4.21221,4.001599,0,0,5.060612,25.04443,0,4.21221,-4.21221,29.7591,76.30524,0.05650667,4.40176,0,0,25.04443
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,3.741346,3.741346,0,-1,0,3.741346,0,0,4.440892E-16,0,0,3.938258,3.741346,0,0,9.740846,20.83222,0,3.938258,-3.938258,25.60781,65.66093,0.05650667,4.11548,0,0,20.83222
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1965903,0.1965903,0,-1,0,0.1965903,0,0,2.775558E-17,0,0,0.2069372,0.1965903,0,0,14.11669,16.89396,0,0.2069372,-0.2069372,25.38968,65.10162,0.05650667,0.2162493,0,0,16.89396
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.855981,1.855981,0,-1,0,1.855981,0,0,2.220446E-16,0,0,1.953665,1.855981,0,0,14.34662,16.68702,0,1.953665,-1.953665,23.33034,59.82126,0.05650667,2.04158,0,0,16.68702
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01685114,0.01685114,0,-1,0,0.01685114,0,0,0,0,0,0.01773804,0.01685114,0,0,16.51736,14.73336,0,0.01773804,-0.01773804,23.31164,59.77332,0.05650667,0.01853625,0,0,14.73336
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2735094,0.2735094,0,-1,0,0.2735094,0,0,0,0,0,0.2879046,0.2735094,0,0,16.53707,14.71562,0,0.2879046,-0.2879046,23.00816,58.99517,0.05650667,0.3008603,0,0,14.71562
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.4053365,0.4053365,0,-1,0,0.4053365,0,0,5.551115E-17,0,0,0.42667,0.4053365,0,0,16.85696,14.42771,0,0.42667,-0.42667,22.55841,57.84197,0.05650667,0.4458701,0,0,14.42771
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4707735,0.4707735,0,-1,0,0.4707735,0,0,5.551115E-17,0,0,0.495551,0.4707735,0,0,17.33104,14.00104,0,0.495551,-0.495551,22.03605,56.50259,0.05650667,0.5178509,0,0,14.00104
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.046917,1.046917,0,-1,0,1.046917,0,0,0,0,0,1.102018,1.046917,0,0,17.88165,13.50549,0,1.102018,-1.102018,20.87443,53.52406,0.05650667,1.151609,0,0,13.50549
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5237949,0.5237949,0,0,0,0.5237949,0,0,1.110223E-16,0,0,0.5513631,0.5237949,0,0,19.10612,12.40347,0,0.5513631,-0.5513631,20.29324,52.03384,0.05650667,0.5761744,0,0,12.40347
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,0.7823404,0.7823404,0,0,0,0.7823404,20.18335,0,1.110223E-16,0,0.1579025,0.8235162,0.7823404,0,0,19.71874,11.85211,0,0.6656137,-0.6656137,19.59162,50.23482,0.05650667,0.8605745,0.126322,0,12.01001
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,4.67568,4.67568,0,0,0,4.67568,33.66319,0,0,0,1.573983,4.921768,4.67568,0,0,20.45831,11.1865,0,3.347785,-3.347785,16.06274,41.18644,0.05650667,5.143248,1.259186,0,12.76048
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,2.69314,2.69314,0,0,0,2.69314,140.2992,0,0,0,3.778453,2.834884,2.69314,0,0,24.17807,7.838713,0.9435692,0,0.9435692,16.95789,43.48169,0.05649561,2.962454,3.022763,0,11.61717
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.2309903,0.2309903,0,-1,0,0.2309903,2117.631,0,0,0,4.891523,0.2431477,0.2309903,0,0,23.2345,8.687925,4.648375,0,4.648375,21.36773,54.78894,0.0564412,0.2540893,3.913218,0,13.57945
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,-1,0,0,0,0,0,0,5.192516,0,0,0,0,18.58613,12.87146,5.192516,0,5.192516,26.29378,67.41982,0.05638054,0,4.154013,0,18.06398
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.3268381,0.3268381,0,-1,0,0.3268381,1784.069,0,0,0,5.831017,0.3440401,0.3268381,0,0,13.39361,17.54473,5.486977,0,5.486977,31.49919,80.76698,0.05631659,0.3595219,4.664813,0,23.37574
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,4.480376,4.480376,0,-1,0,4.480376,150.6009,0,0,0,6.747488,4.716185,4.480376,0,0,7.906636,22.48301,2.031303,0,2.031303,33.42625,85.70815,0.05629295,4.928413,5.39799,0,29.23049
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,-1,0,0,0,1.283272,0,0,7.158605,0,0,0,0,5.875333,24.31118,5.875333,0,5.875333,39.00008,100,0.05622469,0,5.726884,0,31.46978
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,1.420607,1.420607,0,-1,0,1.420607,417.9448,4.441977,0,0,5.937353,1.495376,1.420607,0,0,0,29.59898,0,0,0,39.00008,100,0.05622469,1.562668,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,0.3715336,0.3715336,0,-1,0,0.3715336,375.2298,1.003017,0,0,1.394105,0.391088,0.3715336,0,0,0,29.59898,0,0,0,39.00008,100,0.05622469,0.408687,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,2.543177,2.543177,0,-1,0,2.543177,124.4155,0.4870776,0,0,3.164106,2.677028,2.543177,0,0,0,29.59898,0,0,0,39.00008,100,0.05622469,2.797494,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0.9694042,0,0,0.9694042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05622469,0,0.7755233,0,30.56838
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,1.840745,1.840745,0,-1,0,1.840745,29.60209,0,2.220446E-16,0,0.544899,1.937626,1.840745,0,0,0,29.59898,0,1.392727,-1.392727,37.53201,96.23574,0.05622469,2.02482,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.65181,1.65181,0,-1,0,1.65181,0,0,0,0,0,1.738747,1.65181,0,0,1.547475,28.20625,0,1.738747,-1.738747,35.69921,91.53626,0.05622469,1.816991,0,0,28.20625
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,8.853571,8.36,0,-1,0,8.36,0,0,0.4935713,1.378928,0,8.8,8.36,0,0,3.479416,26.4675,0,8.8,-8.8,26.4232,67.75166,0.05622469,9.738929,0,0,26.4675
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.371832,1.371832,0,-1,0,1.371832,0,0,2.220446E-16,0,0,1.444034,1.371832,0,0,13.25719,17.6675,0,1.444034,-1.444034,24.90105,63.84873,0.05622469,1.509015,0,0,17.6675
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3371665,0.3371665,0,-1,0,0.3371665,0,0,5.551115E-17,0,0,0.3549121,0.3371665,0,0,14.86168,16.22347,0,0.3549121,-0.3549121,24.52695,62.88948,0.05622469,0.3708831,0,0,16.22347
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4582524,0.4582524,0,-1,0,0.4582524,0,0,5.551115E-17,0,0,0.482371,0.4582524,0,0,15.25602,15.86856,0,0.482371,-0.482371,24.01848,61.58572,0.05622469,0.5040777,0,0,15.86856
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.482002,1.482002,0,-1,0,1.482002,0,0,2.220446E-16,0,0,1.560002,1.482002,0,0,15.79199,15.38619,0,1.560002,-1.560002,22.37409,57.36936,0.05622469,1.630202,0,0,15.38619
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.542035,1.542035,0,-1,0,1.542035,0,0,2.220446E-16,0,0,1.623195,1.542035,0,0,17.52533,13.82618,0,1.623195,-1.623195,20.6631,52.98219,0.05622469,1.696238,0,0,13.82618
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.339661,1.339661,0,-1,0,1.339661,0,0,2.220446E-16,0,0,1.410169,1.339661,0,0,19.32888,12.20299,0,1.410169,-1.410169,19.17665,49.17079,0.05622469,1.473627,0,0,12.20299
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.9174914,0.9174914,0,-1,0,0.9174914,0,0,1.110223E-16,0,0,0.9657804,0.9174914,0,0,20.89573,10.79282,0,0.9657804,-0.9657804,18.15862,46.56049,0.05622469,1.009241,0,0,10.79282
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.043441,1.043441,0,-1,0,1.043441,0,0,2.220446E-16,0,0,1.098359,1.043441,0,0,21.96882,9.827041,0,1.098359,-1.098359,17.00085,43.59185,0.05622469,1.147785,0,0,9.827041
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18922,8.728682,0,0,0,17.00085,43.59185,0.05622469,0,0,0,8.728682
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.07711301,0.07711301,0,0,0,0.07711301,100.8313,0,0,0,0.07775404,0.08117159,0.07711301,0,0,23.18922,8.728682,0,0.003417547,-0.003417547,16.99725,43.58261,0.05622469,0.08482431,0.06220324,0,8.806436
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,1.97895,1.97895,0,0,0,1.97895,32.44036,0,0,0,0.6419786,2.083106,1.97895,0,0,23.19302,8.725264,0,1.441127,-1.441127,15.47817,39.68753,0.05622469,2.176845,0.5135829,0,9.367243
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,1.928358,1.928358,0,0,0,1.928358,93.79883,0,2.220446E-16,0,1.808777,2.02985,1.928358,0,0,24.79427,7.284137,0,0.2210733,-0.2210733,15.24514,39.09002,0.05622469,2.121193,1.447021,0,9.092914
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,5.863704,5.863704,0,-1,0,5.863704,54.0227,0,0,0,3.167731,6.17232,5.863704,0,0,25.03991,7.063064,0,3.004589,-3.004589,12.07802,30.96923,0.05622469,6.450074,2.534185,0,10.23079
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,3.132278,3.132278,0,-1,0,3.132278,118.7794,0,0,0,3.720502,3.297135,3.132278,0,0,28.37834,4.058475,0.4233668,0,0.4233668,12.47966,31.99908,0.05621977,3.445506,2.976402,0,7.778977
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,2.338828,2.338828,0,-1,0,2.338828,221.1469,0,0,0,5.172247,2.461925,2.338828,0,0,27.95497,4.439505,2.710323,0,2.710323,15.0509,38.59198,0.05618834,2.572711,4.137798,0,9.611753
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,4.786489,4.786489,0,-1,0,4.786489,91.80307,0,0,0,4.394144,5.03841,4.786489,0,0,25.24465,6.878796,0,0.6442656,-0.6442656,14.37179,36.85066,0.05618834,5.265138,3.515315,0,11.27294
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,0.9184869,0.9184869,0,-1,0,0.9184869,758.827,0,0,0,6.969727,0.9668283,0.9184869,0,0,25.9605,6.23453,6.002898,0,6.002898,20.06664,51.45281,0.05611886,1.010336,5.575781,0,13.20426
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,4.868977,4.868977,0,-1,0,4.868977,75.71687,0,0,0,3.686637,5.125239,4.868977,0,0,19.9576,11.63714,0,1.438602,-1.438602,18.55022,47.56456,0.05611886,5.355875,2.94931,0,15.32378
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,2.019812,2.019812,0,-1,0,2.019812,78.15886,0,0,0,1.578662,2.126118,2.019812,0,0,21.55605,10.19854,0,0.5474558,-0.5474558,17.97315,46.0849,0.05611886,2.221793,1.26293,0,11.7772
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,2.570937,2.570937,0,-1,0,2.570937,9.511289,0,4.440892E-16,0,0.2445292,2.706249,2.570937,0,0,22.16433,9.65108,0,2.46172,-2.46172,15.37827,39.43137,0.05611886,2.828031,0.1956234,0,9.89561
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,5.201747,5.201747,0,-1,0,5.201747,22.94951,0,8.881784E-16,0,1.193776,5.475524,5.201747,0,0,24.89957,7.189361,0,4.281748,-4.281748,10.86491,27.85868,0.05611886,5.721922,0.9550206,0,8.383136
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,1.896809,1.896809,0,-1,0,1.896809,22.83838,0,0,0,0.4332005,1.996641,1.896809,0,0,29.65707,2.907612,0,1.563441,-1.563441,9.216897,23.63302,0.05611886,2.08649,0.3465604,0,3.340813
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,6.028365,1.276963,0,-1,0,1.276963,0,0,4.751402,5.354238,0,1.344172,1.276963,0,0,31.39423,1.344172,0,1.344172,-1.344172,7.800015,20,0.05611886,6.631201,0,0,1.344172
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.999572,0,0,-1,0,0,0,0,1.999572,2.199529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05611886,2.199529,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,10.80682,0,0,-1,0,0,0,0,10.80682,11.88751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05611886,11.88751,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.89184,0,0,-1,0,0,0,0,1.89184,2.081023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05611886,2.081023,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.164263,0,0,-1,0,0,0,0,1.164263,1.280689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05611886,1.280689,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.0458549,0,0,-1,0,0,0,0,0.0458549,0.05044039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05611886,0.05044039,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.743951,0,0,-1,0,0,0,0,1.743951,1.918346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05611886,1.918346,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.137966,0,0,-1,0,0,0,0,1.137966,1.251763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05611886,1.251763,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.394365,0,0,-1,0,0,0,0,1.394365,1.533802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05611886,1.533802,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.132234,0,0,-1,0,0,0,0,1.132234,1.245457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05611886,1.245457,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.297775,1.297775,10.09778,0,2.890737,1.297775,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05643271,1.427553,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,1.363673,1.363673,10.16367,0,2.907409,1.363673,10.73825,0,0,0,0.1464346,0,0,8.8,8.36,24.52775,7.524,8.506434,0,8.506434,23.80092,61.02788,0.05674759,1.50004,0.1171477,12,7.670434
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,2.788708,2.788708,11.58871,0,3.267943,2.788708,59.84331,1.776357E-15,0,0,1.668855,0,0,8.8,8.36,16.02132,15.17979,10.02886,0,10.02886,33.31513,85.42323,0.05712564,3.067579,1.335084,12,16.84865
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,1.738427,1.738427,0,0,0,1.738427,180.6064,0,0,0,3.139712,1.829923,1.738427,0,0,5.992464,24.20576,1.309788,0,1.309788,34.5577,88.60931,0.05711031,1.91227,2.511769,0,27.34547
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0.3905629,0,0,5.073238,0,0,0,0,4.682675,25.38457,4.682675,0,4.682675,39.00008,100,0.05705559,0,4.058591,0,30.45781
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,3.245031,3.245031,0,-1,0,3.245031,153.8142,1.575495,0,0,4.991317,3.415822,3.245031,0,0,0,29.59898,0,0,0,39.00008,100,0.05705559,3.569534,3.993054,0,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,3.710471,3.710471,0,-1,0,3.710471,131.8689,0.9872,0,0,4.892959,3.905759,3.710471,0,0,0,29.59898,0,0,0,39.00008,100,0.05705559,4.081518,3.914367,0,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,0.8333529,0.8333529,0,-1,0,0.8333529,655.0169,4.581389,0,0,5.458602,0.8772137,0.8333529,0,0,0,29.59898,0,0,0,39.00008,100,0.05705559,0.9166883,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,-1,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05705559,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,2.958311,2.958311,0,-1,0,2.958311,171.8831,1.970825,0,0,5.084837,3.114012,2.958311,0,0,0,29.59898,0,0,0,39.00008,100,0.05705559,3.254142,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,2.289635,2.289635,0,-1,0,2.289635,90.91267,0,4.440892E-16,0,2.081568,2.410142,2.289635,0,0,0,29.59898,0,0.3285737,-0.3285737,38.65373,99.11193,0.05705559,2.518598,1.665255,0,31.68055
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.2426549,0.2426549,0,-1,0,0.2426549,876.0844,1.505354,0,0,2.125862,0.2554262,0.2426549,0,0,0.3650819,29.2704,0.3650819,0,0.3650819,39.00008,100,0.05705133,0.2669204,1.700689,0,31.39627
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,2.514393,2.514393,0,-1,0,2.514393,47.43998,0,4.440892E-16,0,1.192828,2.64673,2.514393,0,0,0,29.59898,0,1.453902,-1.453902,37.46753,96.0704,0.05705133,2.765833,0.9542621,0,30.79181
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,7.061082,7.061082,0,-1,0,7.061082,7.115044,0,8.881784E-16,0,0.5023991,7.432718,7.061082,0,0,1.615447,28.14507,0,6.930319,-6.930319,30.16233,77.33916,0.05705133,7.76719,0.4019193,0,28.64747
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,5.479404,5.479404,0,-1,0,5.479404,0,0,0,0,0,5.767794,5.479404,0,0,9.315802,21.21476,0,5.767794,-5.767794,24.08254,61.74999,0.05705133,6.027344,0,0,21.21476
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,4.681205,4.681205,0,-1,0,4.681205,0,0,0,0,0,4.927585,4.681205,0,0,15.72446,15.44696,0,4.927585,-4.927585,18.88841,48.43173,0.05705133,5.149326,0,0,15.44696
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.302829,2.302829,0,-1,0,2.302829,0,0,0,0,0,2.424031,2.302829,0,0,21.19955,10.51938,0,2.424031,-2.424031,16.33326,41.88007,0.05705133,2.533112,0,0,10.51938
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.89292,8.095347,0,0,0,16.33326,41.88007,0.05705133,0,0,0,8.095347
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1618524,0.1618524,0,-1,0,0.1618524,0,0,0,0,0,0.170371,0.1618524,0,0,23.89292,8.095347,0,0.170371,-0.170371,16.15368,41.4196,0.05705133,0.1780377,0,0,8.095347
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.403885,1.403885,0,-1,0,1.403885,0,0,2.220446E-16,0,0,1.477774,1.403885,0,0,24.08222,7.924977,0,1.477774,-1.477774,14.59596,37.42547,0.05705133,1.544274,0,0,7.924977
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.590707,1.590707,0,-1,0,1.590707,0,0,2.220446E-16,0,0,1.674429,1.590707,0,0,25.7242,6.447203,0,1.674429,-1.674429,12.83096,32.89983,0.05705133,1.749778,0,0,6.447203
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.6618205,0.6618205,0,-1,0,0.6618205,0,0,1.110223E-16,0,0,0.6966532,0.6618205,0,0,27.58467,4.772774,0,0.6966532,-0.6966532,12.09662,31.01692,0.05705133,0.7280026,0,0,4.772774
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1414996,0.1414996,0,-1,0,0.1414996,0,0,2.775558E-17,0,0,0.1489469,0.1414996,0,0,28.35873,4.076121,0,0.1489469,-0.1489469,11.93962,30.61435,0.05705133,0.1556496,0,0,4.076121
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3650309,0.3650309,0,-1,0,0.3650309,0,0,5.551115E-17,0,0,0.384243,0.3650309,0,0,28.52423,3.927174,0,0.384243,-0.384243,11.53459,29.57582,0.05705133,0.401534,0,0,3.927174
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.09663653,0.09663653,0,0,0,0.09663653,0,0,1.387779E-17,0,0,0.1017227,0.09663653,0,0,28.95116,3.542931,0,0.1017227,-0.1017227,11.42737,29.30088,0.05705133,0.1063002,0,0,3.542931
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,0.9389419,0.9389419,0,0,0,0.9389419,6.191057,0,1.110223E-16,0,0.05813043,0.9883599,0.9389419,0,0,29.06419,3.441208,0,0.9302295,-0.9302295,10.44682,26.78666,0.05705133,1.032836,0.04650434,0,3.499339
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,2.516898,2.516898,11.3169,0,3.199175,2.516898,65.19707,0,0,0,1.640943,0,0,8.8,8.36,30.09778,2.510979,10.00094,0,10.00094,19.93455,51.11412,0.05741222,2.768587,1.312755,12,4.151922
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,2.90567,2.90567,11.70567,0,3.297535,2.90567,145.8034,1.776357E-15,0,0,4.236567,0,0,8.8,8.36,20.09683,11.51183,12.59657,0,12.59657,31.8847,81.75548,0.05776336,3.196238,3.389253,12,15.74839
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,2.814156,2.814156,0,-1,0,2.814156,219.5155,0,0,0,6.177508,2.96227,2.814156,0,0,7.500267,22.84874,3.215238,0,3.215238,34.93494,89.5766,0.05772555,3.095572,4.942006,0,29.02625
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,1.133476,1.133476,0,-1,0,1.133476,654.2081,1.93713,0,0,7.415291,1.193133,1.133476,0,0,4.285028,25.74245,4.285028,0,4.285028,39.00008,100,0.05767525,1.246823,5.932232,0,33.15774
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,1.102914,1.102914,0,-1,0,1.102914,881.2545,8.558518,0,0,9.719481,1.160962,1.102914,0,0,0,29.59898,0,0,0,39.00008,100,0.05767525,1.213206,7.775585,0,39.31846
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,-1,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05767525,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,1.918146,1.918146,0,-1,0,1.918146,470.7408,7.010396,0,0,9.029498,2.019101,1.918146,0,0,0,29.59898,0,0,0,39.00008,100,0.05767525,2.109961,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05767525,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,3.408026,3.408026,0,-1,0,3.408026,193.0441,2.991599,0,0,6.578994,3.587396,3.408026,0,0,0,29.59898,0,0,0,39.00008,100,0.05767525,3.748828,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,2.947831,2.947831,0,-1,0,2.947831,98.27211,0,0,0,2.896895,3.10298,2.947831,0,0,0,29.59898,0,0.2060844,-0.2060844,38.78284,99.44299,0.05767525,3.242614,2.317516,0,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,5.110823,5.110823,0,-1,0,5.110823,46.81776,0,0,0,2.392773,5.379814,5.110823,0,0,0.2289826,29.39289,0,2.987041,-2.987041,35.63423,91.36964,0.05767525,5.621905,1.914218,0,31.78567
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,4.194865,4.194865,0,-1,0,4.194865,12.94923,0,8.881784E-16,0,0.5432029,4.415647,4.194865,0,0,3.547917,26.40585,0,3.872444,-3.872444,31.55231,80.90321,0.05767525,4.614351,0.4345623,0,26.94905
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,5.047879,5.047879,0,-1,0,5.047879,0,0,8.881784E-16,0,0,5.313557,5.047879,0,0,7.850633,22.53341,0,5.313557,-5.313557,25.95133,66.54175,0.05767525,5.552667,0,0,22.53341
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,5.369164,5.369164,0,-1,0,5.369164,0,0,8.881784E-16,0,0,5.651752,5.369164,0,0,13.75459,17.21985,0,5.651752,-5.651752,19.99386,51.26621,0.05767525,5.906081,0,0,17.21985
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,6.463812,6.463812,0,-1,0,6.463812,0,0,8.881784E-16,0,0,6.804012,6.463812,0,0,20.03431,11.5681,0,6.804012,-6.804012,12.8218,32.87635,0.05767525,7.110193,0,0,11.5681
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2133386,0.2133386,0,-1,0,0.2133386,0,0,2.775558E-17,0,0,0.224567,0.2133386,0,0,27.59432,4.764087,0,0.224567,-0.224567,12.58509,32.2694,0.05767525,0.2346725,0,0,4.764087
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3304659,0.3304659,0,-1,0,0.3304659,0,0,5.551115E-17,0,0,0.3478589,0.3304659,0,0,27.84384,4.53952,0,0.3478589,-0.3478589,12.21841,31.3292,0.05767525,0.3635125,0,0,4.53952
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3151564,0.3151564,0,-1,0,0.3151564,0,0,5.551115E-17,0,0,0.3317436,0.3151564,0,0,28.23035,4.191661,0,0.3317436,-0.3317436,11.86873,30.43257,0.05767525,0.3466721,0,0,4.191661
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.537218,1.537218,0,-1,0,1.537218,0,0,0,0,0,1.618125,1.537218,0,0,28.59896,3.859918,0,1.618125,-1.618125,10.16307,26.05911,0.05767525,1.69094,0,0,3.859918
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.6849251,0.6849251,0,-1,0,0.6849251,0,0,1.110223E-16,0,0,0.7209738,0.6849251,0,0,30.39687,2.241793,0,0.7209738,-0.7209738,9.4031,24.11046,0.05767525,0.7534176,0,0,2.241793
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.7681615,0.7681615,0,-1,0,0.7681615,0,0,1.110223E-16,0,0,0.808591,0.7681615,0,0,31.19795,1.520819,0,0.808591,-0.808591,8.55077,21.92501,0.05767525,0.8449776,0,0,1.520819
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2866994,0.2866994,0,-1,0,0.2866994,0,0,0,0,0,0.3017888,0.2866994,0,0,32.09639,0.7122282,0,0.3017888,-0.3017888,8.232656,21.10933,0.05767525,0.3153693,0,0,0.7122282
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.373191,1.373191,10.17319,0,2.909817,1.373191,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.43171,0.4104393,8.36,0,8.36,16.16365,41.44517,0.05798673,1.51051,0,12,0.4104393
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,0.8205469,0.8205469,9.620547,0,2.769998,0.8205469,15.41337,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,24.07171,7.934439,8.486474,0,8.486474,24.21462,62.08866,0.05826418,0.9026016,0.1011792,12,8.060913
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,4.146813,4.146813,12,0,3.372,4.146813,36.27043,0,0,0,1.504067,0,0,7.853187,7.460527,15.58524,15.57227,8.964595,0,8.964595,32.71918,83.89518,0.05867033,4.561494,1.203254,12,17.07633
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,1.133439,1.133439,0,0,0,1.133439,362.9662,0,0,0,4.114001,1.193094,1.133439,0,0,6.620641,23.6404,2.920907,0,2.920907,35.4902,91.00034,0.05863568,1.246783,3.291201,0,27.7544
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,1.858164,1.858164,0,-1,0,1.858164,387.0153,1.535683,0,0,7.191378,1.955962,1.858164,0,0,3.699733,26.26922,3.699733,0,3.699733,39.00008,100,0.05859185,2.04398,5.753103,0,33.4606
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,-1,0,0,0,7.18715,0,0,7.18715,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05859185,0,5.749721,0,36.78613
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,-1,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05859185,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,3.819362,3.819362,0,-1,0,3.819362,131.9192,1.018091,0,0,5.038473,4.020381,3.819362,0,0,0,29.59898,0,0,0,39.00008,100,0.05859185,4.201298,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,-1,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.05859185,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.2639326,0.2639326,0,-1,0,0.2639326,1493.293,3.663463,0,0,3.941287,0.2778238,0.2639326,0,0,0,29.59898,0,0,0,39.00008,100,0.05859185,0.2903258,3.153029,0,33.54026
