Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,2.181462,2.181462,0,-1,0,2.181462,176.5261,1.554574,0,0,3.85085,2.296276,2.181462,0,0,0,29.59898,0,0,0,39.00008,100,0.05859185,2.399608,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,5.239137,5.239137,0,-1,0,5.239137,32.86761,0,0,0,1.721979,5.514881,5.239137,0,0,0,29.59898,0,3.792902,-3.792902,35.00201,89.74856,0.05859185,5.76305,1.377583,0,31.32096
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,3.341511,3.341511,0,-1,0,3.341511,35.16011,0,4.440892E-16,0,1.174879,3.51738,3.341511,0,0,4.214335,25.80608,0,2.342501,-2.342501,32.53279,83.41726,0.05859185,3.675662,0.9399031,0,26.98096
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,6.702819,6.702819,0,-1,0,6.702819,7.122332,0,8.881784E-16,0,0.4773971,7.055599,6.702819,0,0,6.817114,23.46358,0,6.578202,-6.578202,25.59876,65.63772,0.05859185,7.373101,0.3819177,0,23.94097
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,2.651874,2.651874,0,-1,0,2.651874,0,0,0,0,0,2.791446,2.651874,0,0,14.12623,16.88537,0,2.791446,-2.791446,22.65632,58.09301,0.05859185,2.917062,0,0,16.88537
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.22783,14.09393,0,0,0,22.65632,58.09301,0.05859185,0,0,0,14.09393
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,4.193826,4.193826,0,-1,0,4.193826,0,0,0,0,0,4.414554,4.193826,0,0,17.22783,14.09393,0,4.414554,-4.414554,18.00297,46.16137,0.05859185,4.613209,0,0,14.09393
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.9193966,0.9193966,0,-1,0,0.9193966,0,0,0,0,0,0.9677858,0.9193966,0,0,22.13289,9.679373,0,0.9677858,-0.9677858,16.98283,43.54564,0.05859185,1.011336,0,0,9.679373
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1227074,0.1227074,0,-1,0,0.1227074,0,0,1.387779E-17,0,0,0.1291657,0.1227074,0,0,23.20821,8.711587,0,0.1291657,-0.1291657,16.84668,43.19653,0.05859185,0.1349782,0,0,8.711587
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.8991484,0.8991484,0,-1,0,0.8991484,0,0,1.110223E-16,0,0,0.946472,0.8991484,0,0,23.35173,8.582421,0,0.946472,-0.946472,15.84901,40.63841,0.05859185,0.9890633,0,0,8.582421
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.5884785,0.5884785,0,-1,0,0.5884785,0,0,1.110223E-16,0,0,0.6194511,0.5884785,0,0,24.40337,7.635949,0,0.6194511,-0.6194511,15.19605,38.96416,0.05859185,0.6473264,0,0,7.635949
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.165528,1.165528,0,-1,0,1.165528,0,0,2.220446E-16,0,0,1.226872,1.165528,0,0,25.09164,7.016498,0,1.226872,-1.226872,13.90282,35.64818,0.05859185,1.282081,0,0,7.016498
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.053005,2.053005,0,-1,0,2.053005,0,0,0,0,0,2.161058,2.053005,0,0,26.45484,5.789626,0,2.161058,-2.161058,11.62486,29.80728,0.05859185,2.258305,0,0,5.789626
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.7259292,0.7259292,0,-1,0,0.7259292,0,0,1.110223E-16,0,0,0.764136,0.7259292,0,0,28.85601,3.628568,0,0.764136,-0.764136,10.81939,27.74198,0.05859185,0.7985221,0,0,3.628568
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.70505,2.864432,0,0,0,10.81939,27.74198,0.05859185,0,0,0,2.864432
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.2175522,0.2175522,0,0,0,0.2175522,48.44059,0,0,0,0.1053836,0.2290023,0.2175522,0,0,29.70505,2.864432,0,0.1236187,-0.1236187,10.68909,27.40786,0.05859185,0.2393074,0.08430684,0,2.969816
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,2.721331,2.721331,11.52133,0,3.250897,2.721331,44.39607,1.776357E-15,0,0,1.208164,0,0,8.8,8.36,29.84241,2.740813,9.568164,0,9.568164,19.76624,50.68258,0.05896182,2.993464,0.9665313,12,3.948978
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.3077237,0.3077237,9.107724,0,2.640254,0.3077237,410.5013,0,0,0,1.26321,0,0,8.8,8.36,20.27424,11.35216,9.62321,0,9.62321,28.89562,74.09119,0.05919316,0.3384961,1.010568,12,12.61537
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,6.154226,6.154226,0,-1,0,6.154226,31.11329,0,8.881784E-16,0,1.914782,6.478133,6.154226,0,0,10.65103,20.01305,0,4.563351,-4.563351,24.08543,61.75739,0.05919316,6.769649,1.531826,0,21.92783
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,3.712729,3.712729,0,-1,0,3.712729,75.40085,0,0,0,2.799429,3.908135,3.712729,0,0,15.72142,15.4497,0,1.108707,-1.108707,22.91675,58.76078,0.05919316,4.084002,2.239543,0,18.24913
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,-1,0,0,0,0,0,0,1.19635,0,0,0,0,16.95332,14.34099,1.19635,0,1.19635,24.05171,61.67092,0.05917891,0,0.95708,0,15.53734
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,3.183703,3.183703,0,-1,0,3.183703,92.4062,0,4.440892E-16,0,2.941939,3.351266,3.183703,0,0,15.75697,15.41771,0,0.4093273,-0.4093273,23.62024,60.56459,0.05917891,3.502074,2.353551,0,18.35965
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,4.571536,4.571536,0,-1,0,4.571536,61.03406,0,0,0,2.790194,4.812142,4.571536,0,0,16.21177,15.00838,0,2.021949,-2.021949,21.48892,55.09967,0.05917891,5.028689,2.232155,0,17.79857
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,18.45839,12.98643,5.303887,0,5.303887,26.52063,68.00146,0.05911583,0,4.24311,0,18.29032
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,0.6598906,0.6598906,0,-1,0,0.6598906,590.7998,0,0,0,3.898632,0.6946217,0.6598906,0,0,13.1545,17.75993,3.20401,0,3.20401,29.56022,75.79527,0.05907778,0.7258796,3.118906,0,21.65856
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0,0,0,0.7926652,0,0,0,0,9.950487,20.64354,0.7926652,0,0.7926652,30.3122,77.72345,0.05906838,0,0.6341321,0,21.4362
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,0,0,0,1.300874,0,0,0,0,9.157823,21.35694,1.300874,0,1.300874,31.54632,80.88785,0.05905295,0,1.040699,0,22.65781
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,3.710308,3.710308,0,-1,0,3.710308,14.63323,0,4.440892E-16,0,0.5429379,3.905587,3.710308,0,0,7.856948,22.52773,0,3.362649,-3.362649,28.00178,71.79929,0.05905295,4.081339,0.4343503,0,23.07066
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.520563,1.520563,0,-1,0,1.520563,0,0,0,0,0,1.600592,1.520563,0,0,11.59323,19.16508,0,1.600592,-1.600592,26.31461,67.47321,0.05905295,1.672619,0,0,19.16508
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,5.65281,5.65281,0,-1,0,5.65281,0,0,0,0,0,5.950326,5.65281,0,0,13.37166,17.56448,0,5.950326,-5.950326,20.04241,51.3907,0.05905295,6.218091,0,0,17.56448
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,5.419433,5.419433,0,-1,0,5.419433,0,0,8.881784E-16,0,0,5.704667,5.419433,0,0,19.98314,11.61416,0,5.704667,-5.704667,14.02917,35.97215,0.05905295,5.961377,0,0,11.61416
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.5591359,0.5591359,0,-1,0,0.5591359,0,0,1.110223E-16,0,0,0.588564,0.5591359,0,0,26.32165,5.90949,0,0.588564,-0.588564,13.40876,34.38138,0.05905295,0.6150494,0,0,5.90949
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.554111,1.554111,0,-1,0,1.554111,0,0,0,0,0,1.635906,1.554111,0,0,26.97561,5.320926,0,1.635906,-1.635906,11.68437,29.95986,0.05905295,1.709522,0,0,5.320926
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,2.00528,2.00528,0,-1,0,2.00528,0,0,0,0,0,2.110821,2.00528,0,0,28.79329,3.68502,0,2.110821,-2.110821,9.459367,24.25474,0.05905295,2.205808,0,0,3.68502
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.4304621,0.4304621,0,-1,0,0.4304621,0,0,0,0,0,0.453118,0.4304621,0,0,31.13864,1.574199,0,0.453118,-0.453118,8.981738,23.03005,0.05905295,0.4735083,0,0,1.574199
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3268786,0.3268786,0,-1,0,0.3268786,0,0,5.551115E-17,0,0,0.3440827,0.3268786,0,0,31.64211,1.121081,0,0.3440827,-0.3440827,8.619043,22.10007,0.05905295,0.3595665,0,0,1.121081
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.256686,0.738148,0,-1,0,0.738148,0,0,0.5185379,0.6442065,0,0.7769979,0.738148,0,0,32.02442,0.7769979,0,0.7769979,-0.7769979,7.800015,20,0.05905295,1.382354,0,0,0.7769979
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.05905295,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.5159338,0.5159338,9.315934,0,2.692931,0.5159338,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.05930987,0.5675271,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.3354261,0.3354261,9.135427,0,2.647263,0.3354261,12.01827,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.05955528,0.3689687,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,3.164791,3.164791,11.40436,0,3.221303,3.164791,22.6963,0,0,0,0.7182905,0,0,8.239568,7.82759,16.12744,15.08428,8.54588,0,8.54588,31.80758,81.55773,0.05992555,3.481271,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,8.020742,8.020742,3,0,1.095,8.020742,15.14741,8.881784E-16,0,0,1.214935,5.284992,5.020742,0,0,7.581561,22.77557,0,4.070057,-4.070057,27.51736,70.5572,0.05992555,8.822817,0.9719477,12,23.99051
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,0.6723455,0.6723455,0,-1,0,0.6723455,292.9807,0,0,0,1.969843,0.707732,0.6723455,0,0,12.10385,18.70552,1.262111,0,1.262111,28.7147,73.6273,0.05991045,0.73958,1.575874,0,20.67536
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,-1,0,0,0,0,0,0,1.499663,0,0,0,0,10.84174,19.84142,1.499663,0,1.499663,30.13741,77.27525,0.05989251,0,1.199731,0,21.34108
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,2.400777,2.400777,0,-1,0,2.400777,45.72902,0,4.440892E-16,0,1.097852,2.527134,2.400777,0,0,9.342072,21.19111,0,1.429282,-1.429282,28.63081,73.41219,0.05989251,2.640855,0.8782816,0,22.28897
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,3.481961,3.481961,0,-1,0,3.481961,27.71777,0,4.440892E-16,0,0.9651219,3.665222,3.481961,0,0,10.93016,19.76183,0,2.7001,-2.7001,25.78466,66.11438,0.05989251,3.830157,0.7720975,0,20.72695
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,4.064163,4.064163,0,-1,0,4.064163,54.16815,8.881784E-16,0,0,2.201482,4.278066,4.064163,0,0,13.93028,17.06173,0,2.076584,-2.076584,23.59575,60.50179,0.05989251,4.470579,1.761185,0,19.26321
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,4.508451,4.508451,0,-1,0,4.508451,28.44261,0,8.881784E-16,0,1.282321,4.745738,4.508451,0,0,16.23759,14.98515,0,3.463417,-3.463417,19.94498,51.14088,0.05989251,4.959296,1.025857,0,16.26747
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,20.08583,11.52173,1.459426,0,1.459426,21.32952,54.69096,0.05987506,0,1.167541,0,12.98116
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,1.593985,1.593985,0,-1,0,1.593985,50.16152,0,0,0,0.7995673,1.677879,1.593985,0,0,18.62641,12.83521,0,0.8783121,-0.8783121,20.4037,52.31706,0.05987506,1.753384,0.6396539,0,13.63478
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,5.119379,5.119379,0,-1,0,5.119379,12.37593,0,0,0,0.6335708,5.38882,5.119379,0,0,19.60231,11.9569,0,4.755249,-4.755249,15.39122,39.4646,0.05987506,5.631317,0.5068566,0,12.59047
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,1.036317,1.036317,0,-1,0,1.036317,52.71015,0,0,0,0.5462443,1.09086,1.036317,0,0,24.88592,7.201651,0,0.5446157,-0.5446157,14.81715,37.99261,0.05987506,1.139949,0.4369954,0,7.747895
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2970256,0.2970256,0,-1,0,0.2970256,0,0,5.551115E-17,0,0,0.3126585,0.2970256,0,0,25.49105,6.657035,0,0.3126585,-0.3126585,14.48758,37.14756,0.05987506,0.3267281,0,0,6.657035
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83845,6.344377,0,0,0,14.48758,37.14756,0.05987506,0,0,0,6.344377
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83845,6.344377,0,0,0,14.48758,37.14756,0.05987506,0,0,0,6.344377
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83845,6.344377,0,0,0,14.48758,37.14756,0.05987506,0,0,0,6.344377
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.245641,1.245641,0,-1,0,1.245641,0,0,2.220446E-16,0,0,1.311201,1.245641,0,0,25.83845,6.344377,0,1.311201,-1.311201,13.10545,33.60365,0.05987506,1.370205,0,0,6.344377
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.64495,1.64495,0,-1,0,1.64495,0,0,2.220446E-16,0,0,1.731527,1.64495,0,0,27.29534,5.033175,0,1.731527,-1.731527,11.28026,28.92368,0.05987506,1.809446,0,0,5.033175
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.5557554,0.5557554,0,-1,0,0.5557554,0,0,0,0,0,0.5850057,0.5557554,0,0,29.21926,3.301649,0,0.5850057,-0.5850057,10.66361,27.34253,0.05987506,0.6113309,0,0,3.301649
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.6160201,0.6160201,0,-1,0,0.6160201,0,0,0,0,0,0.6484422,0.6160201,0,0,29.86926,2.716643,0,0.6484422,-0.6484422,9.980091,25.58993,0.05987506,0.6776221,0,0,2.716643
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.902334,0.902334,0,-1,0,0.902334,0,0,1.110223E-16,0,0,0.9498253,0.902334,0,0,30.58975,2.068201,0,0.9498253,-0.9498253,8.978887,23.02274,0.05987506,0.9925674,0,0,2.068201
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4469954,0.4469954,0,-1,0,0.4469954,0,0,5.551115E-17,0,0,0.4705215,0.4469954,0,0,31.64511,1.118376,0,0.4705215,-0.4705215,8.482914,21.75102,0.05987506,0.4916949,0,0,1.118376
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.16792,0.6478541,0,0,0,8.482914,21.75102,0.05987506,0,0,0,0.6478541
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.16792,0.6478541,0.06738533,0,0.06738533,8.546842,21.91493,0.05987426,0,0.05390827,0,0.7152395
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,3.613012,3.613012,3,0,1.095,3.613012,14.32791,1.110223E-16,0,0,0.517669,0.6452758,0.613012,0,0,32.10053,0.7085009,0,0.1276068,-0.1276068,8.412332,21.57004,0.05987426,3.974313,0.4141352,12,1.22617
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,3.606555,3.606555,11.7651,0,3.31257,3.606555,17.0086,0,0,0,0.6134245,0,0,8.158545,7.750618,32.24232,0.5808941,8.364043,0,8.364043,16.34716,41.91571,0.06026409,3.96721,0.4907396,12,1.194319
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,3.9791,3.9791,0,-1,0,3.9791,28.65145,0,0,0,1.14007,4.188526,3.9791,0,0,23.87827,8.108533,0,3.048456,-3.048456,13.1338,33.67635,0.06026409,4.37701,0.912056,0,9.248603
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,5.876466,5.414133,0,-1,0,5.414133,11.80263,0,0.4623331,1.535627,0.6390101,5.699087,5.414133,0,0,27.26545,5.060077,0,5.060077,-5.060077,7.800015,20,0.06026409,6.464112,0.5112081,0,5.699087
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,-1,0,0,0,0,0,0,0.4077691,0,0,0,0,32.88775,0,0.4077691,0,0.4077691,8.186859,20.99191,0.06025919,0,0.3262152,0,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,4.270175,1.068786,0,-1,0,1.068786,70.92587,0,3.201389,4.204522,0.7580456,1.125038,1.068786,0,0,32.47998,0.3669921,0,0.3669921,-0.3669921,7.800015,20,0.06025919,4.697193,0.6064365,0,1.125038
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,-1,0,0,0,0,0,0,1.391393,0,0,0,0,32.88775,0,1.391393,0,1.391393,9.120008,23.38459,0.06024249,0,1.113115,0,1.391393
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,1.631214,1.631214,0,-1,0,1.631214,101.4361,0,0,0.2903126,1.654641,1.717068,1.631214,0,0,31.49636,1.252254,0,0.06242703,-0.06242703,9.054203,23.21586,0.06024249,1.794336,1.323712,0,2.906895
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,2.279043,1.930537,0,-1,0,1.930537,43.63123,0,0.3485064,1.216571,0.8423168,2.032144,1.930537,0,0,31.56572,1.189827,0,1.189827,-1.189827,7.800015,20,0.06024249,2.506947,0.6738535,0,2.032144
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,5.851182,0.7132933,0,-1,0,0.7132933,105.2632,0,5.137888,6.293641,0.750835,0.750835,0.7132933,0,0,32.88775,0,0,0,0,7.800015,20,0.06024249,6.4363,0.600668,0,0.750835
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,32.88775,0,0.6757213,0,0.6757213,8.441061,21.6437,0.06023438,0,0.540577,0,0.6757213
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,4.690143,1.075685,0,-1,0,1.075685,48.72719,0,3.614457,4.481826,0.5241513,1.1323,1.075685,0,0,32.21203,0.6081492,0,0.6081492,-0.6081492,7.800015,20,0.06023438,5.159157,0.419321,0,1.1323
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,9.21701,0,0,-1,0,0,0,0,9.21701,10.13871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,10.13871,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.32786,0,0,-1,0,0,0,0,1.32786,1.460645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,1.460645,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,3.803809,0,0,-1,0,0,0,0,3.803809,4.18419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,4.18419,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.5163742,0,0,-1,0,0,0,0,0.5163742,0.5680116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,0.5680116,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.080932,0,0,-1,0,0,0,0,1.080932,1.189026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,1.189026,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.17224,0,0,-1,0,0,0,0,1.17224,1.289464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,1.289464,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.5848001,0,0,-1,0,0,0,0,0.5848001,0.6432801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,0.6432801,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.38101,0,0,-1,0,0,0,0,1.38101,1.51911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,1.51911,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.5990593,0,0,-1,0,0,0,0,0.5990593,0.6589652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,0.6589652,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06023438,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2343812,0.2343812,9.034381,0,2.621698,0.2343812,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06047153,0.2578193,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,1.507492,1.507492,10.30749,0,2.943795,1.507492,0.8628966,1.776357E-15,0,0,0.0130081,0,0,8.8,8.36,24.52775,7.524,8.373008,0,8.373008,23.67434,60.70332,0.06077877,1.658241,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,5.668351,5.668351,12,0,3.372,5.668351,5.312572,0,0,0,0.3011352,0,0,6.331649,6.015067,16.15475,15.05971,6.316202,0,6.316202,29.66642,76.06758,0.06107146,6.235186,0.2409081,12,15.36084
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,5.287087,5.287087,12,0,3.372,5.287087,8.320442,0,0,0,0.439909,0,0,6.712913,6.377267,9.838543,20.74429,6.817176,0,6.817176,36.13376,92.65047,0.06138588,5.815796,0.3519273,12,21.1842
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,4.089021,4.089021,0,-1,0,4.089021,29.25293,0,8.881784E-16,0,1.196159,4.304233,4.089021,0,0,3.021368,26.87975,0,3.108074,-3.108074,32.85756,84.24998,0.06138588,4.497923,0.9569268,0,28.07591
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,5.320621,5.320621,0,-1,0,5.320621,35.1587,0,8.881784E-16,0,1.870661,5.600654,5.320621,0,0,6.474783,23.77167,0,3.729993,-3.729993,28.9258,74.16857,0.06138588,5.852684,1.496529,0,25.64233
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,0,-1,0,0,0,0,0,0,2.009698,0,0,0,0,10.61922,20.04168,2.009698,0,2.009698,30.83237,79.0572,0.06136147,0,1.607759,0,22.05138
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,3.891929,3.891929,0,-1,0,3.891929,38.93,0,4.440892E-16,0,1.515128,4.096768,3.891929,0,0,8.609521,21.85041,0,2.58164,-2.58164,28.11108,72.07955,0.06136147,4.281122,1.212103,0,23.36554
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,1.245582,1.245582,0,-1,0,1.245582,61.68187,0,0,0,0.7682981,1.311139,1.245582,0,0,11.47801,19.26877,0,0.5428406,-0.5428406,27.53888,70.61237,0.06136147,1.37014,0.6146385,0,20.03707
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,1.330773,1.330773,0,-1,0,1.330773,20.29383,0,0,0,0.2700648,1.400814,1.330773,0,0,12.08117,18.72593,0,1.130749,-1.130749,26.34696,67.55618,0.06136147,1.46385,0.2160519,0,18.99599
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,13.33755,17.59518,0.7030925,0,0.7030925,27.01398,69.26646,0.06135293,0,0.562474,0,18.29827
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,1.809211,1.809211,0,-1,0,1.809211,21.35297,0,2.220446E-16,0,0.3863204,1.904433,1.809211,0,0,12.63446,18.22796,0,1.518113,-1.518113,25.41374,65.16331,0.06135293,1.990132,0.3090563,0,18.61428
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,2.539717,2.539717,0,-1,0,2.539717,9.475324,0,4.440892E-16,0,0.2406464,2.673387,2.539717,0,0,14.32125,16.70985,0,2.43274,-2.43274,22.84941,58.58812,0.06135293,2.793689,0.1925171,0,16.9505
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,17.0243,14.27711,0.5410361,0,0.5410361,23.36268,59.9042,0.06134637,0,0.4328289,0,14.81815
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,3.46353,3.46353,0,-1,0,3.46353,0,0,0,0,0,3.645821,3.46353,0,0,16.48326,14.76404,0,3.645821,-3.645821,19.51965,50.05029,0.06134637,3.809883,0,0,14.76404
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.53417,11.11822,0,0,0,19.51965,50.05029,0.06134637,0,0,0,11.11822
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,3.240795,3.240795,0,-1,0,3.240795,0,0,4.440892E-16,0,0,3.411363,3.240795,0,0,20.53417,11.11822,0,3.411363,-3.411363,15.92376,40.83007,0.06134637,3.564875,0,0,11.11822
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2707964,0.2707964,0,-1,0,0.2707964,0,0,5.551115E-17,0,0,0.2850489,0.2707964,0,0,24.32458,7.706859,0,0.2850489,-0.2850489,15.62329,40.05964,0.06134637,0.2978761,0,0,7.706859
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.7082588,0.7082588,0,-1,0,0.7082588,0,0,1.110223E-16,0,0,0.7455356,0.7082588,0,0,24.6413,7.42181,0,0.7455356,-0.7455356,14.83743,38.04461,0.06134637,0.7790847,0,0,7.42181
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.9961399,0.9961399,0,-1,0,0.9961399,0,0,1.110223E-16,0,0,1.048568,0.9961399,0,0,25.46967,6.676274,0,1.048568,-1.048568,13.73214,35.21054,0.06134637,1.095754,0,0,6.676274
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3837044,0.3837044,0,-1,0,0.3837044,0,0,0,0,0,0.4038993,0.3837044,0,0,26.63475,5.627706,0,0.4038993,-0.4038993,13.30639,34.11889,0.06134637,0.4220748,0,0,5.627706
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.9247295,0.9247295,0,-1,0,0.9247295,0,0,1.110223E-16,0,0,0.9733994,0.9247295,0,0,27.08352,5.223806,0,0.9733994,-0.9733994,12.28034,31.48798,0.06134637,1.017202,0,0,5.223806
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.358028,1.358028,0,-1,0,1.358028,0,0,2.220446E-16,0,0,1.429504,1.358028,0,0,28.16508,4.250407,0,1.429504,-1.429504,10.77351,27.62433,0.06134637,1.493831,0,0,4.250407
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3915096,0.3915096,0,-1,0,0.3915096,0,0,5.551115E-17,0,0,0.4121154,0.3915096,0,0,29.75342,2.820904,0,0.4121154,-0.4121154,10.3391,26.51046,0.06134637,0.4306606,0,0,2.820904
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.140414,1.140414,0,0,0,1.140414,0,0,0,0,0,1.200436,1.140414,0,0,30.21132,2.408788,0,1.200436,-1.200436,9.07373,23.26593,0.06134637,1.254456,0,0,2.408788
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,1.494252,1.494252,10.29425,0,2.940446,1.494252,10.19138,1.776357E-15,0,0,0.152285,0,0,8.8,8.36,31.54514,1.208352,8.512285,0,8.512285,17.14919,43.9722,0.06164823,1.643677,0.121828,12,1.360637
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,1.421031,1.421031,10.22103,0,2.921921,1.421031,126.8615,0,0,0,1.802741,0,0,8.8,8.36,23.03285,8.869409,10.16274,0,10.16274,26.79041,68.69324,0.06192486,1.563134,1.442193,12,10.67215
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,1.52408,1.52408,10.32408,0,2.947992,1.52408,174.5249,1.776357E-15,0,0,2.659899,0,0,8.8,8.36,12.87011,18.01587,11.0199,0,11.0199,37.24481,95.49932,0.0621956,1.676488,2.127919,12,20.67577
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,4.18917,4.18917,0,-1,0,4.18917,116.4509,0,0,0,4.878326,4.409653,4.18917,0,0,1.850215,27.93378,0.4686736,0,0.4686736,37.68943,96.63937,0.06218987,4.608087,3.902661,0,32.81211
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,4.677659,4.677659,0,-1,0,4.677659,121.9553,0,0,0,5.704653,4.923851,4.677659,0,0,1.381542,28.35559,0.7808018,0,0.7808018,38.43016,98.53869,0.06218032,5.145425,4.563723,0,34.06025
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,1.26422,1.26422,0,-1,0,1.26422,542.9095,4.932076,0,0,6.863574,1.330758,1.26422,0,0,0.60074,29.05831,0.60074,0,0.60074,39.00008,100,0.06217298,1.390643,5.490859,0,35.92189
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,2.054072,2.054072,0,-1,0,2.054072,385.0195,5.746397,0,0,7.908578,2.162181,2.054072,0,0,0,29.59898,0,0,0,39.00008,100,0.06217298,2.259479,6.326862,0,37.50756
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,5.84525,5.84525,0,-1,0,5.84525,115.1993,0.5807928,0,0,6.733688,6.152895,5.84525,0,0,0,29.59898,0,0,0,39.00008,100,0.06217298,6.429775,5.38695,0,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,3.666359,3.666359,0,-1,0,3.666359,158.8033,1.962975,0,0,5.8223,3.859325,3.666359,0,0,0,29.59898,0,0,0,39.00008,100,0.06217298,4.032995,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,3.274861,3.274861,0,-1,0,3.274861,136.0985,1.009815,0,0,4.457037,3.447222,3.274861,0,0,0,29.59898,0,0,0,39.00008,100,0.06217298,3.602347,3.56563,0,34.05602
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,2.138666,2.138666,0,-1,0,2.138666,98.69568,0,0,0,2.110771,2.251227,2.138666,0,0,0,29.59898,0,0.1404564,-0.1404564,38.85202,99.62038,0.06217298,2.352532,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,2.966042,2.966042,0,-1,0,2.966042,83.76723,4.440892E-16,0,0,2.484571,3.122149,2.966042,0,0,0.1560626,29.45852,0,0.6375784,-0.6375784,38.17996,97.89713,0.06217298,3.262646,1.987657,0,31.94309
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,7.055245,7.055245,0,-1,0,7.055245,7.632146,0,8.881784E-16,0,0.5384666,7.426574,7.055245,0,0,0.8644831,28.82094,0,6.888107,-6.888107,30.91925,79.27998,0.06217298,7.760769,0.4307733,0,29.35941
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.517936,21.93284,0,0,0,30.91925,79.27998,0.06217298,0,0,0,21.93284
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,3.289495,3.289495,0,-1,0,3.289495,0,0,4.440892E-16,0,0,3.462626,3.289495,0,0,8.517936,21.93284,0,3.462626,-3.462626,27.26933,69.92121,0.06217298,3.618444,0,0,21.93284
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.769278,2.769278,0,-1,0,2.769278,0,0,0,0,0,2.915029,2.769278,0,0,12.3653,18.47021,0,2.915029,-2.915029,24.19662,62.04248,0.06217298,3.046205,0,0,18.47021
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.9685542,0.9685542,0,-1,0,0.9685542,0,0,2.220446E-16,0,0,1.019531,0.9685542,0,0,15.60422,15.55518,0,1.019531,-1.019531,23.12194,59.2869,0.06217298,1.06541,0,0,15.55518
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.50458,0.50458,0,-1,0,0.50458,0,0,0,0,0,0.5311369,0.50458,0,0,16.73703,14.53565,0,0.5311369,-0.5311369,22.56207,57.85135,0.06217298,0.555038,0,0,14.53565
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.32718,14.00451,0,0,0,22.56207,57.85135,0.06217298,0,0,0,14.00451
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.32718,14.00451,0,0,0,22.56207,57.85135,0.06217298,0,0,0,14.00451
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.08019812,0.08019812,0,-1,0,0.08019812,0,0,0,0,0,0.08441908,0.08019812,0,0,17.32718,14.00451,0,0.08441908,-0.08441908,22.47308,57.62318,0.06217298,0.08821794,0,0,14.00451
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42098,13.92009,0,0,0,22.47308,57.62318,0.06217298,0,0,0,13.92009
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42098,13.92009,0,0,0,22.47308,57.62318,0.06217298,0,0,0,13.92009
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.085179,1.085179,0,0,0,1.085179,0,0,2.220446E-16,0,0,1.142294,1.085179,0,0,17.42098,13.92009,0,1.142294,-1.142294,21.269,54.53579,0.06217298,1.193697,0,0,13.92009
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,0.515531,0.515531,0,0,0,0.515531,14.21004,0,0,0,0.07325714,0.5426642,0.515531,0,0,18.6902,12.7778,0,0.4694071,-0.4694071,20.7742,53.26708,0.06217298,0.5670841,0.05860571,0,12.85106
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,3.774105,3.774105,0,0,0,3.774105,59.53514,0,0,0,2.246919,3.972742,3.774105,0,0,19.21176,12.30839,0,1.725823,-1.725823,18.95502,48.60253,0.06217298,4.151515,1.797535,0,14.55531
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,0,0,0,0,0,0,0,0,4.99088,0,0,0,0,21.12934,10.58257,4.99088,0,4.99088,23.68979,60.74293,0.06211203,0,3.992705,0,15.57345
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,2.769497,2.769497,0,-1,0,2.769497,272.9777,0,0,0,7.56011,2.91526,2.769497,0,0,16.13846,15.07436,4.64485,0,4.64485,28.09628,72.0416,0.06205541,3.046447,6.048088,0,22.63447
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,2.879827,2.879827,0,-1,0,2.879827,296.1846,0,0,0,8.529603,3.031397,2.879827,0,0,11.49361,19.25473,5.498207,0,5.498207,33.31234,85.41608,0.06198852,3.167809,6.823682,0,27.78433
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,1.180763,1.180763,0,-1,0,1.180763,948.9658,3.966726,0,0,11.20504,1.242909,1.180763,0,0,5.995405,24.20311,5.995405,0,5.995405,39.00008,100,0.06191575,1.29884,8.964031,0,35.40815
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,3.630677,3.630677,0,-1,0,3.630677,326.513,8.032866,0,0,11.85463,3.821765,3.630677,0,0,0,29.59898,0,0,0,39.00008,100,0.06191575,3.993744,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,4.98482,4.98482,0,-1,0,4.98482,237.5175,6.592643,0,0,11.83982,5.247179,4.98482,0,0,0,29.59898,0,0,0,39.00008,100,0.06191575,5.483302,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,0.4771813,0.4771813,0,-1,0,0.4771813,1900.767,8.567806,0,0,9.070103,0.5022961,0.4771813,0,0,0,29.59898,0,0,0,39.00008,100,0.06191575,0.5248994,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,3.980124,3.980124,0,-1,0,3.980124,186.683,3.240612,0,0,7.430216,4.189604,3.980124,0,0,0,29.59898,0,0,0,39.00008,100,0.06191575,4.378137,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06191575,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,1.713347,1.713347,0,-1,0,1.713347,155.6448,0.8632128,0,0,2.666736,1.803523,1.713347,0,0,0,29.59898,0,0,0,39.00008,100,0.06191575,1.884681,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,2.953493,2.953493,0,-1,0,2.953493,18.0529,0,0,0,0.5331912,3.108941,2.953493,0,0,0,29.59898,0,2.575749,-2.575749,36.285,93.03828,0.06191575,3.248843,0.426553,0,30.13217
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.861944,27.02323,0,0,0,36.285,93.03828,0.06191575,0,0,0,27.02323
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.8611418,0.8611418,0,-1,0,0.8611418,0,0,1.110223E-16,0,0,0.9064651,0.8611418,0,0,2.861944,27.02323,0,0.9064651,-0.9064651,35.3295,90.58829,0.06191575,0.947256,0,0,27.02323
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.100862,2.100862,0,-1,0,2.100862,0,0,0,0,0,2.211434,2.100862,0,0,3.869127,26.11676,0,2.211434,-2.211434,32.99845,84.61123,0.06191575,2.310948,0,0,26.11676
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.8718203,0.8718203,0,-1,0,0.8718203,0,0,0,0,0,0.9177055,0.8718203,0,0,6.326275,23.90533,0,0.9177055,-0.9177055,32.0311,82.13086,0.06191575,0.9590023,0,0,23.90533
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.07018707,0.07018707,0,-1,0,0.07018707,0,0,1.387779E-17,0,0,0.07388113,0.07018707,0,0,7.345948,22.98763,0,0.07388113,-0.07388113,31.95322,81.93118,0.06191575,0.07720578,0,0,22.98763
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3457572,0.3457572,0,-1,0,0.3457572,0,0,0,0,0,0.3639549,0.3457572,0,0,7.428039,22.91374,0,0.3639549,-0.3639549,31.56958,80.94748,0.06191575,0.3803329,0,0,22.91374
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.141481,2.141481,0,-1,0,2.141481,0,0,0,0,0,2.25419,2.141481,0,0,7.832433,22.54979,0,2.25419,-2.25419,29.19345,74.85487,0.06191575,2.355629,0,0,22.54979
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.5109475,0.5109475,0,-1,0,0.5109475,0,0,1.110223E-16,0,0,0.5378394,0.5109475,0,0,10.33709,20.2956,0,0.5378394,-0.5378394,28.62652,73.40119,0.06191575,0.5620422,0,0,20.2956
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.065404,1.065404,0,-1,0,1.065404,0,0,0,0,0,1.121478,1.065404,0,0,10.93469,19.75776,0,1.121478,-1.121478,27.44438,70.37006,0.06191575,1.171945,0,0,19.75776
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18077,18.63628,0,0,0,27.44438,70.37006,0.06191575,0,0,0,18.63628
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.2091273,0.2091273,0,0,0,0.2091273,0,0,2.775558E-17,0,0,0.220134,0.2091273,0,0,12.18077,18.63628,0,0.220134,-0.220134,27.21234,69.77509,0.06191575,0.23004,0,0,18.63628
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,1.012606,1.012606,0,0,0,1.012606,14.17068,0,2.220446E-16,0,0.1434932,1.065901,1.012606,0,0,12.42537,18.41615,0,0.9224078,-0.9224078,26.24004,67.28201,0.06191575,1.113867,0.1147946,0,18.55964
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,0.6743,0.6743,0,0,0,0.6743,273.0533,0,0,0,1.841198,0.7097895,0.6743,0,0,13.45027,17.49374,1.131409,0,1.131409,27.31339,70.03418,0.06190204,0.74173,1.472959,0,19.33494
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,3.590285,3.590285,0,0,0,3.590285,111.6706,0,0,0,4.009293,3.779248,3.590285,0,0,12.31886,18.51201,0.2300457,0,0.2300457,27.53163,70.59377,0.06189925,3.949314,3.207435,0,22.5213
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,1.881893,1.881893,0,-1,0,1.881893,344.4154,0,0,0,6.481529,1.98094,1.881893,0,0,12.08881,18.71905,4.500589,0,4.500589,31.80126,81.54153,0.06184477,2.070082,5.185223,0,25.20058
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,1.940503,1.940503,0,-1,0,1.940503,214.6778,0,0,0,4.165828,2.042634,1.940503,0,0,7.588222,22.76958,2.123194,0,2.123194,33.8155,86.70623,0.0618191,2.134553,3.332662,0,26.93541
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,0.6147112,0.6147112,0,-1,0,0.6147112,725.5825,0,0,0,4.460237,0.6470644,0.6147112,0,0,5.465029,24.68045,3.813172,0,3.813172,37.43299,95.98183,0.06177304,0.6761823,3.568189,0,29.14069
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,1.839585,1.839585,0,-1,0,1.839585,458.2652,4.841916,0,0,8.430178,1.936405,1.839585,0,0,1.651856,28.11231,1.651856,0,1.651856,39.00008,100,0.06175312,2.023544,6.744142,0,36.54248
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,0.854615,0.854615,0,-1,0,0.854615,1038.318,7.974026,0,0,8.873621,0.8995948,0.854615,0,0,0,29.59898,0,0,0,39.00008,100,0.06175312,0.9400765,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,1.941457,1.941457,0,-1,0,1.941457,408.1844,5.881083,0,0,7.924722,2.043639,1.941457,0,0,0,29.59898,0,0,0,39.00008,100,0.06175312,2.135602,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,0.3645024,0.3645024,0,-1,0,0.3645024,1447.568,4.892732,0,0,5.276419,0.3836868,0.3645024,0,0,0,29.59898,0,0,0,39.00008,100,0.06175312,0.4009527,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,1.032291,1.032291,0,-1,0,1.032291,309.6313,2.109673,0,0,3.196295,1.086622,1.032291,0,0,0,29.59898,0,0,0,39.00008,100,0.06175312,1.13552,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,2.293089,2.293089,0,-1,0,2.293089,68.77906,0,0,0,1.577165,2.413778,2.293089,0,0,0,29.59898,0,0.8366127,-0.8366127,38.11821,97.73881,0.06175312,2.522398,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,2.088699,2.088699,0,-1,0,2.088699,25.26474,0,0,0,0.5277043,2.19863,2.088699,0,0,0.9295697,28.76237,0,1.670926,-1.670926,36.3569,93.22263,0.06175312,2.297569,0.4221634,0,29.29007
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,3.51154,3.51154,0,-1,0,3.51154,0,0,4.440892E-16,0,0,3.696358,3.51154,0,0,2.786154,27.09144,0,3.696358,-3.696358,32.4606,83.23213,0.06175312,3.862695,0,0,27.09144
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,4.132383,4.132383,0,-1,0,4.132383,0,0,0,0,0,4.349877,4.132383,0,0,6.893219,23.39508,0,4.349877,-4.349877,27.87542,71.4753,0.06175312,4.545621,0,0,23.39508
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72642,19.0452,0,0,0,27.87542,71.4753,0.06175312,0,0,0,19.0452
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72642,19.0452,0,0,0,27.87542,71.4753,0.06175312,0,0,0,19.0452
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72642,19.0452,0,0,0,27.87542,71.4753,0.06175312,0,0,0,19.0452
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.503314,1.503314,0,-1,0,1.503314,0,0,2.220446E-16,0,0,1.582436,1.503314,0,0,11.72642,19.0452,0,1.582436,-1.582436,26.20739,67.1983,0.06175312,1.653646,0,0,19.0452
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.48468,17.46277,0,0,0,26.20739,67.1983,0.06175312,0,0,0,17.46277
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1664438,0.1664438,0,-1,0,0.1664438,0,0,2.775558E-17,0,0,0.175204,0.1664438,0,0,13.48468,17.46277,0,0.175204,-0.175204,26.02271,66.72476,0.06175312,0.1830882,0,0,17.46277
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.418403,0.418403,0,-1,0,0.418403,0,0,0,0,0,0.4404242,0.418403,0,0,13.67935,17.28756,0,0.4404242,-0.4404242,25.55846,65.53439,0.06175312,0.4602433,0,0,17.28756
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.5704182,0.5704182,0,-1,0,0.5704182,0,0,0,0,0,0.6004401,0.5704182,0,0,14.16871,16.84714,0,0.6004401,-0.6004401,24.92554,63.91151,0.06175312,0.6274599,0,0,16.84714
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.04095233,0.04095233,0,0,0,0.04095233,0,0,0,0,0,0.04310772,0.04095233,0,0,14.83587,16.2467,0,0.04310772,-0.04310772,24.8801,63.795,0.06175312,0.04504757,0,0,16.2467
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,2.10478,2.10478,0,0,0,2.10478,5.824768,0,0,0,0.1225986,2.215558,2.10478,0,0,14.88376,16.20359,0,2.092959,-2.092959,22.67393,58.13816,0.06175312,2.315258,0.09807885,0,16.32619
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,0.9750612,0.9750612,0,0,0,0.9750612,171.6226,0,0,0,1.673426,1.02638,0.9750612,0,0,17.20927,14.11063,0.6470455,0,0.6470455,23.28777,59.71211,0.06174532,1.072567,1.338741,0,15.78406
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,8.005379,8.005379,3,0,1.095,8.005379,32.92202,0,0,0,2.635532,5.26882,5.005379,0,0,16.56223,14.69297,0,2.633287,-2.633287,20.51204,52.59487,0.06174532,8.805917,2.108426,12,17.32851
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,4.692835,4.692835,0,-1,0,4.692835,56.29289,0,8.881784E-16,0,2.641733,4.939826,4.692835,0,0,19.4881,12.05969,0,2.298094,-2.298094,18.08964,46.38359,0.06174532,5.162119,2.113386,0,14.70142
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,4.48654,4.48654,0,-1,0,4.48654,66.40662,0,0,0,2.979359,4.722673,4.48654,0,0,22.04154,9.761592,0,1.743314,-1.743314,16.25202,41.67177,0.06174532,4.935194,2.383487,0,12.74095
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,-1,0,0,0,0,0,0,4.430294,0,0,0,0,23.97856,8.018278,4.430294,0,4.430294,20.45497,52.44853,0.06169195,0,3.544235,0,12.44857
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,2.57581,2.57581,0,-1,0,2.57581,244.8633,0,0,0,6.307215,2.71138,2.57581,0,0,19.54826,12.00554,3.595835,0,3.595835,23.86628,61.19546,0.0616487,2.833391,5.045772,0,18.31276
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,2.196801,2.196801,0,-1,0,2.196801,224.4411,0,0,0,4.930526,2.312423,2.196801,0,0,15.95243,15.24179,2.618104,0,2.618104,26.35003,67.56404,0.06161724,2.416482,3.944421,0,20.17232
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,1.658911,1.658911,0,-1,0,1.658911,208.0788,0,0,0,3.451842,1.746222,1.658911,0,0,13.33432,17.59809,1.70562,0,1.70562,27.96812,71.71299,0.06159677,1.824802,2.761474,0,21.04993
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,3.8856,3.8856,0,-1,0,3.8856,105.8037,0,0,0,4.11111,4.090105,3.8856,0,0,11.6287,19.13314,0.02100484,0,0.02100484,27.98805,71.76408,0.06159652,4.274159,3.288888,0,23.24426
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,1.280821,1.280821,0,-1,0,1.280821,221.1926,0,0,0,2.833082,1.348233,1.280821,0,0,11.6077,19.15205,1.484849,0,1.484849,29.3967,75.376,0.06157871,1.408903,2.266466,0,21.98513
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,4.823178,4.823178,0,-1,0,4.823178,40.77105,0,0,0,1.966461,5.07703,4.823178,0,0,10.12285,20.48841,0,3.110569,-3.110569,26.11787,66.96877,0.06157871,5.305496,1.573169,0,22.45487
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,4.544079,4.544079,0,-1,0,4.544079,11.66416,8.881784E-16,0,0,0.5300286,4.783241,4.544079,0,0,13.57904,17.37784,0,4.253212,-4.253212,21.63459,55.4732,0.06157871,4.998487,0.4240229,0,17.90787
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.708678,1.708678,0,-1,0,1.708678,0,0,2.220446E-16,0,0,1.798609,1.708678,0,0,18.30483,13.12463,0,1.798609,-1.798609,19.73869,50.61193,0.06157871,1.879546,0,0,13.12463
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.09067,3.09067,0,-1,0,3.09067,0,0,0,0,0,3.253337,3.09067,0,0,20.30328,11.32602,0,3.253337,-3.253337,16.30937,41.81882,0.06157871,3.399737,0,0,11.32602
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.9181,8.072685,0,0,0,16.30937,41.81882,0.06157871,0,0,0,8.072685
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.009143133,0.009143133,0,-1,0,0.009143133,0,0,1.734723E-18,0,0,0.009624351,0.009143133,0,0,23.9181,8.072685,0,0.009624351,-0.009624351,16.29923,41.79281,0.06157871,0.01005745,0,0,8.072685
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.02402207,0.02402207,0,-1,0,0.02402207,0,0,0,0,0,0.02528639,0.02402207,0,0,23.9288,8.063062,0,0.02528639,-0.02528639,16.27257,41.72446,0.06157871,0.02642428,0,0,8.063062
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7378234,0.7378234,0,-1,0,0.7378234,0,0,0,0,0,0.7766563,0.7378234,0,0,23.95689,8.037775,0,0.7766563,-0.7766563,15.45391,39.62532,0.06157871,0.8116058,0,0,8.037775
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03223893,0.03223893,0,-1,0,0.03223893,0,0,0,0,0,0.03393571,0.03223893,0,0,24.81984,7.261118,0,0.03393571,-0.03393571,15.41814,39.5336,0.06157871,0.03546282,0,0,7.261118
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.235802,1.235802,0,-1,0,1.235802,0,0,2.220446E-16,0,0,1.300844,1.235802,0,0,24.85755,7.227183,0,1.300844,-1.300844,14.04692,36.01768,0.06157871,1.359382,0,0,7.227183
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.8345429,0.8345429,0,-1,0,0.8345429,0,0,1.110223E-16,0,0,0.8784662,0.8345429,0,0,26.30293,5.926339,0,0.8784662,-0.8784662,13.12094,33.64337,0.06157871,0.9179972,0,0,5.926339
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.999187,0.999187,0,-1,0,0.999187,0,0,1.110223E-16,0,0,1.051776,0.999187,0,0,27.27901,5.047873,0,1.051776,-1.051776,12.01227,30.80063,0.06157871,1.099106,0,0,5.047873
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.696995,0.696995,0,0,0,0.696995,0,0,1.110223E-16,0,0,0.7336789,0.696995,0,0,28.44765,3.996097,0,0.7336789,-0.7336789,11.23891,28.81765,0.06157871,0.7666945,0,0,3.996097
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,1.877572,1.877572,0,0,0,1.877572,7.249976,0,2.220446E-16,0,0.1361235,1.976392,1.877572,0,0,29.26284,3.262418,0,1.840268,-1.840268,9.299093,23.84378,0.06157871,2.065329,0.1088988,0,3.398541
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,2.466163,2.466163,11.26616,0,3.186339,2.466163,77.21664,1.776357E-15,0,0,1.904288,0,0,8.8,8.36,31.30759,1.42215,10.26429,0,10.26429,19.03665,48.81183,0.06190749,2.712779,1.523431,12,3.326438
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,21.0433,10.66001,12.17405,0,12.17405,30.58597,78.42539,0.06207749,0,3.051236,12,14.47405
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,0.87988,0.87988,0,-1,0,0.87988,538.8104,0,0,0,4.740885,0.9261895,0.87988,0,0,8.869253,21.61665,3.814696,0,3.814696,34.2049,87.7047,0.0620316,0.967868,3.792708,0,26.35753
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,5.031682,5.031682,0,-1,0,5.031682,34.40017,0,0,0,1.730907,5.296507,5.031682,0,0,5.054558,25.04988,0,3.5656,-3.5656,30.44643,78.06762,0.0620316,5.53485,1.384726,0,26.78078
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,1.93851,1.93851,0,-1,0,1.93851,125.0105,0,0,0,2.42334,2.040536,1.93851,0,0,9.016335,21.48428,0.3828039,0,0.3828039,30.80959,78.99879,0.062027,2.132361,1.938672,0,23.90762
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.1850279,0.1850279,0,-1,0,0.1850279,3043.772,0,0,0,5.631826,0.1947662,0.1850279,0,0,8.633532,21.8288,5.43706,0,5.43706,35.96764,92.22453,0.06196174,0.2035306,4.505461,0,27.46063
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,6.198343,6.198343,0,-1,0,6.198343,121.0459,0,0,0,7.502842,6.524571,6.198343,0,0,3.196471,26.72215,0.9782705,0,0.9782705,36.89571,94.60419,0.06195001,6.818177,6.002274,0,34.22499
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,3.950475,3.950475,0,-1,0,3.950475,217.0529,2.198023,0,0,8.574617,4.158394,3.950475,0,0,2.218201,27.6026,2.218201,0,2.218201,39.00008,100,0.06192343,4.345522,6.859694,0,36.17722
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,2.259126,2.259126,0,-1,0,2.259126,157.4155,1.178187,0,0,3.556214,2.378027,2.259126,0,0,0,29.59898,0,0,0,39.00008,100,0.06192343,2.485038,2.844972,0,33.15519
