Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,2.354473,2.354473,0,-1,0,2.354473,113.3971,0.191511,0,0,2.669903,2.478392,2.354473,0,0,0,29.59898,0,0,0,39.00008,100,0.06192343,2.58992,2.135923,0,32.26888
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,4.52231,4.52231,0,-1,0,4.52231,45.97539,0,0,0,2.079149,4.760326,4.52231,0,0,0,29.59898,0,2.681177,-2.681177,36.17387,92.75333,0.06192343,4.974541,1.66332,0,31.67813
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,2.979085,26.9178,0.517234,0,0.517234,36.66456,94.01151,0.06191723,0,0.4137872,0,27.43504
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.2422787,0.2422787,0,-1,0,0.2422787,0,0,2.775558E-17,0,0,0.2550302,0.2422787,0,0,2.461851,27.38331,0,0.2550302,-0.2550302,36.39574,93.32221,0.06191723,0.2665065,0,0,27.38331
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,6.565636,6.565636,0,-1,0,6.565636,0,0,0,0,0,6.911196,6.565636,0,0,2.745218,27.12828,0,6.911196,-6.911196,29.11069,74.64266,0.06191723,7.222199,0,0,27.12828
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,9.99096,8.36,0,-1,0,8.36,0,0,1.63096,2.630056,0,8.8,8.36,0,0,10.42432,20.21709,0,8.8,-8.8,19.83468,50.85806,0.06191723,10.99006,0,0,20.21709
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.2021,11.41709,0,0,0,19.83468,50.85806,0.06191723,0,0,0,11.41709
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1148085,0.1148085,0,-1,0,0.1148085,0,0,1.387779E-17,0,0,0.1208511,0.1148085,0,0,20.2021,11.41709,0,0.1208511,-0.1208511,19.70729,50.53142,0.06191723,0.1262894,0,0,11.41709
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.9406601,0.9406601,0,-1,0,0.9406601,0,0,0,0,0,0.9901685,0.9406601,0,0,20.33638,11.29624,0,0.9901685,-0.9901685,18.66356,47.8552,0.06191723,1.034726,0,0,11.29624
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.754316,1.754316,0,-1,0,1.754316,0,0,0,0,0,1.846648,1.754316,0,0,21.43657,10.30607,0,1.846648,-1.846648,16.71703,42.86408,0.06191723,1.929747,0,0,10.30607
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.258968,2.258968,0,-1,0,2.258968,0,0,0,0,0,2.377861,2.258968,0,0,23.4884,8.459418,0,2.377861,-2.377861,14.21054,36.43721,0.06191723,2.484865,0,0,8.459418
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.13047,6.081557,0,0,0,14.21054,36.43721,0.06191723,0,0,0,6.081557
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.026843,1.026843,0,-1,0,1.026843,0,0,0,0,0,1.080887,1.026843,0,0,26.13047,6.081557,0,1.080887,-1.080887,13.07119,33.51579,0.06191723,1.129527,0,0,6.081557
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2125482,0.2125482,0,0,0,0.2125482,0,0,2.775558E-17,0,0,0.223735,0.2125482,0,0,27.33145,5.00067,0,0.223735,-0.223735,12.83535,32.91108,0.06191723,0.233803,0,0,5.00067
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,2.206477,2.206477,0,0,0,2.206477,2.10951,0,0,0,0.04654586,2.322608,2.206477,0,0,27.58005,4.776935,0,2.276062,-2.276062,10.43617,26.75935,0.06191723,2.427125,0.03723668,0,4.823481
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,0.4691786,0.4691786,0,0,0,0.4691786,410.1998,0,0,0,1.92457,0.4938722,0.4691786,0,0,30.109,2.500874,1.430697,0,1.430697,11.79345,30.23955,0.06190011,0.5160964,1.539656,0,4.425443
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,5.194125,5.194125,11.7765,0,3.315454,5.194125,73.06145,0,0,0,3.794903,0,0,6.582375,6.253256,28.67831,3.788501,10.04816,0,10.04816,21.32597,54.68186,0.06225616,5.713537,3.035923,12,7.583405
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,1.750036,1.750036,0,-1,0,1.750036,338.8497,0,0,0,5.929994,1.842144,1.750036,0,0,18.63015,12.83184,4.08785,0,4.08785,25.20404,64.62562,0.0622071,1.92504,4.743995,0,18.76184
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,-1,0,0,0,0,0,0,8.325287,0,0,0,0,14.5423,16.51091,8.325287,0,8.325287,33.1021,84.87701,0.0621074,0,6.660229,0,24.8362
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,5.783696,5.783696,0,-1,0,5.783696,148.9687,0,0,0,8.615893,6.0881,5.783696,0,0,6.217012,24.00367,2.527793,0,2.527793,35.50018,91.02592,0.06207719,6.362065,6.892715,0,32.61956
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,-1,0,0,0,6.650456,0,0,10.33967,0,0,0,0,3.689219,26.27868,3.689219,0,3.689219,39.00008,100,0.06203316,0,8.27174,0,36.61835
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,7.779259,7.779259,0,-1,0,7.779259,150.445,3.514815,0,0.1971847,11.70351,8.188693,7.779259,0,0,0,29.59898,0,0,0,39.00008,100,0.06203316,8.557184,9.362807,0,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06203316,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,1.755684,1.755684,0,-1,0,1.755684,357.9599,4.436557,0,0,6.284647,1.848089,1.755684,0,0,0,29.59898,0,0,0,39.00008,100,0.06203316,1.931253,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,4.547467,4.547467,0,-1,0,4.547467,85.2946,0,0,0,3.878744,4.786807,4.547467,0,0,0,29.59898,0,0.9080634,-0.9080634,38.0429,97.54569,0.06203316,5.002213,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,2.420289,2.420289,0,-1,0,2.420289,95.71038,0,0,0,2.316468,2.547673,2.420289,0,0,1.008959,28.69091,0,0.2312049,-0.2312049,37.79918,96.92079,0.06203316,2.662318,1.853174,0,31.00738
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,4.512315,4.512315,0,-1,0,4.512315,11.46108,0,0,0,0.5171602,4.749805,4.512315,0,0,1.265854,28.45971,0,4.232645,-4.232645,33.33759,85.48081,0.06203316,4.963546,0.4137281,0,28.97687
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,3.642776,3.642776,0,-1,0,3.642776,0,0,4.440892E-16,0,0,3.834501,3.642776,0,0,5.968792,24.22707,0,3.834501,-3.834501,29.29567,75.11694,0.06203316,4.007053,0,0,24.22707
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22935,20.39256,0,0,0,29.29567,75.11694,0.06203316,0,0,0,20.39256
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,4.246994,4.246994,0,-1,0,4.246994,0,0,0,0,0,4.47052,4.246994,0,0,10.22935,20.39256,0,4.47052,-4.47052,24.58332,63.03403,0.06203316,4.671694,0,0,20.39256
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.912809,0.912809,0,-1,0,0.912809,0,0,1.110223E-16,0,0,0.9608515,0.912809,0,0,15.19659,15.92204,0,0.9608515,-0.9608515,23.5705,60.43705,0.06203316,1.00409,0,0,15.92204
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.9649224,0.9649224,0,-1,0,0.9649224,0,0,1.110223E-16,0,0,1.015708,0.9649224,0,0,16.26421,14.96119,0,1.015708,-1.015708,22.49985,57.6918,0.06203316,1.061415,0,0,14.96119
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.899301,1.899301,0,-1,0,1.899301,0,0,0,0,0,1.999264,1.899301,0,0,17.39277,13.94548,0,1.999264,-1.999264,20.39244,52.2882,0.06203316,2.089231,0,0,13.94548
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.5097221,0.5097221,0,-1,0,0.5097221,0,0,1.110223E-16,0,0,0.5365496,0.5097221,0,0,19.61418,11.94622,0,0.5365496,-0.5365496,19.82686,50.83801,0.06203316,0.5606943,0,0,11.94622
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.6370149,0.6370149,0,-1,0,0.6370149,0,0,1.110223E-16,0,0,0.670542,0.6370149,0,0,20.21034,11.40967,0,0.670542,-0.670542,19.12005,49.02567,0.06203316,0.7007164,0,0,11.40967
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.78894,1.78894,0,-1,0,1.78894,0,0,2.220446E-16,0,0,1.883095,1.78894,0,0,20.95539,10.73913,0,1.883095,-1.883095,17.1351,43.93605,0.06203316,1.967834,0,0,10.73913
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.7350566,0.7350566,0,-1,0,0.7350566,0,0,1.110223E-16,0,0,0.7737438,0.7350566,0,0,23.04772,8.856033,0,0.7737438,-0.7737438,16.3195,41.84478,0.06203316,0.8085623,0,0,8.856033
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.185613,0.185613,0,0,0,0.185613,0,0,0,0,0,0.1953821,0.185613,0,0,23.90743,8.08229,0,0.1953821,-0.1953821,16.11355,41.3167,0.06203316,0.2041743,0,0,8.08229
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,1.594022,1.594022,0,0,0,1.594022,2.247585,0,4.440892E-16,0,0.03582701,1.677918,1.594022,0,0,24.12452,7.886908,0,1.642091,-1.642091,14.38263,36.87847,0.06203316,1.753424,0.0286616,0,7.922735
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,4.047421,4.047421,0,0,0,4.047421,24.38011,0,0,0,0.9867659,4.260444,4.047421,0,0,25.94907,6.244817,0,3.273678,-3.273678,10.93187,28.03038,0.06203316,4.452164,0.7894127,0,7.231583
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,3.148695,3.148695,11.47563,0,3.239335,3.148695,90.49199,0,0,0,2.849317,0,0,8.326936,7.910589,29.58649,2.971139,10.75991,0,10.75991,21.13961,54.20403,0.06236225,3.463565,2.279454,12,5.820456
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,2.551133,2.551133,0,-1,0,2.551133,29.76952,0,0,0,0.75946,2.685403,2.551133,0,0,18.82658,12.65505,0,1.925943,-1.925943,19.10949,48.9986,0.06236225,2.806246,0.607568,0,13.41451
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,5.050894,5.050894,0,-1,0,5.050894,26.76808,0,8.881784E-16,0,1.352027,5.316731,5.050894,0,0,20.96652,10.72911,0,3.964703,-3.964703,14.93033,38.28281,0.06236225,5.555984,1.081622,0,12.08114
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,3.0672,3.0672,0,-1,0,3.0672,188.6845,0,0,0,5.78733,3.228631,3.0672,0,0,25.37174,6.764408,2.558698,0,2.558698,17.35772,44.50689,0.06233165,3.37392,4.629864,0,12.55174
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,6.092009,6.092009,0,-1,0,6.092009,133.1491,0,0,0,8.111457,6.412641,6.092009,0,0,22.81305,9.067237,1.698816,0,1.698816,18.96936,48.63929,0.06231134,6.70121,6.489165,0,17.17869
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,2.080294,2.080294,0,-1,0,2.080294,448.077,0,0,0,9.321317,2.189783,2.080294,0,0,21.11423,10.59617,7.131534,0,7.131534,25.73493,65.98686,0.06222627,2.288323,7.457054,0,19.91749
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,0,0,0,7.07127,0,0,0,0,13.9827,17.01455,7.07127,0,7.07127,32.44333,83.18784,0.06214213,0,5.657017,0,24.08582
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,2.441419,2.441419,0,-1,0,2.441419,186.2232,0,0,0,4.546487,2.569915,2.441419,0,0,6.911425,23.3787,1.976573,0,1.976573,34.31847,87.99589,0.06211866,2.685561,3.63719,0,27.92518
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,2.777464,2.777464,0,-1,0,2.777464,152.4808,0,0,0,4.235098,2.923646,2.777464,0,0,4.934852,25.15761,1.311452,0,1.311452,35.56262,91.18602,0.06210309,3.05521,3.388079,0,29.39271
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,6.123934,6.123934,0,-1,0,6.123934,28.19857,0,0,0,1.726862,6.446247,6.123934,0,0,3.6234,26.33792,0,4.719385,-4.719385,30.58795,78.43049,0.06210309,6.736328,1.381489,0,28.06478
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,8.567954,8.36,0,-1,0,8.36,5.205113,0,0.2079538,1.064749,0.4351474,8.8,8.36,0,0,8.867161,21.61853,0,8.364853,-8.364853,21.77062,55.82199,0.06210309,9.424749,0.3481179,0,22.05368
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,6.094032,6.094032,0,-1,0,6.094032,0,0,8.881784E-16,0,0,6.414771,6.094032,0,0,18.16144,13.25368,0,6.414771,-6.414771,15.00886,38.48418,0.06210309,6.703435,0,0,13.25368
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,4.307148,4.307148,0,-1,0,4.307148,0,0,8.881784E-16,0,0,4.533841,4.307148,0,0,25.28897,6.83891,0,4.533841,-4.533841,10.22977,26.23013,0.06210309,4.737864,0,0,6.83891
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,6.35906,2.189816,0,-1,0,2.189816,0,0,4.169244,4.805151,0,2.305069,2.189816,0,0,30.32656,2.305069,0,2.305069,-2.305069,7.800015,20,0.06210309,6.994966,0,0,2.305069
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.081986,0,0,-1,0,0,0,0,1.081986,1.190185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06210309,1.190185,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.134267,0,0,-1,0,0,0,0,2.134267,2.347694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06210309,2.347694,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06210309,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.475855,0,0,-1,0,0,0,0,1.475855,1.62344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06210309,1.62344,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.05185039,0,0,-1,0,0,0,0,0.05185039,0.05703543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06210309,0.05703543,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.9937801,0,0,-1,0,0,0,0,0.9937801,1.093158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06210309,1.093158,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.315133,0,0,-1,0,0,0,0,1.315133,1.446646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06210309,1.446646,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06210309,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,1.192066,1.192066,9.992065,0,2.863993,1.192066,11.12789,1.776357E-15,0,0,0.1326518,0,0,8.8,8.36,32.88775,0,8.492652,0,8.492652,15.85685,40.65852,0.06237744,1.311272,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,3.480519,3.480519,11.64934,0,3.283284,3.480519,55.43624,0,0,0,1.929469,0,0,8.168825,7.760384,24.3951,7.643386,9.689853,0,9.689853,25.04945,64.22924,0.06272534,3.828571,1.543575,12,9.572855
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,0.9278544,0.9278544,9.727855,0,2.797147,0.9278544,365.2516,0,0,0,3.389003,0,0,8.8,8.36,14.70525,16.36425,11.749,0,11.749,36.19554,92.80888,0.06294464,1.02064,2.711202,12,19.75326
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,5.459171,5.459171,0,-1,0,5.459171,119.2154,0,0,0,6.508175,5.746496,5.459171,0,0,2.956246,26.93836,0.7616788,0,0.7616788,36.91813,94.66168,0.06293554,6.005088,5.20654,0,33.44653
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,1.645891,1.645891,0,-1,0,1.645891,581.8206,5.64905,0,0,9.576134,1.732517,1.645891,0,0,2.194567,27.62387,2.194567,0,2.194567,39.00008,100,0.06290931,1.81048,7.660907,0,37.2
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.04146694,0.04146694,0,-1,0,0.04146694,23425.29,9.670102,0,0,9.713752,0.04364941,0.04146694,0,0,0,29.59898,0,0,0,39.00008,100,0.06290931,0.04561363,7.771001,0,39.31273
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,5.313023,5.313023,0,-1,0,5.313023,171.6643,3.527907,0,0,9.120564,5.592656,5.313023,0,0,0,29.59898,0,0,0,39.00008,100,0.06290931,5.844326,7.296451,0,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,4.283955,4.283955,0,-1,0,4.283955,136.0519,1.318976,0,0,5.828403,4.509427,4.283955,0,0,0,29.59898,0,0,0,39.00008,100,0.06290931,4.71235,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,3.353175,3.353175,0,-1,0,3.353175,166.8511,2.065153,0,0,5.594811,3.529658,3.353175,0,0,0,29.59898,0,0,0,39.00008,100,0.06290931,3.688493,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,3.741073,3.741073,0,-1,0,3.741073,162.1888,2.129631,0,0,6.067603,3.937972,3.741073,0,0,0,29.59898,0,0,0,39.00008,100,0.06290931,4.11518,4.854083,0,35.66658
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,2.227436,2.227436,0,-1,0,2.227436,245.522,3.124177,0,0,5.468847,2.34467,2.227436,0,0,0,29.59898,0,0,0,39.00008,100,0.06290931,2.45018,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,5.249697,5.249697,0,-1,0,5.249697,55.14645,0,8.881784E-16,0,2.895022,5.525997,5.249697,0,0,0,29.59898,0,2.630975,-2.630975,36.22679,92.88901,0.06290931,5.774667,2.316017,0,32.494
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,3.193795,3.193795,0,-1,0,3.193795,15.89882,0,0,0,0.5077758,3.36189,3.193795,0,0,2.923306,26.968,0,2.854114,-2.854114,33.21829,85.17493,0.06290931,3.513175,0.4062207,0,27.47578
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,4.416007,4.416007,0,-1,0,4.416007,0,0,0,0,0,4.648428,4.416007,0,0,6.094543,24.11389,0,4.648428,-4.648428,28.31841,72.61117,0.06290931,4.857607,0,0,24.11389
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.889835,2.889835,0,-1,0,2.889835,0,0,4.440892E-16,0,0,3.041932,2.889835,0,0,11.25946,19.46546,0,3.041932,-3.041932,25.11193,64.38945,0.06290931,3.178819,0,0,19.46546
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.2331,2.2331,0,-1,0,2.2331,0,0,0,0,0,2.350632,2.2331,0,0,14.63939,16.42353,0,2.350632,-2.350632,22.63415,58.03617,0.06290931,2.45641,0,0,16.42353
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.690113,1.690113,0,-1,0,1.690113,0,0,2.220446E-16,0,0,1.779067,1.690113,0,0,17.2512,14.0729,0,1.779067,-1.779067,20.75885,53.22771,0.06290931,1.859125,0,0,14.0729
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03625508,0.03625508,0,-1,0,0.03625508,0,0,0,0,0,0.03816324,0.03625508,0,0,19.22794,12.29383,0,0.03816324,-0.03816324,20.71862,53.12457,0.06290931,0.03988059,0,0,12.29383
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.5004995,0.5004995,0,-1,0,0.5004995,0,0,1.110223E-16,0,0,0.5268416,0.5004995,0,0,19.27035,12.25567,0,0.5268416,-0.5268416,20.16328,51.70062,0.06290931,0.5505495,0,0,12.25567
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.45417,1.45417,0,-1,0,1.45417,0,0,2.220446E-16,0,0,1.530705,1.45417,0,0,19.85572,11.72883,0,1.530705,-1.530705,18.54978,47.56344,0.06290931,1.599587,0,0,11.72883
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.077621,1.077621,0,-1,0,1.077621,0,0,0,0,0,1.134338,1.077621,0,0,21.55651,10.19812,0,1.134338,-1.134338,17.35408,44.49755,0.06290931,1.185383,0,0,10.19812
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.372857,0.372857,0,-1,0,0.372857,0,0,5.551115E-17,0,0,0.3924811,0.372857,0,0,22.81688,9.063783,0,0.3924811,-0.3924811,16.94037,43.43676,0.06290931,0.4101427,0,0,9.063783
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4382277,0.4382277,0,-1,0,0.4382277,0,0,5.551115E-17,0,0,0.4612924,0.4382277,0,0,23.25297,8.671302,0,0.4612924,-0.4612924,16.45412,42.18998,0.06290931,0.4820505,0,0,8.671302
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.3023098,0.3023098,0,0,0,0.3023098,0,0,5.551115E-17,0,0,0.3182208,0.3023098,0,0,23.76552,8.21001,0,0.3182208,-0.3182208,16.11869,41.3299,0.06290931,0.3325408,0,0,8.21001
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.018422,1.018422,0,0,0,1.018422,0,0,2.220446E-16,0,0,1.072023,1.018422,0,0,24.1191,7.891788,0,1.072023,-1.072023,14.98868,38.43243,0.06290931,1.120264,0,0,7.891788
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,6.34621,6.34621,3,0,1.095,6.34621,6.651564,0,8.881784E-16,0,0.4221222,3.522327,3.346211,0,0,25.31024,6.819766,0,3.100205,-3.100205,11.72078,30.05322,0.06290931,6.980832,0.3376978,12,7.241888
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,5.081942,5.081942,12,0,3.372,5.081942,25.23895,0,0,0,1.282629,0,0,6.918058,6.572155,28.75491,3.719561,7.854784,0,7.854784,19.17248,49.16011,0.0632493,5.590136,1.026103,12,5.00219
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,3.269353,3.269353,0,-1,0,3.269353,35.27213,0,4.440892E-16,0,1.15317,3.441425,3.269353,0,0,20.90012,10.78887,0,2.288254,-2.288254,16.76045,42.97542,0.0632493,3.596289,0.9225364,0,11.94204
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,1.776275,1.776275,0,-1,0,1.776275,92.30351,0,0,0,1.639564,1.869763,1.776275,0,0,23.44263,8.500612,0,0.2301989,-0.2301989,16.5178,42.35324,0.0632493,1.953903,1.311651,0,10.14018
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,1.737936,1.737936,0,-1,0,1.737936,119.8636,0,0,0,2.083152,1.829406,1.737936,0,0,23.6984,8.270413,0.2537459,0,0.2537459,16.75852,42.97048,0.06324625,1.91173,1.666522,0,10.35357
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,4.255484,4.255484,0,-1,0,4.255484,39.90938,0,8.881784E-16,0,1.698337,4.479456,4.255484,0,0,23.44466,8.498785,0,2.781119,-2.781119,13.82696,35.45369,0.06324625,4.681032,1.35867,0,10.19712
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,1.488191,1.488191,0,-1,0,1.488191,176.6538,0,0,0,2.628946,1.566517,1.488191,0,0,26.53479,5.717666,1.062429,0,1.062429,14.83487,38.03806,0.06323352,1.63701,2.103157,0,8.346611
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,0.6820444,0.6820444,0,-1,0,0.6820444,308.2984,0,0,0,2.102732,0.7179415,0.6820444,0,0,25.47236,6.673851,1.38479,0,1.38479,16.1486,41.40659,0.06321692,0.7502488,1.682185,0,8.776584
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.2635976,0.2635976,0,-1,0,0.2635976,839.1755,0,0,0,2.212046,0.2774712,0.2635976,0,0,24.08757,7.920163,1.934575,0,1.934575,17.9839,46.11247,0.06319375,0.2899573,1.769637,0,10.13221
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,5.379835,5.379835,0,-1,0,5.379835,17.8794,0,0,0,0.9618824,5.662984,5.379835,0,0,22.153,9.661281,0,4.701102,-4.701102,13.0285,33.40635,0.06319375,5.917819,0.7695059,0,10.62316
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,4.239632,4.239632,0,-1,0,4.239632,28.44033,0,0,0,1.205765,4.46277,4.239632,0,0,27.37644,4.960179,0,3.257005,-3.257005,9.595318,24.60333,0.06319375,4.663595,0.9646122,0,6.165944
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,8.359454,2.09694,0,-1,0,2.09694,24.0413,0,6.262515,7.4816,0.5041317,2.207305,2.09694,0,0,30.99534,1.703174,0,1.703174,-1.703174,7.800015,20,0.06319375,9.195399,0.4033053,0,2.207305
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,5.073923,0,0,-1,0,0,0,0,5.073923,5.581316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,5.581316,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.598049,0,0,-1,0,0,0,0,1.598049,1.757854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,1.757854,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.8540405,0,0,-1,0,0,0,0,0.8540405,0.9394446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,0.9394446,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.7599084,0,0,-1,0,0,0,0,0.7599084,0.8358993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,0.8358993,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.375741,0,0,-1,0,0,0,0,0.375741,0.4133151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,0.4133151,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.06958376,0,0,-1,0,0,0,0,0.06958376,0.07654213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,0.07654213,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.6654497,0,0,-1,0,0,0,0,0.6654497,0.7319946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,0.7319946,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06319375,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.5964398,0.5964398,9.39644,0,2.713299,0.5964398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06343392,0.6560838,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,1.144529,1.144529,9.944529,0,2.851966,1.144529,63.19044,1.776357E-15,0,0,0.7232326,0,0,8.8,8.36,24.52775,7.524,9.083233,0,9.083233,24.34812,62.43095,0.06369372,1.258981,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.2060296,0.2060296,9.006029,0,2.614526,0.2060296,785.7797,1.776357E-15,0,0,1.618939,0,0,8.8,8.36,15.44452,15.69891,9.978938,0,9.978938,33.81497,86.70488,0.06389213,0.2266325,1.295151,12,17.31785
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,3.766545,3.766545,0,-1,0,3.766545,106.7764,0,0,0,4.021781,3.964784,3.766545,0,0,5.465582,24.67995,0.05699734,0,0.05699734,33.86905,86.84353,0.06389144,4.143199,3.217425,0,28.70173
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,3.579252,3.579252,0,-1,0,3.579252,195.0949,0,0,0,6.982938,3.767633,3.579252,0,0,5.408585,24.73125,3.215305,0,3.215305,36.91935,94.66481,0.06385275,3.937177,5.586351,0,31.71419
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,-1,0,0,0,1.584285,0,0,3.777565,0,0,0,0,2.19328,27.62503,2.19328,0,2.19328,39.00008,100,0.06382638,0,3.022052,0,31.40259
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,6.486148,6.486148,0,-1,0,6.486148,86.31092,0,0,0,5.598255,6.827525,6.486148,0,0,0,29.59898,0,1.22927,-1.22927,37.70432,96.67754,0.06382638,7.134763,4.478604,0,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,-1,0,0,0,1.943992,0,0,3.309847,0,0,0,0,1.365856,28.36971,1.365856,0,1.365856,39.00008,100,0.06380998,0,2.647878,0,31.67956
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06380998,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,4.966569,4.966569,0,-1,0,4.966569,92.93209,0,0,0,4.615537,5.227968,4.966569,0,0,0,29.59898,0,0.6124312,-0.6124312,38.35452,98.34473,0.06380998,5.463226,3.69243,0,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,4.35961,4.35961,0,-1,0,4.35961,67.83502,0,8.881784E-16,0,2.957342,4.589063,4.35961,0,0,0.680479,28.98655,0,1.631721,-1.631721,36.63453,93.93452,0.06380998,4.795571,2.365874,0,31.94389
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,2.493502,27.35483,0.6609375,0,0.6609375,37.26155,95.54226,0.06380204,0,0.52875,0,28.01576
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,2.886411,2.886411,0,-1,0,2.886411,6.597464,0,4.440892E-16,0,0.19043,3.038328,2.886411,0,0,1.832565,27.94967,0,2.847898,-2.847898,34.25961,87.84497,0.06380204,3.175053,0.152344,0,28.1401
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,5.211836,5.211836,0,-1,0,5.211836,0,0,0,0,0,5.486144,5.211836,0,0,4.996896,25.10177,0,5.486144,-5.486144,28.4767,73.01704,0.06380204,5.73302,0,0,25.10177
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1320155,0.1320155,0,-1,0,0.1320155,0,0,0,0,0,0.1389637,0.1320155,0,0,11.09261,19.61563,0,0.1389637,-0.1389637,28.33022,72.64145,0.06380204,0.1452171,0,0,19.61563
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,2.41988,2.41988,0,-1,0,2.41988,0,0,0,0,0,2.547243,2.41988,0,0,11.24701,19.47667,0,2.547243,-2.547243,25.64519,65.75677,0.06380204,2.661869,0,0,19.47667
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2424071,0.2424071,0,-1,0,0.2424071,0,0,2.775558E-17,0,0,0.2551653,0.2424071,0,0,14.07728,16.92942,0,0.2551653,-0.2551653,25.37623,65.06712,0.06380204,0.2666478,0,0,16.92942
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.150283,1.150283,0,-1,0,1.150283,0,0,0,0,0,1.210824,1.150283,0,0,14.3608,16.67426,0,1.210824,-1.210824,24.09991,61.79451,0.06380204,1.265311,0,0,16.67426
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.5210077,0.5210077,0,-1,0,0.5210077,0,0,0,0,0,0.5484291,0.5210077,0,0,15.70616,15.46343,0,0.5484291,-0.5484291,23.52181,60.31221,0.06380204,0.5731084,0,0,15.46343
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02265895,0.02265895,0,-1,0,0.02265895,0,0,3.469447E-18,0,0,0.02385153,0.02265895,0,0,16.31553,14.915,0,0.02385153,-0.02385153,23.49667,60.24775,0.06380204,0.02492484,0,0,14.915
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.28804,1.28804,0,-1,0,1.28804,0,0,0,0,0,1.355832,1.28804,0,0,16.34203,14.89115,0,1.355832,-1.355832,22.0675,56.58321,0.06380204,1.416844,0,0,14.89115
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4549461,0.4549461,0,-1,0,0.4549461,0,0,0,0,0,0.4788906,0.4549461,0,0,17.84851,13.53532,0,0.4788906,-0.4788906,21.5627,55.28887,0.06380204,0.5004407,0,0,13.53532
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.5941852,0.5941852,0,-1,0,0.5941852,0,0,1.110223E-16,0,0,0.6254581,0.5941852,0,0,18.38061,13.05643,0,0.6254581,-0.6254581,20.90341,53.59838,0.06380204,0.6536037,0,0,13.05643
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.030545,1.030545,0,0,0,1.030545,0,0,0,0,0,1.084784,1.030545,0,0,19.07556,12.43097,0,1.084784,-1.084784,19.75995,50.66643,0.06380204,1.1336,0,0,12.43097
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.9401963,0.9401963,0,0,0,0.9401963,0,0,0,0,0,0.9896803,0.9401963,0,0,20.28088,11.34619,0,0.9896803,-0.9896803,18.71673,47.99153,0.06380204,1.034216,0,0,11.34619
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,0.6397002,0.6397002,0,0,0,0.6397002,276.8893,0,0,0,1.771261,0.6733686,0.6397002,0,0,21.38052,10.35651,1.097893,0,1.097893,19.75829,50.66217,0.06378886,0.7036703,1.417009,0,12.12777
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,3.453157,3.453157,0,0,0,3.453157,106.2348,0,0,0,3.668456,3.634902,3.453157,0,0,20.28263,11.34461,0.03355361,0,0.03355361,19.79012,50.74379,0.06378846,3.798473,2.934765,0,15.01307
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,1.925833,1.925833,0,-1,0,1.925833,372.305,0,0,0,7.169971,2.027192,1.925833,0,0,20.24908,11.37481,5.142779,0,5.142779,24.66899,63.25368,0.06372679,2.118416,5.735977,0,18.54478
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.1936341,0.1936341,0,-1,0,0.1936341,3572.975,0,0,0,6.918497,0.2038253,0.1936341,0,0,15.1063,16.00331,6.714672,0,6.714672,31.03908,79.58723,0.06364646,0.2129975,5.534798,0,22.92181
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,5.250693,5.250693,0,-1,0,5.250693,199.0378,0,0,0,10.45086,5.527045,5.250693,0,0,8.391626,22.04651,4.923816,0,4.923816,35.71022,91.56449,0.06358768,5.775762,8.360689,0,32.49738
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,1.340943,1.340943,0,-1,0,1.340943,854.9723,6.585362,0,0,11.46469,1.411519,1.340943,0,0,3.46781,26.47795,3.46781,0,3.46781,39.00008,100,0.06354635,1.475037,9.171753,0,37.94264
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,2.095342,2.095342,0,-1,0,2.095342,455.3284,7.335065,0,0,9.540689,2.205624,2.095342,0,0,0,29.59898,0,0,0,39.00008,100,0.06354635,2.304877,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,3.210656,3.210656,0,-1,0,3.210656,300.1342,6.25664,0,0,9.636278,3.379638,3.210656,0,0,0,29.59898,0,0,0,39.00008,100,0.06354635,3.531722,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,0.7081795,0.7081795,0,-1,0,0.7081795,993.7333,6.291965,0,0,7.037416,0.7454522,0.7081795,0,0,0,29.59898,0,0,0,39.00008,100,0.06354635,0.7789975,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,7.310853,7.310853,0,-1,0,7.310853,79.1894,0,0,0,5.789421,7.695635,7.310853,0,0,0,29.59898,0,1.906214,-1.906214,36.99075,94.84789,0.06354635,8.041939,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,2.541981,2.541981,0,-1,0,2.541981,128.902,0,0,0,3.276665,2.675769,2.541981,0,0,2.118016,27.69276,0.6008958,0,0.6008958,37.56081,96.30958,0.06353919,2.796178,2.621332,0,30.96943
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,6.510658,6.510658,0,-1,0,6.510658,7.606508,0,8.881784E-16,0,0.4952337,6.853324,6.510658,0,0,1.51712,28.23357,0,6.35809,-6.35809,30.8588,79.12496,0.06353919,7.161724,0.396187,0,28.7288
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.927034,2.927034,0,-1,0,2.927034,0,0,0,0,0,3.081089,2.927034,0,0,8.581665,21.87548,0,3.081089,-3.081089,27.61104,70.79741,0.06353919,3.219738,0,0,21.87548
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.83721,2.83721,0,-1,0,2.83721,0,0,0,0,0,2.986537,2.83721,0,0,12.0051,18.79439,0,2.986537,-2.986537,24.46296,62.72541,0.06353919,3.120931,0,0,18.79439
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,2.421125,2.421125,0,-1,0,2.421125,0,0,4.440892E-16,0,0,2.548553,2.421125,0,0,15.32347,15.80785,0,2.548553,-2.548553,21.77655,55.83719,0.06353919,2.663238,0,0,15.80785
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4786757,0.4786757,0,-1,0,0.4786757,0,0,0,0,0,0.5038692,0.4786757,0,0,18.1552,13.2593,0,0.5038692,-0.5038692,21.24542,54.47533,0.06353919,0.5265433,0,0,13.2593
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.385217,0.385217,0,-1,0,0.385217,0,0,5.551115E-17,0,0,0.4054916,0.385217,0,0,18.71505,12.75543,0,0.4054916,-0.4054916,20.818,53.37937,0.06353919,0.4237387,0,0,12.75543
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.9090166,0.9090166,0,-1,0,0.9090166,0,0,1.110223E-16,0,0,0.9568596,0.9090166,0,0,19.1656,12.34994,0,0.9568596,-0.9568596,19.80938,50.79317,0.06353919,0.9999183,0,0,12.34994
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4674031,0.4674031,0,-1,0,0.4674031,0,0,5.551115E-17,0,0,0.4920033,0.4674031,0,0,20.22878,11.39308,0,0.4920033,-0.4920033,19.29076,49.46339,0.06353919,0.5141435,0,0,11.39308
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.77544,10.90108,0,0,0,19.29076,49.46339,0.06353919,0,0,0,10.90108
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.6712475,0.6712475,0,-1,0,0.6712475,0,0,0,0,0,0.7065763,0.6712475,0,0,20.77544,10.90108,0,0.7065763,-0.7065763,18.54596,47.55366,0.06353919,0.7383723,0,0,10.90108
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.153708,1.153708,0,-1,0,1.153708,0,0,0,0,0,1.21443,1.153708,0,0,21.56053,10.1945,0,1.21443,-1.21443,17.26584,44.2713,0.06353919,1.269079,0,0,10.1945
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.7606423,0.7606423,0,0,0,0.7606423,0,0,1.110223E-16,0,0,0.8006762,0.7606423,0,0,22.9099,8.980072,0,0.8006762,-0.8006762,16.42186,42.10724,0.06353919,0.8367066,0,0,8.980072
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1604888,0.1604888,0,0,0,0.1604888,0,0,2.775558E-17,0,0,0.1689356,0.1604888,0,0,23.79954,8.179396,0,0.1689356,-0.1689356,16.24378,41.65064,0.06353919,0.1765377,0,0,8.179396
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,0,0,0,0,0,0,0,0,2.11415,0,0,0,0,23.98724,8.01046,2.11415,0,2.11415,18.24944,46.79334,0.06351403,0,1.69132,0,10.12461
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,4.105277,4.105277,0,0,0,4.105277,121.4227,0,0,0,4.984736,4.321344,4.105277,0,0,21.87309,9.913195,0.6633925,0,0.6633925,18.87879,48.40706,0.06350613,4.515804,3.987789,0,14.89793
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,5.803373,5.803373,0,-1,0,5.803373,124.9601,0,0,0,7.251899,6.108814,5.803373,0,0,21.2097,10.51025,1.143085,0,1.143085,19.96321,51.18763,0.06349254,6.38371,5.801519,0,17.76215
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,3.890938,3.890938,0,-1,0,3.890938,224.3105,0,0,0,8.727784,4.095724,3.890938,0,0,20.06661,11.53902,4.63206,0,4.63206,24.35757,62.45519,0.06343751,4.280032,6.982227,0,20.26681
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,2.01177,2.01177,0,-1,0,2.01177,424.7435,0,0,0,8.544863,2.117653,2.01177,0,0,15.43456,15.70788,6.42721,0,6.42721,30.45496,78.08949,0.06336131,2.212947,6.83589,0,24.25274
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,6.195505,6.195505,0,-1,0,6.195505,158.0833,0,0,0,9.794056,6.521584,6.195505,0,0,9.007345,21.49237,3.272472,0,3.272472,33.5595,86.04983,0.06332258,6.815055,7.835245,0,31.28642
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,0.8068436,0.8068436,0,-1,0,0.8068436,1156.666,2.7483,0,0,9.332481,0.8493091,0.8068436,0,0,5.734873,24.43759,5.734873,0,5.734873,39.00008,100,0.06325483,0.887528,7.465985,0,33.77007
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,1.339465,1.339465,0,-1,0,1.339465,788.2095,9.147823,0,0,10.55779,1.409963,1.339465,0,0,0,29.59898,0,0,0,39.00008,100,0.06325483,1.473411,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,3.02749,3.02749,0,-1,0,3.02749,199.2697,2.846039,0,0,6.032871,3.186831,3.02749,0,0,0,29.59898,0,0,0,39.00008,100,0.06325483,3.330239,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,2.365458,2.365458,0,-1,0,2.365458,171.874,1.575652,0,0,4.065608,2.489956,2.365458,0,0,0,29.59898,0,0,0,39.00008,100,0.06325483,2.602004,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,6.898021,6.898021,0,-1,0,6.898021,39.97775,0,0,0,2.757674,7.261075,6.898021,0,0,0,29.59898,0,4.503401,-4.503401,34.25307,87.82822,0.06325483,7.587823,2.206139,0,32.35665
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,5.003779,25.09558,0.4824807,0,0.4824807,34.7108,89.00187,0.06324913,0,0.3859846,0,25.57806
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.078753,3.078753,0,-1,0,3.078753,0,0,4.440892E-16,0,0,3.240793,3.078753,0,0,4.521298,25.52981,0,3.240793,-3.240793,31.2947,80.24267,0.06324913,3.386628,0,0,25.52981
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.122179,22.28902,0,0,0,31.2947,80.24267,0.06324913,0,0,0,22.28902
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,3.450221,3.450221,0,-1,0,3.450221,0,0,4.440892E-16,0,0,3.631812,3.450221,0,0,8.122179,22.28902,0,3.631812,-3.631812,27.46644,70.42662,0.06324913,3.795244,0,0,22.28902
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.15753,18.65721,0,0,0,27.46644,70.42662,0.06324913,0,0,0,18.65721
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.6508461,0.6508461,0,-1,0,0.6508461,0,0,1.110223E-16,0,0,0.6851011,0.6508461,0,0,12.15753,18.65721,0,0.6851011,-0.6851011,26.74428,68.57493,0.06324913,0.7159306,0,0,18.65721
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.7272997,0.7272997,0,-1,0,0.7272997,0,0,1.110223E-16,0,0,0.7655786,0.7272997,0,0,12.91875,17.9721,0,0.7655786,-0.7655786,25.93729,66.50573,0.06324913,0.8000297,0,0,17.9721
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.9249508,0.9249508,0,-1,0,0.9249508,0,0,0,0,0,0.9736325,0.9249508,0,0,13.76939,17.20653,0,0.9736325,-0.9736325,24.91099,63.8742,0.06324913,1.017446,0,0,17.20653
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3489315,0.3489315,0,-1,0,0.3489315,0,0,5.551115E-17,0,0,0.3672963,0.3489315,0,0,14.85121,16.23289,0,0.3672963,-0.3672963,24.52382,62.88147,0.06324913,0.3838246,0,0,16.23289
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.25931,15.8656,0,0,0,24.52382,62.88147,0.06324913,0,0,0,15.8656
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.25931,15.8656,0,0,0,24.52382,62.88147,0.06324913,0,0,0,15.8656
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3410814,0.3410814,0,0,0,0.3410814,0,0,5.551115E-17,0,0,0.359033,0.3410814,0,0,15.25931,15.8656,0,0.359033,-0.359033,24.14537,61.91108,0.06324913,0.3751895,0,0,15.8656
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1691851,0.1691851,0,0,0,0.1691851,0,0,0,0,0,0.1780896,0.1691851,0,0,15.65824,15.50656,0,0.1780896,-0.1780896,23.95765,61.42974,0.06324913,0.1861036,0,0,15.50656
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,3.105037,3.105037,0,0,0,3.105037,21.15346,0,4.440892E-16,0,0.6568229,3.26846,3.105037,0,0,15.85612,15.32847,0,2.611637,-2.611637,21.20474,54.37102,0.06324913,3.41554,0.5254583,0,15.9853
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,1.007026,1.007026,0,0,0,1.007026,109.8164,0,0,0,1.10588,1.060027,1.007026,0,0,18.75793,12.71684,0.04585262,0,0.04585262,21.24824,54.48255,0.06324859,1.107729,0.8847041,0,13.82272
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,18.71208,12.7581,2.450832,0,2.450832,23.5733,60.44424,0.06321969,0,1.960666,0,15.20894
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,-1,0,0,0,0,0,0,4.113072,0,0,0,0,16.26125,14.96385,4.113072,0,4.113072,27.4753,70.44936,0.06317124,0,3.290458,0,19.07693
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,1.176644,1.176644,0,-1,0,1.176644,455.0837,0,0,0,5.354717,1.238573,1.176644,0,0,12.14818,18.66562,4.116144,0,4.116144,31.38022,80.46194,0.06312282,1.294309,4.283774,0,24.02034
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,-1,0,0,0,0,0,0,4.860001,0,0,0,0,8.032034,22.37015,4.860001,0,4.860001,35.99082,92.28397,0.06306576,0,3.888,0,27.23015
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,-1,0,0,0,1.407561,0,0,4.579594,0,0,0,0,3.172033,26.74415,3.172033,0,3.172033,39.00008,100,0.06302857,0,3.663675,0,31.32374
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,1.522653,1.522653,0,-1,0,1.522653,149.0458,0.6666577,0,0,2.26945,1.602792,1.522653,0,0,0,29.59898,0,0,0,39.00008,100,0.06302857,1.674918,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,3.246387,3.246387,0,-1,0,3.246387,93.12444,0,0,0,3.02318,3.417249,3.246387,0,0,0,29.59898,0,0.3940697,-0.3940697,38.58469,98.93491,0.06302857,3.571025,2.418544,0,32.62216
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,6.122226,6.122226,0,-1,0,6.122226,16.13677,0,0,0,0.9879296,6.444448,6.122226,0,0,0.4378552,29.20491,0,5.456518,-5.456518,32.83302,84.18706,0.06302857,6.734448,0.7903437,0,30.19284
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,2.435989,2.435989,0,-1,0,2.435989,63.94381,0,4.440892E-16,0,1.557665,2.564199,2.435989,0,0,6.500653,23.74839,0,1.006535,-1.006535,31.77204,81.4666,0.06302857,2.679588,1.246132,0,25.30606
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,3.045521,3.045521,0,-1,0,3.045521,12.24402,0,0,0,0.3728942,3.205812,3.045521,0,0,7.619025,22.74186,0,2.832917,-2.832917,28.78588,73.8098,0.06302857,3.350073,0.2983153,0,23.11475
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.8685458,0.8685458,0,-1,0,0.8685458,0,0,0,0,0,0.9142587,0.8685458,0,0,10.76671,19.90894,0,0.9142587,-0.9142587,27.82216,71.33875,0.06302857,0.9554003,0,0,19.90894
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.6934921,0.6934921,0,-1,0,0.6934921,0,0,1.110223E-16,0,0,0.7299916,0.6934921,0,0,11.78255,18.99468,0,0.7299916,-0.7299916,27.05269,69.36572,0.06302857,0.7628412,0,0,18.99468
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,3.940993,3.940993,0,-1,0,3.940993,0,0,4.440892E-16,0,0,4.148414,3.940993,0,0,12.59366,18.26469,0,4.148414,-4.148414,22.67987,58.15341,0.06302857,4.335092,0,0,18.26469
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.6234797,0.6234797,0,-1,0,0.6234797,0,0,1.110223E-16,0,0,0.6562945,0.6234797,0,0,17.203,14.11627,0,0.6562945,-0.6562945,21.98808,56.37958,0.06302857,0.6858277,0,0,14.11627
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.4089615,0.4089615,0,-1,0,0.4089615,0,0,5.551115E-17,0,0,0.4304858,0.4089615,0,0,17.93222,13.45998,0,0.4304858,-0.4304858,21.53431,55.21606,0.06302857,0.4498577,0,0,13.45998
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.370118,1.370118,0,-1,0,1.370118,0,0,0,0,0,1.44223,1.370118,0,0,18.41054,13.02949,0,1.44223,-1.44223,20.01406,51.31801,0.06302857,1.50713,0,0,13.02949
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.01302,11.58726,0,0,0,20.01406,51.31801,0.06302857,0,0,0,11.58726
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.01302,11.58726,0,0,0,20.01406,51.31801,0.06302857,0,0,0,11.58726
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.136056,1.136056,0,-1,0,1.136056,0,0,2.220446E-16,0,0,1.195848,1.136056,0,0,20.01302,11.58726,0,1.195848,-1.195848,18.75353,48.08588,0.06302857,1.249662,0,0,11.58726
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.34174,10.39142,0,0,0,18.75353,48.08588,0.06302857,0,0,0,10.39142
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03746653,0.03746653,0,0,0,0.03746653,0,0,6.938894E-18,0,0,0.03943845,0.03746653,0,0,21.34174,10.39142,0,0.03943845,-0.03943845,18.71196,47.97928,0.06302857,0.04121318,0,0,10.39142
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.61884,1.61884,0,0,0,1.61884,0,0,2.220446E-16,0,0,1.704042,1.61884,0,0,21.38556,10.35198,0,1.704042,-1.704042,16.91574,43.3736,0.06302857,1.780724,0,0,10.35198
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,3.649138,3.649138,0,0,0,3.649138,35.19978,0,4.440892E-16,0,1.284489,3.841198,3.649138,0,0,23.27894,8.647935,0,2.55671,-2.55671,14.22073,36.46334,0.06302857,4.014052,1.027591,0,9.932424
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,1.099238,1.099238,0,0,0,1.099238,378.1518,0,0,0,4.156788,1.157093,1.099238,0,0,26.11973,6.091225,2.999696,0,2.999696,17.06649,43.76015,0.06299344,1.209162,3.325431,0,10.24801
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,5.050564,5.050564,0,-1,0,5.050564,99.66617,0,0,0,5.033704,5.316383,5.050564,0,0,23.12003,8.790952,0,0.2826795,-0.2826795,16.76852,42.99612,0.06299344,5.55562,4.026963,0,13.82465
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,4.081852,4.081852,0,-1,0,4.081852,175.7169,0,0,0,7.172504,4.296687,4.081852,0,0,23.43412,8.508272,2.875818,0,2.875818,19.49676,49.9916,0.06295979,4.490038,5.738004,0,15.68078
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,1.172018,1.172018,0,-1,0,1.172018,593.9972,0,0,0,6.961754,1.233703,1.172018,0,0,20.5583,11.09651,5.728051,0,5.728051,24.93087,63.92517,0.06289289,1.28922,5.569404,0,18.05826
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,3.393555,3.393555,0,-1,0,3.393555,232.4627,0,0,0,7.888751,3.572164,3.393555,0,0,14.83025,16.25175,4.316587,0,4.316587,29.02594,74.42535,0.06284257,3.732911,6.311,0,24.1405
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,7.158091,7.158091,0,-1,0,7.158091,87.07607,0,8.881784E-16,0,6.232984,7.534832,7.158091,0,0,10.51366,20.13668,0,1.301849,-1.301849,27.65367,70.90672,0.06284257,7.8739,4.986387,0,26.36967
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,4.582102,4.582102,0,-1,0,4.582102,163.2805,0,0,0,7.481679,4.823265,4.582102,0,0,11.96016,18.83483,2.658414,0,2.658414,30.17567,77.37335,0.06281162,5.040312,5.985343,0,26.31651
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,3.089773,3.089773,0,-1,0,3.089773,241.6427,0,0,0,7.466211,3.252393,3.089773,0,0,9.301746,21.22741,4.213819,0,4.213819,34.17324,87.62354,0.06276262,3.398751,5.972969,0,28.69362
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,3.403062,3.403062,0,-1,0,3.403062,142.9871,0,0,0,4.865941,3.58217,3.403062,0,0,5.087928,25.01984,1.28377,0,1.28377,35.39114,90.74632,0.06274771,3.743368,3.892752,0,29.88578
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.2769702,0.2769702,0,-1,0,0.2769702,733.7325,0,0,0,2.03222,0.2915476,0.2769702,0,0,3.804158,26.17524,1.740673,0,1.740673,37.04248,94.98054,0.0627275,0.3046672,1.625776,0,28.20746
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,6.817705,6.817705,0,-1,0,6.817705,6.960788,0,0,0,0.474566,7.176531,6.817705,0,0,2.063485,27.74184,0,6.701965,-6.701965,29.97799,76.86649,0.0627275,7.499475,0.3796528,0,28.21641
