Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.482478,1.482478,0,-1,0,1.482478,0,0,2.220446E-16,0,0,1.560503,1.482478,0,0,9.510114,21.03988,0,1.560503,-1.560503,28.33308,72.64877,0.0627275,1.630726,0,0,21.03988
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.497106,1.497106,0,-1,0,1.497106,0,0,2.220446E-16,0,0,1.575901,1.497106,0,0,11.24401,19.47937,0,1.575901,-1.575901,26.67193,68.38943,0.0627275,1.646816,0,0,19.47937
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,2.600159,2.600159,0,-1,0,2.600159,0,0,4.440892E-16,0,0,2.737009,2.600159,0,0,12.99501,17.90347,0,2.737009,-2.737009,23.78687,60.99185,0.0627275,2.860175,0,0,17.90347
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.9968582,0.9968582,0,-1,0,0.9968582,0,0,0,0,0,1.049324,0.9968582,0,0,16.03613,15.16646,0,1.049324,-1.049324,22.68079,58.15574,0.0627275,1.096544,0,0,15.16646
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4912121,0.4912121,0,-1,0,0.4912121,0,0,0,0,0,0.5170654,0.4912121,0,0,17.20205,14.11714,0,0.5170654,-0.5170654,22.13575,56.75822,0.0627275,0.5403333,0,0,14.11714
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.79416,1.79416,0,-1,0,1.79416,0,0,2.220446E-16,0,0,1.888589,1.79416,0,0,17.77656,13.60007,0,1.888589,-1.888589,20.145,51.65375,0.0627275,1.973575,0,0,13.60007
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.574938,1.574938,0,-1,0,1.574938,0,0,2.220446E-16,0,0,1.65783,1.574938,0,0,19.87499,11.71148,0,1.65783,-1.65783,18.3975,47.17297,0.0627275,1.732432,0,0,11.71148
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.5797894,0.5797894,0,-1,0,0.5797894,0,0,0,0,0,0.6103047,0.5797894,0,0,21.71703,10.05365,0,0.6103047,-0.6103047,17.75418,45.52345,0.0627275,0.6377683,0,0,10.05365
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.7297195,0.7297195,0,-1,0,0.7297195,0,0,1.110223E-16,0,0,0.7681257,0.7297195,0,0,22.39514,9.443349,0,0.7681257,-0.7681257,16.9445,43.44736,0.0627275,0.8026914,0,0,9.443349
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.671861,1.671861,0,-1,0,1.671861,0,0,2.220446E-16,0,0,1.759854,1.671861,0,0,23.24862,8.675223,0,1.759854,-1.759854,15.08945,38.69083,0.0627275,1.839047,0,0,8.675223
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1390794,0.1390794,0,0,0,0.1390794,0,0,0,0,0,0.1463994,0.1390794,0,0,25.20401,6.91537,0,0.1463994,-0.1463994,14.93514,38.29515,0.0627275,0.1529873,0,0,6.91537
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.389329,1.389329,0,0,0,1.389329,0,0,0,0,0,1.462451,1.389329,0,0,25.36668,6.76897,0,1.462451,-1.462451,13.39358,34.34244,0.0627275,1.528262,0,0,6.76897
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,0,0,0,0,0,0,0,0,2.121005,0,0,0,0,26.99162,5.306519,2.121005,0,2.121005,15.40574,39.50182,0.06270289,0,1.696804,0,7.427523
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,2.735675,2.735675,0,0,0,2.735675,192.5388,0,0,0,5.267237,2.879658,2.735675,0,0,24.87062,7.215423,2.387578,0,2.387578,17.6708,45.30964,0.06267522,3.009243,4.213789,0,12.48266
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,0.6921532,0.6921532,0,-1,0,0.6921532,928.2889,0,0,0,6.425181,0.7285823,0.6921532,0,0,22.48304,9.364244,5.696599,0,5.696599,23.07506,59.16671,0.06260928,0.7613685,5.140145,0,15.78942
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,6.31046,6.31046,0,-1,0,6.31046,152.9688,0,0,0,9.653032,6.64259,6.31046,0,0,16.78644,14.49118,3.010443,0,3.010443,25.93102,66.48966,0.06257449,6.941506,7.722426,0,24.14421
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,-1,0,0,0,0,0,0,9.124329,0,0,0,0,13.776,17.20058,9.124329,0,9.124329,34.58712,88.68474,0.06246929,0,7.299463,0,26.32491
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,0.5669093,0.5669093,0,-1,0,0.5669093,1867.292,5.337435,0,0,10.58585,0.5967466,0.5669093,0,0,4.651668,25.41248,4.651668,0,4.651668,39.00008,100,0.06241579,0.6236002,8.46868,0,35.99833
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,0.4126377,0.4126377,0,-1,0,0.4126377,2263.259,8.904706,0,0,9.339061,0.4343555,0.4126377,0,0,0,29.59898,0,0,0,39.00008,100,0.06241579,0.4539014,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,4.877326,4.877326,0,-1,0,4.877326,157.8619,2.565411,0,0,7.699439,5.134028,4.877326,0,0,0,29.59898,0,0,0,39.00008,100,0.06241579,5.365059,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,5.483819,5.483819,0,-1,0,5.483819,125.3167,1.099698,0,0,6.872139,5.77244,5.483819,0,0,0,29.59898,0,0,0,39.00008,100,0.06241579,6.0322,5.497711,0,36.47112
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,1.489037,1.489037,0,-1,0,1.489037,303.1812,2.947073,0,0,4.51448,1.567407,1.489037,0,0,0,29.59898,0,0,0,39.00008,100,0.06241579,1.637941,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,1.984851,0,0,1.984851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06241579,0,1.587881,0,31.58383
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,1.326665,1.326665,0,-1,0,1.326665,29.74068,0,2.220446E-16,0,0.3945591,1.396489,1.326665,0,0,0,29.59898,0,1.00193,-1.00193,37.94395,97.29198,0.06241579,1.459331,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.6721899,0.6721899,0,-1,0,0.6721899,0,0,1.110223E-16,0,0,0.7075683,0.6721899,0,0,1.113256,28.59705,0,0.7075683,-0.7075683,37.19811,95.37958,0.06241579,0.7394089,0,0,28.59705
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.899443,27.88948,0,0,0,37.19811,95.37958,0.06241579,0,0,0,27.88948
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.6765597,0.6765597,0,-1,0,0.6765597,0,0,1.110223E-16,0,0,0.7121681,0.6765597,0,0,1.899443,27.88948,0,0.7121681,-0.7121681,36.44742,93.45473,0.06241579,0.7442156,0,0,27.88948
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3653859,0.3653859,0,-1,0,0.3653859,0,0,0,0,0,0.3846167,0.3653859,0,0,2.690741,27.17731,0,0.3846167,-0.3846167,36.042,92.41519,0.06241579,0.4019245,0,0,27.17731
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.7601756,0.7601756,0,-1,0,0.7601756,0,0,1.110223E-16,0,0,0.8001848,0.7601756,0,0,3.118092,26.79269,0,0.8001848,-0.8001848,35.19853,90.25245,0.06241579,0.8361931,0,0,26.79269
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.464843,1.464843,0,-1,0,1.464843,0,0,2.220446E-16,0,0,1.54194,1.464843,0,0,4.007186,25.99251,0,1.54194,-1.54194,33.57318,86.0849,0.06241579,1.611328,0,0,25.99251
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.8551937,0.8551937,0,-1,0,0.8551937,0,0,1.110223E-16,0,0,0.9002039,0.8551937,0,0,5.720454,24.45057,0,0.9002039,-0.9002039,32.62428,83.65183,0.06241579,0.940713,0,0,24.45057
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.2148222,0.2148222,0,-1,0,0.2148222,0,0,2.775558E-17,0,0,0.2261286,0.2148222,0,0,6.72068,23.55037,0,0.2261286,-0.2261286,32.38592,83.04066,0.06241579,0.2363044,0,0,23.55037
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.9820921,0.9820921,0,-1,0,0.9820921,0,0,1.110223E-16,0,0,1.033781,0.9820921,0,0,6.971934,23.32424,0,1.033781,-1.033781,31.29622,80.24656,0.06241579,1.080301,0,0,23.32424
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.4041545,0.4041545,0,-1,0,0.4041545,0,0,0,0,0,0.4254258,0.4041545,0,0,8.12058,22.29046,0,0.4254258,-0.4254258,30.84778,79.09672,0.06241579,0.44457,0,0,22.29046
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.7786586,0.7786586,0,0,0,0.7786586,0,0,1.110223E-16,0,0,0.8196406,0.7786586,0,0,8.593275,21.86503,0,0.8196406,-0.8196406,29.9838,76.88139,0.06241579,0.8565244,0,0,21.86503
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2908637,0.2908637,0,0,0,0.2908637,0,0,0,0,0,0.3061723,0.2908637,0,0,9.503987,21.04539,0,0.3061723,-0.3061723,29.66107,76.05387,0.06241579,0.3199501,0,0,21.04539
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,4.024166,4.024166,0,0,0,4.024166,38.51606,0,0,0,1.54995,4.235965,4.024166,0,0,9.844178,20.73922,0,2.686014,-2.686014,26.82976,68.79413,0.06241579,4.426583,1.23996,0,22.28917
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,1.643014,1.643014,0,0,0,1.643014,93.4691,0,0,0,1.535711,1.729489,1.643014,0,0,12.82864,18.0532,0,0.1937781,-0.1937781,26.6255,68.27039,0.06241579,1.807316,1.228569,0,19.58891
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,3.856045,3.856045,0,-1,0,3.856045,40.61406,0,0,0,1.566096,4.058994,3.856045,0,0,13.04395,17.85942,0,2.492898,-2.492898,23.99776,61.53259,0.06241579,4.241649,1.252877,0,19.42552
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,3.204912,3.204912,0,-1,0,3.204912,187.03,0,0,0,5.994148,3.373591,3.204912,0,0,15.81383,15.36653,2.620557,0,2.620557,26.48384,67.90714,0.06238569,3.525403,4.795318,0,21.36068
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,2.994362,2.994362,0,-1,0,2.994362,209.8792,0,0,0,6.284543,3.15196,2.994362,0,0,13.19328,17.72503,3.132583,0,3.132583,29.45567,75.52719,0.06234976,3.293798,5.027635,0,24.00957
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,2.002069,2.002069,0,-1,0,2.002069,347.9138,0,0,0,6.965474,2.107441,2.002069,0,0,10.06069,20.54435,4.858033,0,4.858033,34.0644,87.34444,0.0622941,2.202276,5.572379,0,27.50983
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,1.59479,1.59479,0,-1,0,1.59479,596.1621,2.626145,0,0,9.507533,1.678726,1.59479,0,0,5.202662,24.91658,5.202662,0,5.202662,39.00008,100,0.06223461,1.754269,7.606027,0,34.42411
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,0.9431097,0.9431097,0,-1,0,0.9431097,341.5508,2.228452,0,0,3.221199,0.9927471,0.9431097,0,0,0,29.59898,0,0,0,39.00008,100,0.06223461,1.037421,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,9.834275,8.36,0,-1,0,8.36,15.7176,0,1.474275,2.457703,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.06223461,10.8177,1.051193,0,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,8.432706,8.36,0,-1,0,8.36,21.59201,0,0.0727059,0.9159765,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.06223461,9.275976,1.444074,0,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,1.57003,1.57003,0,-1,0,1.57003,124.0241,0,0,0,1.947216,1.652663,1.57003,0,0,16.08991,15.11806,0.294553,0,0.294553,24.01529,61.57754,0.06223124,1.727033,1.557773,0,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,3.234306,3.234306,0,-1,0,3.234306,13.91797,0,4.440892E-16,0,0.4501497,3.404533,3.234306,0,0,15.79535,15.38316,0,2.954383,-2.954383,20.9011,53.59245,0.06223124,3.557737,0.3601198,0,15.83331
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.078,12.42878,0,0,0,20.9011,53.59245,0.06223124,0,0,0,12.42878
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,4.634676,4.634676,0,-1,0,4.634676,0,0,8.881784E-16,0,0,4.878607,4.634676,0,0,19.078,12.42878,0,4.878607,-4.878607,15.75859,40.40657,0.06223124,5.098144,0,0,12.42878
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,8.633917,7.172661,0,-1,0,7.172661,0,0,1.461255,2.324647,0,7.55017,7.172661,0,0,24.49868,7.55017,0,7.55017,-7.55017,7.800015,20,0.06223124,9.497309,0,0,7.55017
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.6653756,0,0,-1,0,0,0,0,0.6653756,0.7319132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06223124,0.7319132,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.9421447,0,0,-1,0,0,0,0,0.9421447,1.036359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06223124,1.036359,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.785485,0,0,-1,0,0,0,0,1.785485,1.964034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06223124,1.964034,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.4835393,0,0,-1,0,0,0,0,0.4835393,0.5318933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06223124,0.5318933,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06223124,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.472924,0,0,-1,0,0,0,0,1.472924,1.620216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06223124,1.620216,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6332341,0,0,-1,0,0,0,0,0.6332341,0.6965575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06223124,0.6965575,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06223124,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06223124,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,6.772845,6.772845,12,0,3.372,6.772845,17.31456,0,0,0,1.172688,0,0,5.227155,4.965797,32.88775,0,6.138485,0,6.138485,13.62349,34.93196,0.06248804,7.45013,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,1.852461,1.852461,10.65246,0,3.031073,1.852461,120.3864,1.776357E-15,0,0,2.230111,0,0,8.8,8.36,26.74927,5.524637,10.59011,0,10.59011,23.67015,60.69258,0.0627606,2.037707,1.784089,12,7.754747
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,4.297749,4.297749,0,-1,0,4.297749,84.6539,0,0,0,3.638212,4.523946,4.297749,0,0,16.15916,15.05574,0,0.8857342,-0.8857342,22.73651,58.29863,0.0627606,4.727524,2.91057,0,18.69395
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,1.876479,1.876479,0,-1,0,1.876479,335.1702,0,0,0,6.289399,1.975242,1.876479,0,0,17.14331,14.17,4.314157,0,4.314157,26.82928,68.79288,0.06271109,2.064127,5.031519,0,20.4594
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,5.74886,5.74886,0,-1,0,5.74886,99.89523,0,0,0,5.742837,6.051432,5.74886,0,0,12.82915,18.05274,0,0.3085944,-0.3085944,26.50399,67.95882,0.06271109,6.323746,4.59427,0,23.79558
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,2.702001,2.702001,0,-1,0,2.702001,214.5438,0,0,0,5.796976,2.844212,2.702001,0,0,13.17203,17.74415,2.952765,0,2.952765,29.30523,75.14146,0.06267725,2.972201,4.637581,0,23.54113
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,2.953622,2.953622,0,-1,0,2.953622,238.8252,0,0,0,7.053995,3.109076,2.953622,0,0,10.21927,20.40164,3.944919,0,3.944919,33.04771,84.73754,0.0626321,3.248985,5.643196,0,27.45563
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,6.205434,6.205434,0,-1,0,6.205434,128.4136,0,0,0,7.96862,6.532036,6.205434,0,0,6.274349,23.95206,1.436584,0,1.436584,34.41057,88.23206,0.06261567,6.825978,6.374896,0,31.92068
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,2.63276,2.63276,0,-1,0,2.63276,214.2793,0,0,0,5.641459,2.771326,2.63276,0,0,4.837765,25.24499,2.870133,0,2.870133,37.13342,95.2137,0.06258287,2.896036,4.513167,0,30.88645
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0.7256176,0,0,2.693249,0,0,0,0,1.967632,27.82811,1.967632,0,1.967632,39.00008,100,0.06256041,0,2.1546,0,30.52136
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,2.942464,2.942464,0,-1,0,2.942464,50.7121,0,4.440892E-16,0,1.492185,3.097331,2.942464,0,0,0,29.59898,0,1.605145,-1.605145,37.30811,95.66162,0.06256041,3.236711,1.193748,0,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,2.563485,2.563485,0,-1,0,2.563485,14.30883,0,0,0,0.3668048,2.698405,2.563485,0,0,1.783495,27.99383,0,2.3316,-2.3316,34.85038,89.35978,0.06256041,2.819834,0.2934438,0,28.36064
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,4.558303,4.558303,0,-1,0,4.558303,0,0,8.881784E-16,0,0,4.798214,4.558303,0,0,4.374162,25.66223,0,4.798214,-4.798214,29.79262,76.39118,0.06256041,5.014134,0,0,25.66223
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,4.370334,4.370334,0,-1,0,4.370334,0,0,0,0,0,4.600352,4.370334,0,0,9.705511,20.86402,0,4.600352,-4.600352,24.94343,63.95737,0.06256041,4.807367,0,0,20.86402
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,4.135935,4.135935,0,-1,0,4.135935,0,0,8.881784E-16,0,0,4.353616,4.135935,0,0,14.81701,16.26367,0,4.353616,-4.353616,20.35431,52.19044,0.06256041,4.549529,0,0,16.26367
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.2009957,0.2009957,0,-1,0,0.2009957,0,0,0,0,0,0.2115744,0.2009957,0,0,19.65436,11.91005,0,0.2115744,-0.2115744,20.13129,51.6186,0.06256041,0.2210953,0,0,11.91005
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1811799,0.1811799,0,-1,0,0.1811799,0,0,2.775558E-17,0,0,0.1907157,0.1811799,0,0,19.88945,11.69848,0,0.1907157,-0.1907157,19.93026,51.10313,0.06256041,0.1992979,0,0,11.69848
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.859889,0.859889,0,-1,0,0.859889,0,0,1.110223E-16,0,0,0.9051463,0.859889,0,0,20.10135,11.50776,0,0.9051463,-0.9051463,18.97615,48.6567,0.06256041,0.9458779,0,0,11.50776
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3610855,0.3610855,0,-1,0,0.3610855,0,0,5.551115E-17,0,0,0.3800901,0.3610855,0,0,21.10707,10.60261,0,0.3800901,-0.3800901,18.5755,47.6294,0.06256041,0.3971941,0,0,10.60261
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.4751767,0.4751767,0,-1,0,0.4751767,0,0,5.551115E-17,0,0,0.500186,0.4751767,0,0,21.52939,10.22252,0,0.500186,-0.500186,18.04826,46.2775,0.06256041,0.5226944,0,0,10.22252
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.7139613,0.7139613,0,-1,0,0.7139613,0,0,1.110223E-16,0,0,0.7515382,0.7139613,0,0,22.08516,9.722338,0,0.7515382,-0.7515382,17.25607,44.24624,0.06256041,0.7853574,0,0,9.722338
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4631569,0.4631569,0,-1,0,0.4631569,0,0,5.551115E-17,0,0,0.4875335,0.4631569,0,0,22.9202,8.970799,0,0.4875335,-0.4875335,16.74216,42.92854,0.06256041,0.5094725,0,0,8.970799
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2070606,0.2070606,0,0,0,0.2070606,0,0,0,0,0,0.2179585,0.2070606,0,0,23.4619,8.483266,0,0.2179585,-0.2179585,16.51241,42.33944,0.06256041,0.2277667,0,0,8.483266
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.70408,8.265307,0,0,0,16.51241,42.33944,0.06256041,0,0,0,8.265307
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,2.654841,2.654841,0,0,0,2.654841,58.73768,0,0,0,1.559392,2.79457,2.654841,0,0,23.70408,8.265307,0,1.235178,-1.235178,15.21042,39.00101,0.06256041,2.920325,1.247514,0,9.824699
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,2.388597,2.388597,0,0,0,2.388597,158.8138,0,0,0,3.79342,2.514312,2.388597,0,0,25.0765,7.03013,1.279108,0,1.279108,16.42389,42.11246,0.06254582,2.627456,3.034736,0,10.82355
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,0,0,0,6.95653,0,0,0,0,23.79739,8.181327,6.95653,0,6.95653,23.02344,59.03433,0.06246657,0,5.565224,0,15.13786
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,4.255827,4.255827,0,-1,0,4.255827,239.6582,0,0,0,10.19944,4.479818,4.255827,0,0,16.84086,14.4422,5.719622,0,5.719622,28.44954,72.9474,0.06240156,4.68141,8.159553,0,24.64164
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.2776406,0.2776406,0,-1,0,0.2776406,4302.642,0.5323907,0,0,11.94588,0.2922533,0.2776406,0,0,11.12124,19.58986,11.12124,0,11.12124,39.00008,100,0.06227555,0.3054047,9.556705,0,31.53575
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,3.400579,3.400579,0,-1,0,3.400579,359.402,8.642194,0,0,12.22175,3.579557,3.400579,0,0,0,29.59898,0,0,0,39.00008,100,0.06227555,3.740637,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,1.510862,1.510862,0,-1,0,1.510862,844.8154,11.17361,0,0,12.76399,1.590381,1.510862,0,0,0,29.59898,0,0,0,39.00008,100,0.06227555,1.661948,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,4.591773,4.591773,0,-1,0,4.591773,249.7118,6.632755,0,0,11.4662,4.833446,4.591773,0,0,0,29.59898,0,0,0,39.00008,100,0.06227555,5.050951,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,5.099416,5.099416,0,-1,0,5.099416,187.3232,4.184581,0,0,9.552387,5.367806,5.099416,0,0,0,29.59898,0,0,0,39.00008,100,0.06227555,5.609358,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,0.3642877,0.3642877,0,-1,0,0.3642877,1715.375,5.86544,0,0,6.2489,0.3834608,0.3642877,0,0,0,29.59898,0,0,0,39.00008,100,0.06227555,0.4007165,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,5.683115,5.683115,0,-1,0,5.683115,39.20058,0,0,0,2.227814,5.982226,5.683115,0,0,0,29.59898,0,3.754412,-3.754412,35.04258,89.85259,0.06227555,6.251427,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,7.775525,7.775525,0,-1,0,7.775525,4.587888,0,1.776357E-15,0.1930776,0.3567324,8.184763,7.775525,0,0,4.171569,25.84457,0,7.828031,-7.828031,26.79111,68.69502,0.06227555,8.553078,0.2853859,0,26.2013
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,5.473015,5.473015,0,-1,0,5.473015,0,0,8.881784E-16,0,0,5.761069,5.473015,0,0,12.86938,18.01653,0,5.761069,-5.761069,20.71841,53.12402,0.06227555,6.020317,0,0,18.01653
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.062918,2.062918,0,-1,0,2.062918,0,0,4.440892E-16,0,0,2.171492,2.062918,0,0,19.27057,12.25547,0,2.171492,-2.171492,18.42946,47.25492,0.06227555,2.26921,0,0,12.25547
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.68334,10.08397,0,0,0,18.42946,47.25492,0.06227555,0,0,0,10.08397
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3201442,0.3201442,0,-1,0,0.3201442,0,0,5.551115E-17,0,0,0.3369939,0.3201442,0,0,21.68334,10.08397,0,0.3369939,-0.3369939,18.07423,46.3441,0.06227555,0.3521586,0,0,10.08397
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2786205,0.2786205,0,-1,0,0.2786205,0,0,0,0,0,0.2932847,0.2786205,0,0,22.05778,9.74698,0,0.2932847,-0.2932847,17.76509,45.55141,0.06227555,0.3064825,0,0,9.74698
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.8831933,0.8831933,0,-1,0,0.8831933,0,0,1.110223E-16,0,0,0.9296772,0.8831933,0,0,22.38365,9.453695,0,0.9296772,-0.9296772,16.78512,43.03868,0.06227555,0.9715126,0,0,9.453695
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.7594275,0.7594275,0,-1,0,0.7594275,0,0,0,0,0,0.7993973,0.7594275,0,0,23.41662,8.524018,0,0.7993973,-0.7993973,15.94248,40.87807,0.06227555,0.8353702,0,0,8.524018
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.4620285,0.4620285,0,-1,0,0.4620285,0,0,5.551115E-17,0,0,0.4863458,0.4620285,0,0,24.30484,7.72462,0,0.4863458,-0.4863458,15.42983,39.56358,0.06227555,0.5082313,0,0,7.72462
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.84523,7.238275,0,0,0,15.42983,39.56358,0.06227555,0,0,0,7.238275
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.747088,1.747088,0,-1,0,1.747088,0,0,2.220446E-16,0,0,1.83904,1.747088,0,0,24.84523,7.238275,0,1.83904,-1.83904,13.49131,34.59303,0.06227555,1.921797,0,0,7.238275
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.5010822,0.5010822,0,0,0,0.5010822,0,0,1.110223E-16,0,0,0.527455,0.5010822,0,0,26.8886,5.399234,0,0.527455,-0.527455,12.93532,33.16743,0.06227555,0.5511904,0,0,5.399234
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.8682323,0.8682323,0,0,0,0.8682323,0,0,1.110223E-16,0,0,0.9139287,0.8682323,0,0,27.47466,4.871779,0,0.9139287,-0.9139287,11.97196,30.69726,0.06227555,0.9550555,0,0,4.871779
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,2.591946,2.591946,0,0,0,2.591946,44.45176,0,0,0,1.152166,2.728364,2.591946,0,0,28.49014,3.957851,0,1.576198,-1.576198,10.3105,26.43712,0.06227555,2.85114,0.9217324,0,5.110016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,0.450523,0.450523,0,0,0,0.450523,384.2782,0,0,0,1.731261,0.4742347,0.450523,0,0,30.24147,2.381652,1.257027,0,1.257027,11.50302,29.49486,0.06226134,0.4955752,1.385009,0,4.112914
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,0,0,0,3.805436,0,0,0,0,28.98445,3.512977,3.805436,0,3.805436,15.11317,38.75164,0.06221835,0,3.044349,0,7.318412
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,4.441463,4.441463,0,-1,0,4.441463,67.23225,0,0,0,2.986095,4.675224,4.441463,0,0,25.17901,6.937869,0,1.689129,-1.689129,13.33267,34.18627,0.06221835,4.885609,2.388876,0,9.923965
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,2.192562,2.192562,0,-1,0,2.192562,223.2334,0,0,0,4.894531,2.30796,2.192562,0,0,27.05582,5.24874,2.586571,0,2.586571,15.78651,40.47815,0.06218917,2.411818,3.915625,0,10.14327
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,3.371911,3.371911,0,-1,0,3.371911,139.422,0,0,0,4.701187,3.54938,3.371911,0,0,24.46925,7.576654,1.151807,0,1.151807,16.87921,43.27994,0.06217619,3.709102,3.76095,0,12.27784
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,0.5222499,0.5222499,0,-1,0,0.5222499,293.1886,0,0,0,1.531177,0.5497367,0.5222499,0,0,23.31744,8.61328,0.9814405,0,0.9814405,17.81029,45.66731,0.06216512,0.5744749,1.224942,0,10.14446
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,4.090333,4.090333,0,-1,0,4.090333,14.14301,0,8.881784E-16,0,0.5784962,4.305613,4.090333,0,0,22.336,9.496577,0,3.727117,-3.727117,13.88156,35.59367,0.06216512,4.499366,0.4627969,0,10.07507
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,1.563531,1.563531,0,-1,0,1.563531,124.6894,0,0,0,1.949558,1.645822,1.563531,0,0,26.47724,5.76946,0.3037354,0,0.3037354,14.16971,36.33252,0.0621617,1.719884,1.559646,0,7.719018
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,26.17351,6.042822,2.798712,0,2.798712,16.8248,43.14043,0.06213019,0,2.23897,0,8.841535
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,5.08373,5.08373,0,-1,0,5.08373,40.93679,0,0,0,2.081116,5.351294,5.08373,0,0,23.37479,8.561663,0,3.270179,-3.270179,13.37773,34.3018,0.06213019,5.592103,1.664893,0,10.64278
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,2.958574,2.958574,0,-1,0,2.958574,14.62907,0,4.440892E-16,0,0.4328119,3.114288,2.958574,0,0,27.00833,5.291484,0,2.681476,-2.681476,10.55121,27.05432,0.06213019,3.254431,0.3462495,0,5.724297
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,5.699145,2.479508,0,-1,0,2.479508,0,0,3.219637,3.789551,0,2.610008,2.479508,0,0,29.98775,2.610008,0,2.610008,-2.610008,7.800015,20,0.06213019,6.269059,0,0,2.610008
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06213019,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.353263,0,0,-1,0,0,0,0,1.353263,1.488589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06213019,1.488589,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.038861,0,0,-1,0,0,0,0,2.038861,2.242747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06213019,2.242747,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.9623159,0,0,-1,0,0,0,0,0.9623159,1.058547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06213019,1.058547,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.371103,0,0,-1,0,0,0,0,1.371103,1.508214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06213019,1.508214,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.8718266,0,0,-1,0,0,0,0,0.8718266,0.9590092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06213019,0.9590092,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.556855,0,0,-1,0,0,0,0,1.556855,1.712541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06213019,1.712541,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.9069595,0,0,-1,0,0,0,0,0.9069595,0.9976555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06213019,0.9976555,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.387701,0,0,-1,0,0,0,0,1.387701,1.526471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06213019,1.526471,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2883766,0.2883766,9.088377,0,2.635359,0.2883766,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06234582,0.3172142,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.543788,1.543788,10.34379,0,2.952978,1.543788,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06262454,1.698167,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,0.9813511,0.9813511,9.781351,0,2.810682,0.9813511,219.4115,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,16.16775,15.048,10.5132,0,10.5132,33.6357,86.2452,0.0628495,1.079486,1.722558,12,17.2012
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,3.948749,3.948749,0,0,0,3.948749,121.1874,0,0,0,4.785385,4.156578,3.948749,0,0,5.654556,24.50988,0.6288069,0,0.6288069,34.23223,87.77478,0.06284238,4.343624,3.828308,0,29.29526
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.2011724,0.2011724,0,-1,0,0.2011724,3860.127,2.528001,0,0,7.765511,0.2117604,0.2011724,0,0,5.025749,25.0758,5.025749,0,5.025749,39.00008,100,0.0627855,0.2212896,6.212409,0,32.84132
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,-1,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0627855,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,2.001389,2.001389,0,-1,0,2.001389,484.8072,7.596151,0,0,9.702876,2.106725,2.001389,0,0,0,29.59898,0,0,0,39.00008,100,0.0627855,2.201527,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,6.385868,6.385868,0,-1,0,6.385868,186.7464,5.203414,0,0,11.92538,6.721966,6.385868,0,0,0,29.59898,0,0,0,39.00008,100,0.0627855,7.024454,9.540304,0,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,-1,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0627855,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0627855,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0627855,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,1.744399,1.744399,0,-1,0,1.744399,236.938,2.296934,0,0,4.133143,1.836209,1.744399,0,0,0,29.59898,0,0,0,39.00008,100,0.0627855,1.918838,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,0.7405638,0.7405638,0,-1,0,0.7405638,187.7564,0.610915,0,0,1.390456,0.7795408,0.7405638,0,0,0,29.59898,0,0,0,39.00008,100,0.0627855,0.8146201,1.112365,0,30.98943
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,8.795974,8.36,0,-1,0,8.36,4.931616,0,0.4359737,1.315571,0.4122831,8.8,8.36,0,0,0,29.59898,0,8.387717,-8.387717,30.15865,77.32971,0.0627855,9.675571,0.3298265,0,30.01126
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,5.339902,5.339902,0,-1,0,5.339902,0,0,0,0,0,5.62095,5.339902,0,0,9.319685,21.21126,0,5.62095,-5.62095,24.23365,62.13743,0.0627855,5.873892,0,0,21.21126
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,5.398906,5.398906,0,-1,0,5.398906,0,0,8.881784E-16,0,0,5.683059,5.398906,0,0,15.56518,15.59031,0,5.683059,-5.683059,18.24318,46.77728,0.0627855,5.938797,0,0,15.59031
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,4.751293,4.751293,0,-1,0,4.751293,0,0,8.881784E-16,0,0,5.001361,4.751293,0,0,21.8797,9.907252,0,5.001361,-5.001361,12.97128,33.25962,0.0627855,5.226422,0,0,9.907252
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.7106095,0.7106095,0,-1,0,0.7106095,0,0,1.110223E-16,0,0,0.74801,0.7106095,0,0,27.43676,4.905891,0,0.74801,-0.74801,12.18281,31.23791,0.0627855,0.7816705,0,0,4.905891
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.26789,4.157882,0,0,0,12.18281,31.23791,0.0627855,0,0,0,4.157882
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.26789,4.157882,0,0,0,12.18281,31.23791,0.0627855,0,0,0,4.157882
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.6988945,0.6988945,0,-1,0,0.6988945,0,0,0,0,0,0.7356784,0.6988945,0,0,28.26789,4.157882,0,0.7356784,-0.7356784,11.40733,29.24952,0.0627855,0.7687839,0,0,4.157882
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.509484,1.509484,0,-1,0,1.509484,0,0,2.220446E-16,0,0,1.588931,1.509484,0,0,29.08531,3.422203,0,1.588931,-1.588931,9.732454,24.95496,0.0627855,1.660433,0,0,3.422203
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.9924321,0.9924321,0,-1,0,0.9924321,0,0,1.110223E-16,0,0,1.044665,0.9924321,0,0,30.85078,1.833272,0,1.044665,-1.044665,8.63128,22.13144,0.0627855,1.091675,0,0,1.833272
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.193801,0.7491765,0,-1,0,0.7491765,0,0,0.4446247,0.5640048,0,0.7886068,0.7491765,0,0,32.01152,0.7886068,0,0.7886068,-0.7886068,7.800015,20,0.0627855,1.313181,0,0,0.7886068
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3951943,0.3951943,9.195194,0,2.662384,0.3951943,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06300427,0.4347138,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.871299,1.871299,10.6713,0,3.035839,1.871299,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06329688,2.058429,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,0.4734848,0.4734848,9.273485,0,2.682192,0.4734848,75.26035,0,0,0,0.3563463,0,0,8.8,8.36,16.16775,15.048,8.716347,0,8.716347,31.93105,81.87433,0.06351412,0.5208333,0.285077,12,15.40435
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,0.8629832,0.8629832,0,0,0,0.8629832,73.24775,0,0,0,0.6321157,0.9084033,0.8629832,0,0,7.451407,22.89271,0,0.2762876,-0.2762876,31.63982,81.12758,0.06351412,0.9492815,0.5056926,0,23.52483
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,1.671257,1.671257,0,-1,0,1.671257,86.09624,0,0,0,1.43889,1.759218,1.671257,0,0,7.758393,22.61642,0,0.3203286,-0.3203286,31.30216,80.2618,0.06351412,1.838383,1.151112,0,24.05531
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,2.536529,2.536529,0,-1,0,2.536529,44.49778,0,0,0,1.128699,2.67003,2.536529,0,0,8.114314,22.29609,0,1.541331,-1.541331,29.67746,76.09589,0.06351412,2.790181,0.9029591,0,23.4248
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,-1,0,0,0,0,0,0,0.7194163,0,0,0,0,9.826904,20.75476,0.7194163,0,0.7194163,30.35996,77.84589,0.06350593,0,0.575533,0,21.47418
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,-1,0,0,0,0,0,0,1.598043,0,0,0,0,9.107488,21.40224,1.598043,0,1.598043,31.87599,81.73315,0.06348775,0,1.278434,0,23.00028
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,1.687473,1.687473,0,-1,0,1.687473,260.183,0,0,0,4.390516,1.776287,1.687473,0,0,7.509445,22.84048,2.614229,0,2.614229,34.35607,88.09231,0.06345803,1.85622,3.512413,0,27.23099
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,1.965583,1.965583,0,-1,0,1.965583,157.9001,0,0,0,3.103656,2.069034,1.965583,0,0,4.895216,25.19328,1.034622,0,1.034622,35.3376,90.60904,0.06344627,2.162141,2.482925,0,28.29694
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,7.481768,7.481768,0,-1,0,7.481768,22.90054,0,8.881784E-16,0,1.713365,7.875545,7.481768,0,0,3.860595,26.12444,0,6.16218,-6.16218,28.84209,73.95393,0.06344627,8.229944,1.370692,0,27.83781
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,3.035881,3.035881,0,-1,0,3.035881,44.02258,0,4.440892E-16,0,1.336473,3.195664,3.035881,0,0,10.70746,19.96226,0,1.859191,-1.859191,26.88233,68.92891,0.06344627,3.339469,1.069178,0,21.29874
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,1.798355,1.798355,0,-1,0,1.798355,83.02319,0,0,0,1.493052,1.893005,1.798355,0,0,12.77323,18.10307,0,0.3999535,-0.3999535,26.46074,67.84792,0.06344627,1.97819,1.194441,0,19.59612
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,6.510331,6.510331,0,-1,0,6.510331,6.325181,0,8.881784E-16,0,0.4117902,6.85298,6.510331,0,0,13.21762,17.70312,0,6.44119,-6.44119,19.67113,50.4387,0.06344627,7.161364,0.3294322,0,18.11491
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.385368,1.385368,0,-1,0,1.385368,0,0,2.220446E-16,0,0,1.458282,1.385368,0,0,20.3745,11.26193,0,1.458282,-1.458282,18.13397,46.49726,0.06344627,1.523905,0,0,11.26193
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,2.497172,2.497172,0,-1,0,2.497172,0,0,4.440892E-16,0,0,2.628602,2.497172,0,0,21.99481,9.803647,0,2.628602,-2.628602,15.36318,39.39268,0.06344627,2.746889,0,0,9.803647
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,4.070353,4.070353,0,-1,0,4.070353,0,0,0,0,0,4.284582,4.070353,0,0,24.91548,7.175045,0,4.284582,-4.284582,10.84683,27.81233,0.06344627,4.477387,0,0,7.175045
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67613,2.890464,0,0,0,10.84683,27.81233,0.06344627,0,0,0,2.890464
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.7152438,0.7152438,0,-1,0,0.7152438,0,0,0,0,0,0.7528881,0.7152438,0,0,29.67613,2.890464,0,0.7528881,-0.7528881,10.05322,25.77743,0.06344627,0.7867681,0,0,2.890464
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,2.029728,2.029728,0,-1,0,2.029728,0,0,4.440892E-16,0.2020043,0,2.136556,2.029728,0,0,30.51267,2.137575,0,2.136556,-2.136556,7.80109,20.00276,0.06344627,2.232701,0,0,2.137575
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2637435,0.0009685584,0,-1,0,0.0009685584,0,0,0.262775,0.2891493,0,0.001019535,0.0009685584,0,0,32.88662,0.001019535,0,0.001019535,-0.001019535,7.800015,20,0.06344627,0.2901179,0,0,0.001019535
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.290162,0,0,-1,0,0,0,0,1.290162,1.419178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06344627,1.419178,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.6666237,0,0,-1,0,0,0,0,0.6666237,0.7332861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06344627,0.7332861,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4450464,0,0,-1,0,0,0,0,0.4450464,0.489551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06344627,0.489551,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3564944,0.3564944,9.156494,0,2.652593,0.3564944,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06366087,0.3921438,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06385695,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,2.365627,2.365627,11.16563,0,3.160904,2.365627,4.096702,1.776357E-15,0,0,0.09691269,0,0,8.8,8.36,16.16775,15.048,8.456913,0,8.456913,31.68493,81.24326,0.06416989,2.60219,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,3.817888,3.817888,0,0,0,3.817888,25.35222,0,4.440892E-16,0,0.9679192,4.018829,3.817888,0,0,7.710841,22.65922,0,3.05091,-3.05091,28.46899,72.99727,0.06416989,4.199677,0.7743353,0,23.62714
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,3.768713,3.768713,0,-1,0,3.768713,23.59786,0,4.440892E-16,0,0.8893355,3.967066,3.768713,0,0,11.10074,19.60831,0,3.077731,-3.077731,25.22478,64.67879,0.06416989,4.145584,0.7114684,0,20.49765
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,2.20583,2.20583,0,-1,0,2.20583,125.3273,0,0,0,2.764508,2.321926,2.20583,0,0,14.52044,16.53058,0.4425814,0,0.4425814,25.64465,65.75537,0.06416482,2.426413,2.211606,0,19.29509
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,4.676379,4.676379,0,-1,0,4.676379,49.51576,0,8.881784E-16,0,2.315545,4.922504,4.676379,0,0,14.07786,16.9289,0,2.60696,-2.60696,22.89667,58.70929,0.06416482,5.144017,1.852436,0,19.24445
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,-1,0,0,0,0,0,0,0.6921983,0,0,0,0,16.97448,14.32194,0.6921983,0,0.6921983,23.55335,60.39308,0.06415691,0,0.5537586,0,15.01414
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,0.9951723,0.9951723,0,-1,0,0.9951723,214.8515,0,0,0,2.138143,1.04755,0.9951723,0,0,16.28228,14.94492,1.090593,0,1.090593,24.58797,63.04596,0.06414444,1.094689,1.710514,0,17.08307
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,1.736868,1.736868,0,-1,0,1.736868,145.4266,0,0,0,2.525868,1.828282,1.736868,0,0,15.19169,15.92646,0.6975858,0,0.6975858,25.24976,64.74285,0.06413647,1.910555,2.020694,0,18.45232
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,3.160893,3.160893,0,-1,0,3.160893,40.25747,0,0,0,1.272495,3.327255,3.160893,0,0,14.49411,16.55428,0,2.05476,-2.05476,23.08385,59.18925,0.06413647,3.476982,1.017996,0,17.82678
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,2.404611,2.404611,0,-1,0,2.404611,89.88282,0,4.440892E-16,0,2.161332,2.53117,2.404611,0,0,16.77717,14.49952,0,0.3698373,-0.3698373,22.69401,58.18966,0.06413647,2.645072,1.729066,0,16.66086
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,2.718579,2.718579,0,-1,0,2.718579,58.39651,0,0,0,1.587555,2.861662,2.718579,0,0,17.1881,14.12969,0,1.274107,-1.274107,21.35099,54.74601,0.06413647,2.990437,1.270044,0,15.71724
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,18.60378,12.85558,0.4063305,0,0.4063305,21.73647,55.73441,0.06413183,0,0.3250644,0,13.26191
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.166373,1.166373,0,-1,0,1.166373,0,0,0,0,0,1.227761,1.166373,0,0,18.19745,13.22128,0,1.227761,-1.227761,20.44229,52.41603,0.06413183,1.28301,0,0,13.22128
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,3.210674,3.210674,0,-1,0,3.210674,0,0,4.440892E-16,0,0,3.379657,3.210674,0,0,19.56162,11.99352,0,3.379657,-3.379657,16.87982,43.28151,0.06413183,3.531741,0,0,11.99352
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,5.378481,5.378481,0,-1,0,5.378481,0,0,8.881784E-16,0,0,5.661559,5.378481,0,0,23.3168,8.613859,0,5.661559,-5.661559,10.91201,27.97947,0.06413183,5.916329,0,0,8.613859
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.494823,1.494823,0,-1,0,1.494823,0,0,2.220446E-16,0,0,1.573498,1.494823,0,0,29.60742,2.952301,0,1.573498,-1.573498,9.253402,23.72662,0.06413183,1.644305,0,0,2.952301
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.8307204,0.8307204,0,-1,0,0.8307204,0,0,1.110223E-16,0,0,0.8744425,0.8307204,0,0,31.35575,1.378803,0,0.8744425,-0.8744425,8.331658,21.36318,0.06413183,0.9137925,0,0,1.378803
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32735,0.5043603,0,0,0,8.331658,21.36318,0.06413183,0,0,0,0.5043603
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3425401,0.3425401,0,-1,0,0.3425401,0,0,0,0,0,0.3605685,0.3425401,0,0,32.32735,0.5043603,0,0.3605685,-0.3605685,7.951585,20.38864,0.06413183,0.376794,0,0,0.5043603
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2747941,0.1366023,0,-1,0,0.1366023,0,0,0.1381918,0.1656713,0,0.1437919,0.1366023,0,0,32.72799,0.1437919,0,0.1437919,-0.1437919,7.800015,20,0.06413183,0.3022735,0,0,0.1437919
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.056789,0,0,-1,0,0,0,0,1.056789,1.162468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06413183,1.162468,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.5332117,0,0,-1,0,0,0,0,0.5332117,0.5865329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06413183,0.5865329,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05570396,0.05570396,8.855704,0,2.576493,0.05570396,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06432928,0.06127435,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.8315715,0.8315715,9.631572,0,2.772788,0.8315715,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.0645649,0.9147286,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.06473383,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.06469432,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,0.8872564,0.8872564,0,-1,0,0.8872564,662.0806,2.713092,0,0,5.874352,0.9339541,0.8872564,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.0646688,0.9759821,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,3.080178,3.080178,0,-1,0,3.080178,259.8246,4.760768,0,0,8.00306,3.242292,3.080178,0,0,0,29.59898,0,0,0,39.00008,100,0.0646688,3.388196,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,5.69887,5.69887,0,-1,0,5.69887,150.2081,2.561351,0,0,8.560162,5.998811,5.69887,0,0,0,29.59898,0,0,0,39.00008,100,0.0646688,6.268757,6.84813,0,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,-1,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0646688,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,-1,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0646688,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,0.4128844,0.4128844,0,-1,0,0.4128844,2731.39,10.84287,0,0,11.27748,0.4346152,0.4128844,0,0,0,29.59898,0,0,0,39.00008,100,0.0646688,0.4541729,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,1.931757,1.931757,0,-1,0,1.931757,469.0042,7.026592,0,0,9.06002,2.033428,1.931757,0,0,0,29.59898,0,0,0,39.00008,100,0.0646688,2.124933,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,4.605145,4.605145,0,-1,0,4.605145,140.0587,1.602383,0,0,6.449904,4.847521,4.605145,0,0,0,29.59898,0,0,0,39.00008,100,0.0646688,5.06566,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,0.4638664,0.4638664,0,-1,0,0.4638664,585.8903,2.229468,0,0,2.717749,0.4882804,0.4638664,0,0,0,29.59898,0,0,0,39.00008,100,0.0646688,0.5102531,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,6.336723,6.336723,0,-1,0,6.336723,6.294796,0,0,0,0.3988838,6.670234,6.336723,0,0,0,29.59898,0,6.27135,-6.27135,32.3895,83.04982,0.0646688,6.970395,0.3191071,0,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.5300157,0.5300157,0,-1,0,0.5300157,0,0,0,0,0,0.5579113,0.5300157,0,0,6.968167,23.32763,0,0.5579113,-0.5579113,31.8014,81.5419,0.0646688,0.5830173,0,0,23.32763
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.895495,0.895495,0,-1,0,0.895495,0,0,1.110223E-16,0,0,0.9426263,0.895495,0,0,7.588068,22.76972,0,0.9426263,-0.9426263,30.80779,78.99417,0.0646688,0.9850445,0,0,22.76972
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.7597054,0.7597054,0,-1,0,0.7597054,0,0,0,0,0,0.7996899,0.7597054,0,0,8.635431,21.82709,0,0.7996899,-0.7996899,29.96484,76.83277,0.0646688,0.835676,0,0,21.82709
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.344004,1.344004,0,-1,0,1.344004,0,0,0,0,0,1.414741,1.344004,0,0,9.523975,21.0274,0,1.414741,-1.414741,28.47357,73.00902,0.0646688,1.478404,0,0,21.0274
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.7074186,0.7074186,0,-1,0,0.7074186,0,0,0,0,0,0.7446511,0.7074186,0,0,11.09591,19.61266,0,0.7446511,-0.7446511,27.68864,70.99638,0.0646688,0.7781605,0,0,19.61266
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.5016493,0.5016493,0,-1,0,0.5016493,0,0,1.110223E-16,0,0,0.5280519,0.5016493,0,0,11.9233,18.86801,0,0.5280519,-0.5280519,27.13203,69.56916,0.0646688,0.5518143,0,0,18.86801
