Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4192804,0.4192804,0,-1,0,0.4192804,0,0,0,0,0,0.4413478,0.4192804,0,0,12.51003,18.33996,0,0.4413478,-0.4413478,26.66681,68.37629,0.0646688,0.4612084,0,0,18.33996
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.6513627,0.6513627,0,-1,0,0.6513627,0,0,1.110223E-16,0,0,0.685645,0.6513627,0,0,13.00041,17.89861,0,0.685645,-0.685645,25.94407,66.52312,0.0646688,0.716499,0,0,17.89861
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.655274,1.655274,0,-1,0,1.655274,0,0,2.220446E-16,0,0,1.742394,1.655274,0,0,13.76224,17.21296,0,1.742394,-1.742394,24.10743,61.81379,0.0646688,1.820802,0,0,17.21296
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.124069,1.124069,0,-1,0,1.124069,0,0,0,0,0,1.18323,1.124069,0,0,15.69823,15.47057,0,1.18323,-1.18323,22.86019,58.61576,0.0646688,1.236475,0,0,15.47057
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01582371,0.01582371,0,0,0,0.01582371,0,0,0,0,0,0.01665654,0.01582371,0,0,17.01293,14.28734,0,0.01665654,-0.01665654,22.84264,58.57074,0.0646688,0.01740608,0,0,14.28734
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.9650624,0.9650624,0,0,0,0.9650624,0,0,1.110223E-16,0,0,1.015855,0.9650624,0,0,17.03144,14.27068,0,1.015855,-1.015855,21.77183,55.8251,0.0646688,1.061569,0,0,14.27068
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,2.087498,2.087498,0,0,0,2.087498,90.36173,0,0,0,1.886299,2.197366,2.087498,0,0,18.16017,13.25483,0,0.3110669,-0.3110669,21.44394,54.98434,0.0646688,2.296247,1.509039,0,15.14113
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,0,0,0,0,0,0,0,0,3.357336,0,0,0,0,18.5058,12.94376,3.357336,0,3.357336,24.62899,63.15112,0.06463037,0,2.685869,0,16.3011
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,1.144263,1.144263,0,-1,0,1.144263,335.4235,0,0,0,3.838127,1.204487,1.144263,0,0,15.14846,15.96536,2.63364,0,2.63364,27.12748,69.55749,0.06460024,1.258689,3.070502,0,19.80349
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.06150129,0.06150129,0,-1,0,0.06150129,9207.707,0,0,0,5.662859,0.0647382,0.06150129,0,0,12.51482,18.33564,5.598121,0,5.598121,32.43832,83.17501,0.06453633,0.06765142,4.530287,0,23.9985
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,1.08647,1.08647,0,-1,0,1.08647,682.9015,0,0,0,7.419523,1.143653,1.08647,0,0,6.916701,23.37395,6.27587,0,6.27587,38.39213,98.44117,0.06446481,1.195117,5.935618,0,30.79347
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,-1,0,0,0,8.233523,0,0,8.874355,0,0,0,0,0.6408314,29.02223,0.6408314,0,0.6408314,39.00008,100,0.06445751,0,7.099484,0,37.89658
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,4.351136,4.351136,0,-1,0,4.351136,96.19697,0,0,0,4.185661,4.580143,4.351136,0,0,0,29.59898,0,0.3944822,-0.3944822,38.58426,98.93379,0.06445751,4.78625,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,7.11111,7.11111,0,-1,0,7.11111,107.3159,0,0,0,7.631349,7.485379,7.11111,0,0,0.4383136,29.2045,0.1459703,0,0.1459703,38.72274,99.28887,0.06445585,7.822221,6.105079,0,36.83585
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,3.164756,3.164756,0,-1,0,3.164756,165.1315,1.602343,0,0,5.226008,3.331322,3.164756,0,0,0.2923433,29.33587,0.2923433,0,0.2923433,39.00008,100,0.06445253,3.481232,4.180807,0,34.56188
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06445253,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06445253,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,3.731511,3.731511,0,-1,0,3.731511,10.20577,0,0,0,0.3808295,3.927906,3.731511,0,0,0,29.59898,0,3.547077,-3.547077,35.26113,90.41297,0.06445253,4.104662,0.3046636,0,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,4.224004,4.224004,0,-1,0,4.224004,0,0,0,0,0,4.446321,4.224004,0,0,3.941196,26.0519,0,4.446321,-4.446321,30.5743,78.39548,0.06445253,4.646405,0,0,26.0519
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.933987,1.933987,0,-1,0,1.933987,0,0,2.220446E-16,0,0,2.035776,1.933987,0,0,8.881553,21.60558,0,2.035776,-2.035776,28.4284,72.89319,0.06445253,2.127386,0,0,21.60558
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,5.701641,5.701641,0,-1,0,5.701641,0,0,8.881784E-16,0,0,6.001727,5.701641,0,0,11.14353,19.56981,0,6.001727,-6.001727,22.10203,56.67175,0.06445253,6.271805,0,0,19.56981
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.288043,1.288043,0,-1,0,1.288043,0,0,2.220446E-16,0,0,1.355835,1.288043,0,0,17.81211,13.56808,0,1.355835,-1.355835,20.67285,53.0072,0.06445253,1.416848,0,0,13.56808
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.493472,1.493472,0,-1,0,1.493472,0,0,2.220446E-16,0,0,1.572075,1.493472,0,0,19.31859,12.21224,0,1.572075,-1.572075,19.01574,48.7582,0.06445253,1.642819,0,0,12.21224
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.293685,0.293685,0,-1,0,0.293685,0,0,5.551115E-17,0,0,0.3091421,0.293685,0,0,21.06535,10.64017,0,0.3091421,-0.3091421,18.68987,47.92265,0.06445253,0.3230535,0,0,10.64017
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2290969,0.2290969,0,-1,0,0.2290969,0,0,2.775558E-17,0,0,0.2411547,0.2290969,0,0,21.40884,10.33103,0,0.2411547,-0.2411547,18.43567,47.27086,0.06445253,0.2520066,0,0,10.33103
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.67679,10.08987,0,0,0,18.43567,47.27086,0.06445253,0,0,0,10.08987
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.06298,1.06298,0,-1,0,1.06298,0,0,0,0,0,1.118926,1.06298,0,0,21.67679,10.08987,0,1.118926,-1.118926,17.25622,44.24663,0.06445253,1.169278,0,0,10.08987
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.182328,1.182328,0,-1,0,1.182328,0,0,2.220446E-16,0,0,1.244556,1.182328,0,0,22.92004,8.970944,0,1.244556,-1.244556,15.94434,40.88285,0.06445253,1.300561,0,0,8.970944
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.004692,1.004692,0,0,0,1.004692,0,0,2.220446E-16,0,0,1.05757,1.004692,0,0,24.30288,7.726388,0,1.05757,-1.05757,14.82957,38.02446,0.06445253,1.105161,0,0,7.726388
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.5026091,0.5026091,0,0,0,0.5026091,0,0,1.110223E-16,0,0,0.5290622,0.5026091,0,0,25.47795,6.668818,0,0.5290622,-0.5290622,14.27189,36.59451,0.06445253,0.55287,0,0,6.668818
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,6.535608,6.535608,3,0,1.095,6.535608,21.80982,0,0,0,1.425404,3.721693,3.535608,0,0,26.0658,6.139756,0,2.296289,-2.296289,11.85139,30.38811,0.06445253,7.189169,1.140323,12,7.56516
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,1.360074,1.360074,10.16007,0,2.906499,1.360074,287.0699,1.776357E-15,0,0,3.904362,0,0,8.8,8.36,28.61723,3.843467,12.26436,0,12.26436,23.48638,60.22137,0.06466784,1.496081,3.12349,12,7.74783
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,0.6457866,0.6457866,0,-1,0,0.6457866,711.6491,0,0,0,4.595735,0.6797754,0.6457866,0,0,16.35287,14.88139,3.91596,0,3.91596,27.20139,69.74701,0.06462326,0.7103654,3.676588,0,19.47713
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,-1,0,0,0,0,0,0,5.215944,0,0,0,0,12.43691,18.40576,5.215944,0,5.215944,32.14967,82.43488,0.06456398,0,4.172755,0,23.6217
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,4.896619,4.896619,0,-1,0,4.896619,190.3624,0,0,0,9.321323,5.154336,4.896619,0,0,7.220968,23.10011,4.166987,0,4.166987,36.10282,92.57114,0.0645167,5.386281,7.457059,0,32.42143
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,-1,0,0,0,7.643482,0,0,10.69746,0,0,0,0,3.05398,26.8504,3.05398,0,3.05398,39.00008,100,0.06448209,0,8.557969,0,37.54786
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,5.256186,5.256186,0,-1,0,5.256186,176.8051,3.760377,0,0,9.293204,5.532827,5.256186,0,0,0,29.59898,0,0,0,39.00008,100,0.06448209,5.781805,7.434564,0,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,0.9613792,0.9613792,0,-1,0,0.9613792,643.176,5.171382,0,0,6.183361,1.011978,0.9613792,0,0,0,29.59898,0,0,0,39.00008,100,0.06448209,1.057517,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,1.716426,1.716426,0,-1,0,1.716426,138.1993,0.5653241,0,0,2.372088,1.806764,1.716426,0,0,0,29.59898,0,0,0,39.00008,100,0.06448209,1.888068,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,2.309308,2.309308,0,-1,0,2.309308,26.82354,0,4.440892E-16,0,0.6194382,2.43085,2.309308,0,0,0,29.59898,0,1.811412,-1.811412,37.09068,95.10413,0.06448209,2.540238,0.4955505,0,30.21842
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.3568946,0.3568946,0,-1,0,0.3568946,237.8126,0,0,0,0.8487405,0.3756785,0.3568946,0,0,2.01268,27.78757,0.4730619,0,0.4730619,37.53947,96.25485,0.06447674,0.3925841,0.6789924,0,28.63631
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,7.252239,7.252239,0,-1,0,7.252239,1.615309,0,8.881784E-16,0,0.1171461,7.633936,7.252239,0,0,1.539618,28.21332,0,7.516789,-7.516789,29.61608,75.93851,0.06447674,7.977463,0.09371687,0,28.33047
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.841906,2.841906,0,-1,0,2.841906,0,0,4.440892E-16,0,0,2.99148,2.841906,0,0,9.891606,20.69653,0,2.99148,-2.99148,26.46278,67.85314,0.06447674,3.126096,0,0,20.69653
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,7.512802,7.512802,0,-1,0,7.512802,0,0,8.881784E-16,0,0,7.908213,7.512802,0,0,13.21547,17.70505,0,7.908213,-7.908213,18.12679,46.47886,0.06447674,8.264082,0,0,17.70505
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.127273,2.127273,0,-1,0,2.127273,0,0,4.440892E-16,0,0,2.239235,2.127273,0,0,22.00238,9.79684,0,2.239235,-2.239235,15.76643,40.42667,0.06447674,2.34,0,0,9.79684
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.631054,1.631054,0,-1,0,1.631054,0,0,2.220446E-16,0,0,1.716899,1.631054,0,0,24.49041,7.557605,0,1.716899,-1.716899,13.95666,35.78624,0.06447674,1.79416,0,0,7.557605
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.006763,1.006763,0,-1,0,1.006763,0,0,2.220446E-16,0,0,1.05975,1.006763,0,0,26.39808,5.840706,0,1.05975,-1.05975,12.83959,32.92195,0.06447674,1.107439,0,0,5.840706
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.231067,1.231067,0,-1,0,1.231067,0,0,0,0,0,1.29586,1.231067,0,0,27.57558,4.780956,0,1.29586,-1.29586,11.47363,29.4195,0.06447674,1.354174,0,0,4.780956
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3788807,0.3788807,0,-1,0,0.3788807,0,0,5.551115E-17,0,0,0.3988217,0.3788807,0,0,29.01542,3.485096,0,0.3988217,-0.3988217,11.05323,28.34157,0.06447674,0.4167687,0,0,3.485096
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.45856,3.086274,0,0,0,11.05323,28.34157,0.06447674,0,0,0,3.086274
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04908222,0.04908222,0,-1,0,0.04908222,0,0,6.938894E-18,0,0,0.0516655,0.04908222,0,0,29.45856,3.086274,0,0.0516655,-0.0516655,10.99877,28.20193,0.06447674,0.05399045,0,0,3.086274
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.8031306,0.8031306,0,-1,0,0.8031306,0,0,1.110223E-16,0,0,0.8454006,0.8031306,0,0,29.51597,3.034609,0,0.8454006,-0.8454006,10.10764,25.91698,0.06447674,0.8834437,0,0,3.034609
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.8019386,0.8019386,0,0,0,0.8019386,0,0,0,0,0,0.8441459,0.8019386,0,0,30.4553,2.189208,0,0.8441459,-0.8441459,9.217835,23.63543,0.06447674,0.8821324,0,0,2.189208
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.03006944,0.03006944,0,0,0,0.03006944,0,0,3.469447E-18,0,0,0.03165205,0.03006944,0,0,31.39324,1.345062,0,0.03165205,-0.03165205,9.184471,23.54988,0.06447674,0.03307639,0,0,1.345062
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,1.769312,1.769312,10.56931,0,3.010036,1.769312,133.5864,1.776357E-15,0,0,2.363559,0,0,8.8,8.36,31.42841,1.31341,10.72356,0,10.72356,19.35773,49.63511,0.06472854,1.946243,1.890848,12,3.67697
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,1.597346,1.597346,10.39735,0,2.966528,1.597346,289.4318,1.776357E-15,0,0,4.623227,0,0,8.8,8.36,20.70485,10.96461,12.98323,0,12.98323,31.6747,81.21703,0.06494526,1.757081,3.698582,12,15.58784
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,2.055701,2.055701,0,-1,0,2.055701,242.8054,0,0,0,4.991353,2.163896,2.055701,0,0,7.721622,22.64952,2.827457,0,2.827457,34.35707,88.09486,0.06491315,2.261271,3.993082,0,27.64087
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,-1,0,0,0,0,0,0,4.264763,0,0,0,0,4.894165,25.19423,4.264763,0,4.264763,38.40297,98.46897,0.0648648,0,3.41181,0,29.45899
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,1.148891,1.148891,0,-1,0,1.148891,633.0954,5.434817,0,0,7.273578,1.209359,1.148891,0,0,0.6294022,29.03252,0.6294022,0,0.6294022,39.00008,100,0.06485767,1.26378,5.818862,0,36.3061
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,1.583886,1.583886,0,-1,0,1.583886,366.2979,4.134492,0,0,5.80174,1.667248,1.583886,0,0,0,29.59898,0,0,0,39.00008,100,0.06485767,1.742274,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,0.7467875,0.7467875,0,-1,0,0.7467875,873.0778,5.733944,0,0,6.520037,0.7860922,0.7467875,0,0,0,29.59898,0,0,0,39.00008,100,0.06485767,0.8214663,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,2.681233,2.681233,0,-1,0,2.681233,203.8199,2.642534,0,0,5.464885,2.822351,2.681233,0,0,0,29.59898,0,0,0,39.00008,100,0.06485767,2.949356,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,1.405675,1.405675,0,-1,0,1.405675,536.2117,6.057735,0,0,7.537394,1.479658,1.405675,0,0,0,29.59898,0,0,0,39.00008,100,0.06485767,1.546242,6.029915,0,37.13637
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,1.037153,1.037153,0,-1,0,1.037153,340.4112,2.438845,0,0,3.530586,1.09174,1.037153,0,0,0,29.59898,0,0,0,39.00008,100,0.06485767,1.140869,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06485767,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06485767,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,4.752446,4.752446,0,-1,0,4.752446,0,0,0,0,0,5.002575,4.752446,0,0,0,29.59898,0,5.002575,-5.002575,33.7269,86.47906,0.06485767,5.227691,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,4.186543,4.186543,0,-1,0,4.186543,0,0,0,0,0,4.406887,4.186543,0,0,5.558416,24.5964,0,4.406887,-4.406887,29.08163,74.56815,0.06485767,4.605197,0,0,24.5964
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.336826,1.336826,0,-1,0,1.336826,0,0,0,0,0,1.407185,1.336826,0,0,10.45496,20.18952,0,1.407185,-1.407185,27.59833,70.76481,0.06485767,1.470508,0,0,20.18952
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.8713287,0.8713287,0,-1,0,0.8713287,0,0,0,0,0,0.917188,0.8713287,0,0,12.0185,18.78233,0,0.917188,-0.917188,26.63153,68.28584,0.06485767,0.9584615,0,0,18.78233
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.6900986,0.6900986,0,-1,0,0.6900986,0,0,1.110223E-16,0,0,0.7264196,0.6900986,0,0,13.03759,17.86514,0,0.7264196,-0.7264196,25.86582,66.32247,0.06485767,0.7591085,0,0,17.86514
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.9346755,0.9346755,0,-1,0,0.9346755,0,0,1.110223E-16,0,0,0.9838689,0.9346755,0,0,13.84473,17.13872,0,0.9838689,-0.9838689,24.82873,63.66328,0.06485767,1.028143,0,0,17.13872
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.5893573,0.5893573,0,-1,0,0.5893573,0,0,1.110223E-16,0,0,0.6203761,0.5893573,0,0,14.93791,16.15486,0,0.6203761,-0.6203761,24.17479,61.98653,0.06485767,0.648293,0,0,16.15486
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.7786117,0.7786117,0,-1,0,0.7786117,0,0,1.110223E-16,0,0,0.8195912,0.7786117,0,0,15.62722,15.53448,0,0.8195912,-0.8195912,23.31087,59.77134,0.06485767,0.8564728,0,0,15.53448
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1537621,0.1537621,0,-1,0,0.1537621,0,0,0,0,0,0.1618548,0.1537621,0,0,16.53788,14.71489,0,0.1618548,-0.1618548,23.14026,59.33388,0.06485767,0.1691383,0,0,14.71489
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.421743,1.421743,0,-1,0,1.421743,0,0,0,0,0,1.496571,1.421743,0,0,16.71772,14.55303,0,1.496571,-1.496571,21.56273,55.28895,0.06485767,1.563917,0,0,14.55303
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.05784826,0.05784826,0,0,0,0.05784826,0,0,6.938894E-18,0,0,0.06089291,0.05784826,0,0,18.38057,13.05646,0,0.06089291,-0.06089291,21.49855,55.12437,0.06485767,0.06363308,0,0,13.05646
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,0,0,0,0,0,0,0,0,0.1217415,0,0,0,0,18.44823,12.99557,0.1217415,0,0.1217415,21.61404,55.42051,0.06485628,0,0.09739316,0,13.11731
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,0.7781854,0.7781854,0,0,0,0.7781854,121.6328,0,0,0,0.9465286,0.8191425,0.7781854,0,0,18.32649,13.10514,0.1273862,0,0.1273862,21.73489,55.73038,0.06485485,0.8560039,0.7572229,0,14.05166
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,3.169483,3.169483,0,0,0,3.169483,28.77316,0,0,0,0.9119605,3.336298,3.169483,0,0,18.1991,13.21978,0,2.424337,-2.424337,19.17941,49.17789,0.06485485,3.486431,0.7295684,0,14.13174
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,6.845527,6.845527,0,-1,0,6.845527,13.7246,0,8.881784E-16,0,0.9395215,7.205817,6.845527,0,0,20.89281,10.79545,0,6.266296,-6.266296,12.57416,32.24137,0.06485485,7.530079,0.7516172,0,11.73497
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,3.117563,3.117563,0,-1,0,3.117563,83.00164,0,4.440892E-16,0,2.587628,3.281645,3.117563,0,0,27.85536,4.52915,0,0.6940168,-0.6940168,11.8426,30.36558,0.06485485,3.429319,2.070102,0,7.116778
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,0.9894376,0.9894376,0,-1,0,0.9894376,353.5457,0,0,0,3.498114,1.041513,0.9894376,0,0,28.62649,3.835133,2.456601,0,2.456601,14.17314,36.3413,0.06482702,1.088381,2.798491,0,7.333247
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,0.5805114,0.5805114,0,-1,0,0.5805114,643.2015,0,0,0,3.733858,0.6110646,0.5805114,0,0,26.16989,6.046074,3.122793,0,3.122793,17.13568,43.93755,0.0647917,0.6385625,2.987086,0,9.779932
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,2.356809,2.356809,0,-1,0,2.356809,70.42108,0,0,0,1.65969,2.480852,2.356809,0,0,23.0471,8.856587,0,0.8211612,-0.8211612,16.2701,41.71812,0.0647917,2.59249,1.327752,0,10.51628
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.05408512,0.05408512,0,-1,0,0.05408512,5901.248,0,0,0,3.191697,0.0569317,0.05408512,0,0,23.9595,8.035427,3.134765,0,3.134765,19.244,49.34349,0.06475628,0.05949363,2.553357,0,11.22712
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,1.774208,1.774208,0,-1,0,1.774208,155.1934,0,0,0,2.753453,1.867587,1.774208,0,0,20.82474,10.85672,0.8858663,0,0.8858663,20.0844,51.49837,0.06474628,1.951629,2.202763,0,13.61017
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,0.7481761,0.7481761,0,-1,0,0.7481761,202.0034,0,0,0,1.511341,0.7875537,0.7481761,0,0,19.93887,11.65399,0.7237876,0,0.7237876,20.77105,53.259,0.06473811,0.8229937,1.209073,0,13.16534
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,0.504648,0.504648,0,-1,0,0.504648,277.9487,0,0,0,1.402663,0.5312085,0.504648,0,0,19.21508,12.3054,0.8714541,0,0.8714541,21.59778,55.37882,0.06472827,0.5551128,1.12213,0,13.70807
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,3.680933,3.680933,0,-1,0,3.680933,9.714758,0,4.440892E-16,0,0.3575937,3.874666,3.680933,0,0,18.34363,13.08971,0,3.517073,-3.517073,17.89046,45.87289,0.06472827,4.049026,0.286075,0,13.44731
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.3362929,0.3362929,0,-1,0,0.3362929,0,0,5.551115E-17,0,0,0.3539926,0.3362929,0,0,22.25149,9.572639,0,0.3539926,-0.3539926,17.51732,44.91612,0.06472827,0.3699222,0,0,9.572639
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,2.607993,2.607993,0,-1,0,2.607993,0,0,4.440892E-16,0,0,2.745256,2.607993,0,0,22.64481,9.218647,0,2.745256,-2.745256,14.62357,37.49625,0.06472827,2.868793,0,0,9.218647
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,3.400966,3.400966,0,-1,0,3.400966,0,0,4.440892E-16,0,0,3.579964,3.400966,0,0,25.6951,6.473391,0,3.579964,-3.579964,10.84996,27.82034,0.06472827,3.741062,0,0,6.473391
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.7914954,0.7914954,0,-1,0,0.7914954,0,0,1.110223E-16,0,0,0.833153,0.7914954,0,0,29.67283,2.893427,0,0.833153,-0.833153,9.971735,25.5685,0.06472827,0.8706449,0,0,2.893427
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.515228,1.515228,0,-1,0,1.515228,0,0,0,0,0,1.594977,1.515228,0,0,30.59856,2.060274,0,1.594977,-1.594977,8.290483,21.2576,0.06472827,1.666751,0,0,2.060274
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.37076,0.4652973,0,0,0,8.290483,21.2576,0.06472827,0,0,0,0.4652973
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.883282,0.4420325,0,-1,0,0.4420325,0,0,1.441249,1.629578,0,0.4652973,0.4420325,0,0,32.37076,0.4652973,0,0.4652973,-0.4652973,7.800015,20,0.06472827,2.07161,0,0,0.4652973
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.380479,0,0,-1,0,0,0,0,1.380479,1.518526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06472827,1.518526,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.8075768,0,0,-1,0,0,0,0,0.8075768,0.8883345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06472827,0.8883345,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.367067,0,0,-1,0,0,0,0,1.367067,1.503773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06472827,1.503773,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.111973,1.111973,9.911973,0,2.843729,1.111973,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.0649723,1.22317,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,0.5641701,0.5641701,9.36417,0,2.705135,0.5641701,19.81333,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.06518758,0.6205871,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,2.861453,2.861453,11.66145,0,3.286347,2.861453,25.64689,1.776357E-15,0,0,0.7338736,0,0,8.8,8.36,16.05597,15.1486,9.093874,0,9.093874,32.39525,83.06458,0.06550723,3.147598,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,6.170656,6.170656,0,0,0,6.170656,25.86307,0,0,0,1.595921,6.495428,6.170656,0,0,6.962099,23.33309,0,4.899507,-4.899507,27.23072,69.82221,0.06550723,6.787722,1.276737,0,24.92901
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,3.841331,3.841331,0,-1,0,3.841331,137.9805,0,0,0,5.30029,4.043507,3.841331,0,0,12.406,18.43358,1.256783,0,1.256783,28.42301,72.87936,0.06549295,4.225464,4.240232,0,23.73387
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,7.248587,7.248587,0,-1,0,7.248587,62.39233,0,0,0,4.522563,7.630092,7.248587,0,0,11.14921,19.56469,0,3.107529,-3.107529,25.14738,64.48035,0.06549295,7.973446,3.61805,0,24.08725
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,1.455952,1.455952,0,-1,0,1.455952,74.82887,0,2.220446E-16,0,1.089472,1.532581,1.455952,0,0,14.60202,16.45716,0,0.4431087,-0.4431087,24.68031,63.28271,0.06549295,1.601547,0.8715778,0,17.54663
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,2.174722,2.174722,0,-1,0,2.174722,113.0082,0,0,0,2.457615,2.289181,2.174722,0,0,15.09436,16.01405,0.1684339,0,0.1684339,24.8401,63.69243,0.06549104,2.392195,1.966092,0,18.47167
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,3.040589,3.040589,0,-1,0,3.040589,120.7792,0,0,0,3.6724,3.20062,3.040589,0,0,14.92593,16.16564,0.4717799,0,0.4717799,25.28767,64.84004,0.06548567,3.344648,2.93792,0,19.83804
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,2.696693,2.696693,0,-1,0,2.696693,147.2357,0,0,0,3.970495,2.838625,2.696693,0,0,14.45415,16.59024,1.131871,0,1.131871,26.36145,67.59334,0.06547282,2.966363,3.176396,0,20.56074
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,0.9439102,0.9439102,0,-1,0,0.9439102,405.7242,0,0,0,3.829673,0.9935897,0.9439102,0,0,13.32228,17.60893,2.836083,0,2.836083,29.052,74.49216,0.06544062,1.038301,3.063738,0,21.4386
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,10.4862,20.1614,3.137185,0,3.137185,32.02819,82.12341,0.06540506,0,2.509748,0,23.29859
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,1.826713,1.826713,0,-1,0,1.826713,65.1889,0,0,0,1.190814,1.922856,1.826713,0,0,7.349012,22.98487,0,0.7320417,-0.7320417,31.25655,80.14485,0.06540506,2.009384,0.9526514,0,24.17568
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,4.1168,4.1168,0,-1,0,4.1168,8.446743,0,0,0,0.3477355,4.333474,4.1168,0,0,8.162392,22.25283,0,3.985738,-3.985738,27.05522,69.37222,0.06540506,4.52848,0.2781884,0,22.60056
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,6.478617,6.478617,0,-1,0,6.478617,0,0,0,0,0,6.819597,6.478617,0,0,12.59099,18.26709,0,6.819597,-6.819597,19.86673,50.94023,0.06540506,7.126479,0,0,18.26709
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.368867,2.368867,0,-1,0,2.368867,0,0,0,0,0,2.493544,2.368867,0,0,20.16832,11.44749,0,2.493544,-2.493544,17.2383,44.20069,0.06540506,2.605753,0,0,11.44749
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.3897099,0.3897099,0,-1,0,0.3897099,0,0,5.551115E-17,0,0,0.4102209,0.3897099,0,0,22.93892,8.953947,0,0.4102209,-0.4102209,16.80589,43.09195,0.06540506,0.4286809,0,0,8.953947
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.39472,8.543726,0,0,0,16.80589,43.09195,0.06540506,0,0,0,8.543726
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.122096,1.122096,0,-1,0,1.122096,0,0,0,0,0,1.181154,1.122096,0,0,23.39472,8.543726,0,1.181154,-1.181154,15.56085,39.89953,0.06540506,1.234306,0,0,8.543726
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2801218,0.2801218,0,-1,0,0.2801218,0,0,0,0,0,0.2948651,0.2801218,0,0,24.70712,7.362572,0,0.2948651,-0.2948651,15.25003,39.10257,0.06540506,0.308134,0,0,7.362572
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.03475,7.067707,0,0,0,15.25003,39.10257,0.06540506,0,0,0,7.067707
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.072953,2.072953,0,-1,0,2.072953,0,0,4.440892E-16,0,0,2.182055,2.072953,0,0,25.03475,7.067707,0,2.182055,-2.182055,12.94994,33.20492,0.06540506,2.280248,0,0,7.067707
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.45925,4.885652,0,0,0,12.94994,33.20492,0.06540506,0,0,0,4.885652
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.5853023,0.5853023,0,-1,0,0.5853023,0,0,1.110223E-16,0,0,0.6161077,0.5853023,0,0,27.45925,4.885652,0,0.6161077,-0.6161077,12.30051,31.53971,0.06540506,0.6438325,0,0,4.885652
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6282611,0.6282611,0,0,0,0.6282611,0,0,0,0,0,0.6613275,0.6282611,0,0,28.14382,4.269544,0,0.6613275,-0.6613275,11.60341,29.75227,0.06540506,0.6910873,0,0,4.269544
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,0,0,0,0,0,0,0,0,0.09071876,0,0,0,0,28.87862,3.608216,0.09071876,0,0.09071876,11.68947,29.97295,0.06540403,0,0.07257501,0,3.698935
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,5.26381,5.26381,3,0,1.095,5.26381,21.03246,4.440892E-16,0,0,1.107109,2.382958,2.26381,0,0,28.7879,3.689863,0,1.27585,-1.27585,10.34461,26.52459,0.06540403,5.790191,0.8856869,12,4.796972
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,5.108082,5.108082,11.43233,0,3.228379,5.108082,61.1575,0,0,0,3.123975,0,0,6.324245,6.008033,30.20552,2.414014,9.132009,0,9.132009,19.00799,48.73835,0.06571076,5.61889,2.49918,12,5.537989
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,4.964696,4.964696,0,-1,0,4.964696,95.4566,0,0,0,4.73913,5.225996,4.964696,0,0,21.07351,10.63282,0,0.4868658,-0.4868658,18.49479,47.42245,0.06571076,5.461166,3.791304,0,15.37195
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,1.633252,1.633252,0,-1,0,1.633252,399.1701,0,0,0,6.519451,1.719212,1.633252,0,0,21.61447,10.14596,4.800239,0,4.800239,23.0487,59.09911,0.06565624,1.796577,5.215561,0,16.66541
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.1642884,0.1642884,0,-1,0,0.1642884,4978.995,0,0,0,8.179913,0.1729352,0.1642884,0,0,16.81423,14.46617,8.006977,0,8.006977,30.64478,78.57621,0.0655655,0.1807173,6.54393,0,22.64608
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,2.205167,2.205167,0,-1,0,2.205167,151.7777,0,0,0,3.346952,2.321228,2.205167,0,0,8.807254,21.67245,1.025723,0,1.025723,31.61787,81.0713,0.0655539,2.425684,2.677561,0,25.0194
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,0.7798005,0.7798005,0,-1,0,0.7798005,606.2059,0,0,0,4.727196,0.8208426,0.7798005,0,0,7.78153,22.5956,3.906353,0,3.906353,35.32376,90.57357,0.06550974,0.8577805,3.781757,0,27.3228
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,1.472142,1.472142,0,-1,0,1.472142,291.2576,0,0,0,4.287724,1.549623,1.472142,0,0,3.875177,26.11132,2.738101,0,2.738101,37.92135,97.23405,0.06547882,1.619356,3.430179,0,30.39904
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,0.67452,0.67452,0,-1,0,0.67452,518.0212,1.64706,0,0,3.494156,0.710021,0.67452,0,0,1.137076,28.57561,1.137076,0,1.137076,39.00008,100,0.06546598,0.7419719,2.795325,0,32.06977
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,1.134201,1.134201,0,-1,0,1.134201,237.0218,1.494408,0,0,2.688303,1.193896,1.134201,0,0,0,29.59898,0,0,0,39.00008,100,0.06546598,1.247621,2.150642,0,32.28728
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,5.886452,5.886452,0,-1,0,5.886452,48.91146,0,8.881784E-16,0,2.879149,6.196265,5.886452,0,0,0,29.59898,0,3.317116,-3.317116,35.50353,91.03452,0.06546598,6.475097,2.303319,0,32.47813
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,2.513745,2.513745,0,-1,0,2.513745,14.10192,0,0,0,0.3544863,2.646048,2.513745,0,0,3.685684,26.28186,0,2.291561,-2.291561,33.08801,84.84089,0.06546598,2.76512,0.2835891,0,26.63635
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,5.418932,5.418932,0,-1,0,5.418932,0,0,8.881784E-16,0,0,5.704139,5.418932,0,0,6.231863,23.9903,0,5.704139,-5.704139,27.07532,69.42377,0.06546598,5.960825,0,0,23.9903
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.984403,1.984403,0,-1,0,1.984403,0,0,0,0,0,2.088846,1.984403,0,0,12.5698,18.28616,0,2.088846,-2.088846,24.87349,63.77804,0.06546598,2.182844,0,0,18.28616
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.144261,2.144261,0,-1,0,2.144261,0,0,4.440892E-16,0,0,2.257117,2.144261,0,0,14.89074,16.19732,0,2.257117,-2.257117,22.49428,57.67752,0.06546598,2.358687,0,0,16.19732
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.094233,1.094233,0,-1,0,1.094233,0,0,0,0,0,1.151825,1.094233,0,0,17.39864,13.9402,0,1.151825,-1.151825,21.28015,54.56437,0.06546598,1.203657,0,0,13.9402
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.67845,12.78837,0,0,0,21.28015,54.56437,0.06546598,0,0,0,12.78837
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.67845,12.78837,0,0,0,21.28015,54.56437,0.06546598,0,0,0,12.78837
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.67845,12.78837,0,0,0,21.28015,54.56437,0.06546598,0,0,0,12.78837
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5245156,0.5245156,0,-1,0,0.5245156,0,0,0,0,0,0.5521217,0.5245156,0,0,18.67845,12.78837,0,0.5521217,-0.5521217,20.69816,53.0721,0.06546598,0.5769672,0,0,12.78837
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.29192,12.23625,0,0,0,20.69816,53.0721,0.06546598,0,0,0,12.23625
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.056631,1.056631,0,-1,0,1.056631,0,0,0,0,0,1.112244,1.056631,0,0,19.29192,12.23625,0,1.112244,-1.112244,19.52575,50.06593,0.06546598,1.162295,0,0,12.23625
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.3044257,0.3044257,0,0,0,0.3044257,0,0,0,0,0,0.320448,0.3044257,0,0,20.52774,11.12401,0,0.320448,-0.320448,19.18797,49.19983,0.06546598,0.3348682,0,0,11.12401
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,0,0,0,0,0,0,0,0,0.06631788,0,0,0,0,20.8838,10.80356,0.06631788,0,0.06631788,19.25089,49.36115,0.06546523,0,0.05305431,0,10.86988
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,5.324506,5.324506,0,0,0,5.324506,3.220036,0,8.881784E-16,0,0.171451,5.604743,5.324506,0,0,20.81748,10.86325,0,5.433292,-5.433292,13.52369,34.67606,0.06546523,5.856956,0.1371608,0,11.0347
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,5.173494,5.173494,3,0,1.095,5.173494,8.491832,0,8.881784E-16,0,0.4393244,2.287889,2.173494,0,0,26.85447,5.429956,0,1.848564,-1.848564,11.57513,29.67977,0.06546523,5.690844,0.3514595,12,5.86928
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,3.106105,3.106105,0,-1,0,3.106105,20.2482,0,0,0,0.6289303,3.269584,3.106105,0,0,28.90843,3.581392,0,2.640654,-2.640654,8.79164,22.54262,0.06546523,3.416716,0.5031442,0,4.210322
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,-1,0,0,0,0,0,0,1.299353,0,0,0,0,31.84249,0.9407376,1.299353,0,1.299353,10.02431,25.70332,0.06545058,0,1.039482,0,2.24009
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,1.358203,1.358203,0,-1,0,1.358203,144.1559,0,0,0,1.95793,1.429687,1.358203,0,0,30.54314,2.110155,0.5282427,0,0.5282427,10.52545,26.98828,0.06544462,1.494023,1.566344,0,4.068085
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,0.5452849,0.5452849,0,-1,0,0.5452849,349.5052,0,0,0,1.905799,0.5739841,0.5452849,0,0,30.01489,2.585573,1.331815,0,1.331815,11.78892,30.22794,0.06542961,0.5998133,1.524639,0,4.491373
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,5.213459,4.407014,0,-1,0,4.407014,19.39534,0,0.806444,1.977404,0.8547555,4.638963,4.407014,0,0,28.68308,3.784207,0,3.784207,-3.784207,7.800015,20,0.06542961,5.734804,0.6838044,0,4.638963
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,1.816347,0.4368789,0,-1,0,0.4368789,105.2632,0,1.379468,1.910606,0.4598725,0.4598725,0.4368789,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,1.997982,0.367898,0,0.4598725
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,3.060209,1.37206,0,-1,0,1.37206,105.2632,0,1.688149,3.091818,1.444273,1.444273,1.37206,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,3.36623,1.155419,0,1.444273
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,1.600004,0.9637243,0,-1,0,0.9637243,105.2632,0,0.6362795,1.567259,1.014447,1.014447,0.9637243,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,1.760004,0.8115573,0,1.014447
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,5.736906,0.3232793,0,-1,0,0.3232793,105.2632,0,5.413627,6.245941,0.340294,0.340294,0.3232793,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,6.310596,0.2722352,0,0.340294
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,1.433515,0.3079915,0,-1,0,0.3079915,105.2632,0,1.125524,1.515269,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,1.576867,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,4.725626,0,0,-1,0,0,0,0,4.725626,5.198188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,5.198188,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,4.256292,0,0,-1,0,0,0,0,4.256292,4.681921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,4.681921,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,5.966208,0,0,-1,0,0,0,0,5.966208,6.562829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,6.562829,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.923872,0,0,-1,0,0,0,0,0.923872,1.016259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,1.016259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.6822624,0,0,-1,0,0,0,0,0.6822624,0.7504886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,0.7504886,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1340836,0,0,-1,0,0,0,0,0.1340836,0.1474919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,0.1474919,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2769897,0,0,-1,0,0,0,0,0.2769897,0.3046887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,0.3046887,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.6225108,0,0,-1,0,0,0,0,0.6225108,0.6847619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06542961,0.6847619,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.06853562,0.06853562,8.868536,0,2.57974,0.06853562,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06561927,0.07538918,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,0.8215354,0.8215354,9.621535,0,2.770248,0.8215354,5.955512,1.776357E-15,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.0658442,0.9036889,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,0.4780447,0.4780447,9.278045,0,2.683345,0.4780447,53.20843,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.06604959,0.5258491,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,4.087131,4.087131,0,0,0,4.087131,18.9562,0,8.881784E-16,0,0.7747647,4.302243,4.087131,0,0,7.504467,22.84496,0,3.527478,-3.527478,28.16243,72.2112,0.06604959,4.495844,0.6198118,0,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,3.834119,3.834119,0,-1,0,3.834119,35.74349,0,0,0,1.370448,4.035914,3.834119,0,0,11.42389,19.31748,0,2.665467,-2.665467,25.35278,65.007,0.06604959,4.21753,1.096358,0,20.68793
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,0.6294569,0.6294569,0,-1,0,0.6294569,59.87127,0,0,0,0.3768638,0.6625862,0.6294569,0,0,14.38552,16.65201,0,0.2857224,-0.2857224,25.0516,64.23475,0.06604959,0.6924026,0.3014911,0,17.02888
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,0.6408497,0.6408497,0,-1,0,0.6408497,114.939,0,0,0,0.7365863,0.6745787,0.6408497,0,0,14.70299,16.36629,0.06200762,0,0.06200762,25.11043,64.38558,0.06604888,0.7049347,0.589269,0,17.10288
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,2.837396,2.837396,0,-1,0,2.837396,75.56441,0,4.440892E-16,0,2.144061,2.986732,2.837396,0,0,14.64098,16.4221,0,0.8426711,-0.8426711,24.22217,62.10801,0.06604888,3.121135,1.715249,0,18.56616
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,2.120648,2.120648,0,-1,0,2.120648,116.9732,0,0,0,2.48059,2.232261,2.120648,0,0,15.57728,15.57943,0.248329,0,0.248329,24.45776,62.71208,0.06604607,2.332713,1.984472,0,18.06002
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,5.080928,5.080928,0,-1,0,5.080928,52.61567,0,8.881784E-16,0,2.673364,5.348345,5.080928,0,0,15.32895,15.80292,0,2.674981,-2.674981,21.63808,55.48215,0.06604607,5.589021,2.138691,0,18.47629
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,3.018754,3.018754,0,-1,0,3.018754,78.80113,0,0,0,2.378812,3.177636,3.018754,0,0,18.30115,13.12794,0,0.7988236,-0.7988236,20.79605,53.32309,0.06604607,3.320629,1.90305,0,15.50675
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,3.090823,3.090823,0,-1,0,3.090823,31.46055,0,8.881784E-16,0,0.9723899,3.253497,3.090823,0,0,19.18873,12.32912,0,2.281107,-2.281107,18.39155,47.15772,0.06604607,3.399905,0.777912,0,13.30151
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,2.94283,2.94283,0,-1,0,2.94283,43.06078,0,4.440892E-16,0,1.267205,3.097715,2.94283,0,0,21.7233,10.04801,0,1.83051,-1.83051,16.46202,42.21023,0.06604607,3.237113,1.013764,0,11.31522
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,0.8056847,0.8056847,0,-1,0,0.8056847,34.18829,1.110223E-16,0,0,0.2754498,0.8480892,0.8056847,0,0,23.7572,8.217501,0,0.5726393,-0.5726393,15.85841,40.6625,0.06604607,0.8862531,0.2203598,0,8.49295
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39346,7.644862,0,0,0,15.85841,40.6625,0.06604607,0,0,0,7.644862
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,5.969185,5.969185,0,-1,0,5.969185,0,0,8.881784E-16,0,0,6.283352,5.969185,0,0,24.39346,7.644862,0,6.283352,-6.283352,9.235172,23.67988,0.06604607,6.566103,0,0,7.644862
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,3.637488,1.293434,0,-1,0,1.293434,0,0,2.344055,2.707803,0,1.361509,1.293434,0,0,31.37497,1.361509,0,1.361509,-1.361509,7.800015,20,0.06604607,4.001237,0,0,1.361509
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06604607,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1759649,0,0,-1,0,0,0,0,0.1759649,0.1935614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06604607,0.1935614,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.649102,0,0,-1,0,0,0,0,1.649102,1.814012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06604607,1.814012,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.352447,0,0,-1,0,0,0,0,1.352447,1.487692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06604607,1.487692,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.5100788,0,0,-1,0,0,0,0,0.5100788,0.5610868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06604607,0.5610868,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3393624,0,0,-1,0,0,0,0,0.3393624,0.3732987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06604607,0.3732987,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.8930956,0,0,-1,0,0,0,0,0.8930956,0.9824052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06604607,0.9824052,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.800563,0.800563,9.600563,0,2.764942,0.800563,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06626926,0.8806193,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.06645179,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,1.161103,1.161103,9.961102,0,2.856159,1.161103,175.0516,1.776357E-15,0,0,2.032529,0,0,8.8,8.36,16.03221,15.16999,10.39253,0,10.39253,33.64981,86.28139,0.06666792,1.277213,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,4.373505,4.373505,0,0,0,4.373505,111.874,0,0,0,4.892817,4.603689,4.373505,0,0,5.639677,24.52327,0.2891273,0,0.2891273,33.9241,86.9847,0.06666463,4.810855,3.914253,0,29.41609
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,1.17422,1.17422,0,-1,0,1.17422,549.4121,0,0,0,6.451307,1.236021,1.17422,0,0,5.35055,24.78348,5.215286,0,5.215286,38.87175,99.67097,0.06660534,1.291642,5.161046,0,31.23479
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,0.3828588,0.3828588,0,-1,0,0.3828588,1746.264,6.147451,0,0,6.685724,0.4030093,0.3828588,0,0,0.1352638,29.47724,0.1352638,0,0.1352638,39.00008,100,0.06660381,0.4211447,5.348579,0,36.16296
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,2.989057,2.989057,0,-1,0,2.989057,225.1704,3.584096,0,0,6.730472,3.146376,2.989057,0,0,0,29.59898,0,0,0,39.00008,100,0.06660381,3.287963,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,-1,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06660381,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,-1,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06660381,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,1.086195,1.086195,0,-1,0,1.086195,398.3842,3.183866,0,0,4.327229,1.143363,1.086195,0,0,0,29.59898,0,0,0,39.00008,100,0.06660381,1.194814,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,3.931774,3.931774,0,-1,0,3.931774,122.2998,0.6698428,0,0,4.808552,4.13871,3.931774,0,0,0,29.59898,0,0,0,39.00008,100,0.06660381,4.324952,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,3.368948,3.368948,0,-1,0,3.368948,95.61722,0,0,0,3.221294,3.546261,3.368948,0,0,0,29.59898,0,0.3249668,-0.3249668,38.65753,99.12168,0.06660381,3.705842,2.577035,0,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,2.484902,2.484902,0,-1,0,2.484902,44.7537,0,0,0,1.112085,2.615686,2.484902,0,0,0.3610742,29.27401,0,1.5036,-1.5036,37.0726,95.05775,0.06660381,2.733392,0.8896683,0,30.3861
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,2.031741,27.77041,0.2205318,0,0.2205318,37.28181,95.5942,0.0666013,0,0.1764254,0,27.99094
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,3.216947,3.216947,0,-1,0,3.216947,0,0,0,0,0,3.38626,3.216947,0,0,1.81121,27.96889,0,3.38626,-3.38626,33.71238,86.44183,0.0666013,3.538641,0,0,27.96889
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,9.347254,8.36,0,-1,0,8.36,0,0,0.9872536,1.921979,0,8.8,8.36,0,0,5.57372,24.58263,0,8.8,-8.8,24.43637,62.65723,0.0666013,10.28198,0,0,24.58263
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.3515,15.78263,0,0,0,24.43637,62.65723,0.0666013,0,0,0,15.78263
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.06986284,0.06986284,0,-1,0,0.06986284,0,0,1.387779E-17,0,0,0.07353983,0.06986284,0,0,15.3515,15.78263,0,0.07353983,-0.07353983,24.35885,62.45847,0.0666013,0.07684912,0,0,15.78263
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1294088,0.1294088,0,-1,0,0.1294088,0,0,0,0,0,0.1362198,0.1294088,0,0,15.43321,15.70909,0,0.1362198,-0.1362198,24.21526,62.09029,0.0666013,0.1423497,0,0,15.70909
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.508209,1.508209,0,-1,0,1.508209,0,0,0,0,0,1.587589,1.508209,0,0,15.58456,15.57287,0,1.587589,-1.587589,22.5418,57.79936,0.0666013,1.65903,0,0,15.57287
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.4433343,0.4433343,0,-1,0,0.4433343,0,0,5.551115E-17,0,0,0.4666677,0.4433343,0,0,17.34855,13.98528,0,0.4666677,-0.4666677,22.04988,56.53806,0.0666013,0.4876677,0,0,13.98528
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.9157082,0.9157082,0,-1,0,0.9157082,0,0,1.110223E-16,0,0,0.9639034,0.9157082,0,0,17.86707,13.51861,0,0.9639034,-0.9639034,21.03384,53.93282,0.0666013,1.007279,0,0,13.51861
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3475026,0.3475026,0,-1,0,0.3475026,0,0,0,0,0,0.3657922,0.3475026,0,0,18.93808,12.55471,0,0.3657922,-0.3657922,20.64826,52.94416,0.0666013,0.3822529,0,0,12.55471
