Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.014248,1.014248,0,-1,0,1.014248,0,0,2.220446E-16,0,0,1.067629,1.014248,0,0,19.34451,12.18892,0,1.067629,-1.067629,19.52288,50.05857,0.0666013,1.115673,0,0,12.18892
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.115771,1.115771,0,0,0,1.115771,0,0,2.220446E-16,0,0,1.174496,1.115771,0,0,20.53077,11.12129,0,1.174496,-1.174496,18.28485,46.88415,0.0666013,1.227348,0,0,11.12129
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,1.005191,1.005191,0,0,0,1.005191,10.74072,0,0,0,0.1079647,1.058096,1.005191,0,0,21.83576,9.946793,0,0.9501311,-0.9501311,17.28333,44.31614,0.0666013,1.10571,0.08637179,0,10.05476
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,0,0,0,0,0,0,0,0,1.502071,0,0,0,0,22.89146,8.996661,1.502071,0,1.502071,18.70832,47.96995,0.06658424,0,1.201657,0,10.49873
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,3.241807,3.241807,0,0,0,3.241807,137.3652,0,0,0,4.453115,3.412429,3.241807,0,0,21.38939,10.34853,1.040686,0,1.040686,19.6956,50.50144,0.06657244,3.565988,3.562492,0,14.80164
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,3.017002,3.017002,0,-1,0,3.017002,124.1844,0,0,0,3.746645,3.175792,3.017002,0,0,20.34871,11.28514,0.5708532,0,0.5708532,20.23716,51.89005,0.06656596,3.318702,2.997316,0,15.03179
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,7.947122,7.947122,0,-1,0,7.947122,76.42677,0,0,0.3818341,6.073729,8.365392,7.947122,0,0,19.77785,11.79891,0,2.291663,-2.291663,17.82154,45.69615,0.06656596,8.741834,4.858983,0,17.87264
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,-1,0,0,0,0,0,0,9.437281,0,0,0,0,22.32414,9.507248,9.437281,0,9.437281,26.77452,68.65249,0.06645907,0,7.549824,0,18.94453
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,2.412922,2.412922,0,-1,0,2.412922,450.3205,0,0,0,10.86588,2.539918,2.412922,0,0,12.88686,18.0008,8.325965,0,8.325965,34.67323,88.90554,0.06636505,2.654215,8.692707,0,28.86668
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,-1,0,0,0,3.943229,0,0,8.504128,0,0,0,0,4.560899,25.49417,4.560899,0,4.560899,39.00008,100,0.06631365,0,6.803303,0,33.9983
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,3.877193,3.877193,0,-1,0,3.877193,221.0517,4.489344,0,0,8.5706,4.081255,3.877193,0,0,0,29.59898,0,0,0,39.00008,100,0.06631365,4.264912,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,1.098805,1.098805,0,-1,0,1.098805,596.3008,5.395548,0,0,6.552186,1.156637,1.098805,0,0,0,29.59898,0,0,0,39.00008,100,0.06631365,1.208686,5.241748,0,36.15117
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,4.171807,4.171807,0,-1,0,4.171807,96.1533,0,0,0,4.01133,4.391376,4.171807,0,0,0,29.59898,0,0.3800457,-0.3800457,38.59948,98.97282,0.06631365,4.588987,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,3.974682,3.974682,0,-1,0,3.974682,30.28335,0,4.440892E-16,0,1.203667,4.183876,3.974682,0,0,0.4222731,29.21893,0,2.980209,-2.980209,35.45806,90.91792,0.06631365,4.37215,0.9629334,0,30.4226
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,4.0291,4.0291,0,-1,0,4.0291,4.243696,0,8.881784E-16,0,0.1709828,4.241158,4.0291,0,0,3.733616,26.23872,0,4.070175,-4.070175,31.16772,79.91706,0.06631365,4.43201,0.1367862,0,26.40971
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.7282513,0.7282513,0,-1,0,0.7282513,0,0,0,0,0,0.7665803,0.7282513,0,0,8.256033,22.16855,0,0.7665803,-0.7665803,30.35967,77.84515,0.06631365,0.8010765,0,0,22.16855
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.443173,1.443173,0,-1,0,1.443173,0,0,2.220446E-16,0,0,1.519129,1.443173,0,0,9.107789,21.40197,0,1.519129,-1.519129,28.75837,73.73926,0.06631365,1.58749,0,0,21.40197
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.140589,2.140589,0,-1,0,2.140589,0,0,4.440892E-16,0,0,2.253251,2.140589,0,0,10.79571,19.88284,0,2.253251,-2.253251,26.38323,67.64918,0.06631365,2.354648,0,0,19.88284
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.106976,1.106976,0,-1,0,1.106976,0,0,0,0,0,1.165238,1.106976,0,0,13.29932,17.62959,0,1.165238,-1.165238,25.15496,64.49978,0.06631365,1.217673,0,0,17.62959
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.6736535,0.6736535,0,-1,0,0.6736535,0,0,1.110223E-16,0,0,0.7091089,0.6736535,0,0,14.59403,16.46435,0,0.7091089,-0.7091089,24.4075,62.5832,0.06631365,0.7410188,0,0,16.46435
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.457932,1.457932,0,-1,0,1.457932,0,0,0,0,0,1.534665,1.457932,0,0,15.38193,15.75524,0,1.534665,-1.534665,22.78982,58.43531,0.06631365,1.603725,0,0,15.75524
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1809471,0.1809471,0,-1,0,0.1809471,0,0,2.775558E-17,0,0,0.1904706,0.1809471,0,0,17.08711,14.22058,0,0.1904706,-0.1904706,22.58904,57.92051,0.06631365,0.1990418,0,0,14.22058
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.9699031,0.9699031,0,-1,0,0.9699031,0,0,1.110223E-16,0,0,1.020951,0.9699031,0,0,17.29875,14.0301,0,1.020951,-1.020951,21.51287,55.16109,0.06631365,1.066893,0,0,14.0301
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.3871289,0.3871289,0,-1,0,0.3871289,0,0,5.551115E-17,0,0,0.4075041,0.3871289,0,0,18.43314,13.00915,0,0.4075041,-0.4075041,21.08332,54.05969,0.06631365,0.4258418,0,0,13.00915
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3390217,0.3390217,0,-1,0,0.3390217,0,0,5.551115E-17,0,0,0.356865,0.3390217,0,0,18.88592,12.60165,0,0.356865,-0.356865,20.70715,53.09516,0.06631365,0.3729239,0,0,12.60165
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28244,12.24479,0,0,0,20.70715,53.09516,0.06631365,0,0,0,12.24479
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,0.3771196,0.3771196,0,0,0,0.3771196,38.82502,0,5.551115E-17,0,0.1464168,0.396968,0.3771196,0,0,19.28244,12.24479,0,0.2505513,-0.2505513,20.44305,52.41797,0.06631365,0.4148316,0.1171334,0,12.3912
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,0.7741213,0.7741213,0,0,0,0.7741213,190.2775,0,0,0,1.472978,0.8148645,0.7741213,0,0,19.56083,11.99423,0.6581137,0,0.6581137,21.06739,54.01884,0.06630625,0.8515334,1.178383,0,13.46721
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,3.886045,3.886045,0,0,0,3.886045,52.08121,0,4.440892E-16,0,2.023899,4.090574,3.886045,0,0,18.90271,12.58654,0,2.066674,-2.066674,18.88892,48.43304,0.06630625,4.27465,1.61912,0,14.61044
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,5.160751,5.160751,0,-1,0,5.160751,85.43841,0,0,0,4.409264,5.43237,5.160751,0,0,21.19902,10.51986,0,1.023106,-1.023106,17.81048,45.66779,0.06630625,5.676826,3.527411,0,14.92913
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,3.885692,3.885692,0,-1,0,3.885692,79.55535,0,4.440892E-16,0,3.091276,4.090202,3.885692,0,0,22.3358,9.496757,0,0.9989262,-0.9989262,16.75751,42.9679,0.06630625,4.274261,2.473021,0,12.58803
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,4.368763,4.368763,0,-1,0,4.368763,48.72033,0,0,0,2.128476,4.598698,4.368763,0,0,23.44572,8.497829,0,2.470223,-2.470223,14.15367,36.29139,0.06630625,4.80564,1.702781,0,10.62631
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,-1,0,0,0,0,0,0,2.324782,0,0,0,0,26.19041,6.027607,2.324782,0,2.324782,16.35915,41.94646,0.06628009,0,1.859826,0,8.352389
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,-1,0,0,0,0,0,0,4.964231,0,0,0,0,23.86563,8.119911,4.964231,0,4.964231,21.06864,54.02204,0.0662243,0,3.971385,0,13.08414
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,1.140989,1.140989,0,-1,0,1.140989,396.5337,0,0,0,4.524404,1.201041,1.140989,0,0,18.9014,12.58772,3.323363,0,3.323363,24.22146,62.10617,0.06618701,1.255087,3.619523,0,17.11212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,0.8572473,0.8572473,0,-1,0,0.8572473,369.5289,0,0,0,3.167776,0.9023656,0.8572473,0,0,15.57804,15.57875,2.265411,0,2.265411,26.37061,67.61682,0.06616161,0.942972,2.534221,0,18.74652
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.3354675,0.3354675,0,-1,0,0.3354675,704.0178,0,0,0,2.361751,0.3531237,0.3354675,0,0,13.31262,17.61762,2.008627,0,2.008627,28.27617,72.50284,0.0661391,0.3690142,1.889401,0,19.97937
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,5.194393,5.194393,0,-1,0,5.194393,20.9502,0,8.881784E-16,0,1.088236,5.467782,5.194393,0,0,11.304,19.42538,0,4.379546,-4.379546,23.65972,60.66582,0.0661391,5.713832,0.8705886,0,20.51362
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,1.604602,1.604602,0,-1,0,1.604602,17.75459,0,0,0,0.2848904,1.689055,1.604602,0,0,16.17016,15.04583,0,1.404164,-1.404164,22.1796,56.87065,0.0661391,1.765062,0.2279124,0,15.33072
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,4.118117,4.118117,0,-1,0,4.118117,0,0,8.881784E-16,0,0,4.33486,4.118117,0,0,17.73034,13.64167,0,4.33486,-4.33486,17.61025,45.15441,0.0661391,4.529929,0,0,13.64167
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,3.288028,3.288028,0,-1,0,3.288028,0,0,4.440892E-16,0,0,3.461082,3.288028,0,0,22.54685,9.306809,0,3.461082,-3.461082,13.96195,35.79981,0.0661391,3.61683,0,0,9.306809
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.173952,2.173952,0,-1,0,2.173952,0,0,0,0,0,2.28837,2.173952,0,0,26.3925,5.845728,0,2.28837,-2.28837,11.5498,29.61481,0.0661391,2.391347,0,0,5.845728
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1536598,0.1536598,0,-1,0,0.1536598,0,0,2.775558E-17,0,0,0.1617472,0.1536598,0,0,28.93513,3.557358,0,0.1617472,-0.1617472,11.3793,29.17764,0.0661391,0.1690258,0,0,3.557358
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.9824604,0.9824604,0,-1,0,0.9824604,0,0,1.110223E-16,0,0,1.034169,0.9824604,0,0,29.11485,3.39561,0,1.034169,-1.034169,10.28919,26.38249,0.0661391,1.080706,0,0,3.39561
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.26393,2.361442,0,0,0,10.28919,26.38249,0.0661391,0,0,0,2.361442
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.26393,2.361442,0,0,0,10.28919,26.38249,0.0661391,0,0,0,2.361442
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.9148802,0.9148802,0,-1,0,0.9148802,0,0,1.110223E-16,0,0,0.9630318,0.9148802,0,0,30.26393,2.361442,0,0.9630318,-0.9630318,9.274069,23.77962,0.0661391,1.006368,0,0,2.361442
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2330145,0.2330145,0,-1,0,0.2330145,0,0,2.775558E-17,0,0,0.2452784,0.2330145,0,0,31.33397,1.39841,0,0.2452784,-0.2452784,9.015523,23.11668,0.0661391,0.2563159,0,0,1.39841
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.6065,1.153131,0,0,0,9.015523,23.11668,0.0661391,0,0,0,1.153131
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4344526,0.4344526,0,0,0,0.4344526,0,0,5.551115E-17,0,0,0.4573185,0.4344526,0,0,31.6065,1.153131,0,0.4573185,-0.4573185,8.533466,21.88064,0.0661391,0.4778978,0,0,1.153131
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,0.3814329,0.3814329,0,0,0,0.3814329,42.44548,0,0,0,0.1619011,0.4015084,0.3814329,0,0,32.11463,0.6958129,0,0.2396073,-0.2396073,8.280898,21.23303,0.0661391,0.4195762,0.1295208,0,0.8577139
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,1.519357,1.519357,10.31936,0,2.946797,1.519357,57.4507,1.776357E-15,0,0,0.8728811,0,0,8.8,8.36,32.38086,0.4562056,9.232882,0,9.232882,17.03998,43.69217,0.06638373,1.671293,0.6983049,12,1.329087
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,0.8074675,0.8074675,9.607468,0,2.766689,0.8074675,289.0086,1.776357E-15,0,0,2.333651,0,0,8.8,8.36,23.14798,8.765799,10.69365,0,10.69365,27.18487,69.70464,0.0665774,0.8882142,1.86692,12,11.09945
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,3.469789,3.469789,0,-1,0,3.469789,106.3943,0,0,0,3.691659,3.65241,3.469789,0,0,12.45433,18.39008,0.03924917,0,0.03924917,27.2221,69.80012,0.06657696,3.816768,2.953327,0,22.08174
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,1.974838,1.974838,0,-1,0,1.974838,252.4106,0,0,0,4.984699,2.078776,1.974838,0,0,12.41508,18.42541,2.905923,0,2.905923,29.9789,76.86883,0.06654432,2.172321,3.987759,0,23.41011
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,0.6309378,0.6309378,0,-1,0,0.6309378,378.9651,0,0,0,2.391034,0.664145,0.6309378,0,0,9.509154,21.04074,1.726889,0,1.726889,31.61717,81.06951,0.06652495,0.6940315,1.912827,0,23.43177
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,-1,0,0,0,0,0,0,1.492538,0,0,0,0,7.782266,22.59494,1.492538,0,1.492538,33.03312,84.70013,0.0665082,0,1.194031,0,24.08748
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,3.282428,3.282428,0,-1,0,3.282428,98.46334,0,4.440892E-16,0,3.231988,3.455187,3.282428,0,0,6.289728,23.93822,0,0.223199,-0.223199,32.79785,84.09687,0.0665082,3.61067,2.58559,0,27.17021
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.3406313,0.3406313,0,-1,0,0.3406313,459.0009,0,0,0,1.563501,0.3585593,0.3406313,0,0,6.537726,23.71502,1.204942,0,1.204942,33.94095,87.02792,0.0664947,0.3746945,1.250801,0,25.27852
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,0,0,0,2.053794,0,0,0,0,5.332785,24.79947,2.053794,0,2.053794,35.88935,92.0238,0.06647169,0,1.643036,0,26.85327
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.01200206,0.01200206,0,-1,0,0.01200206,16626.59,0,0,0,1.995534,0.01263375,0.01200206,0,0,3.278991,26.64789,1.9829,0,1.9829,37.7705,96.84724,0.06644949,0.01320227,1.596427,0,28.64342
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,3.758007,3.758007,0,-1,0,3.758007,14.33866,0,0,0,0.5388479,3.955797,3.758007,0,0,1.296091,28.4325,0,3.416949,-3.416949,34.16872,87.61192,0.06644949,4.133808,0.4310783,0,28.97134
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,7.467407,7.467407,0,-1,0,7.467407,3.648573,0,0,0,0.2724538,7.860428,7.467407,0,0,5.0927,25.01555,0,7.587974,-7.587974,26.17029,67.10317,0.06644949,8.214148,0.217963,0,25.288
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,2.62543,2.62543,0,-1,0,2.62543,0,0,4.440892E-16,0,0,2.76361,2.62543,0,0,13.52378,17.42757,0,2.76361,-2.76361,23.25719,59.6337,0.06644949,2.887973,0,0,17.42757
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,5.329922,5.329922,0,-1,0,5.329922,0,0,0,0,0,5.610444,5.329922,0,0,16.59446,14.66396,0,5.610444,-5.610444,17.34326,44.46981,0.06644949,5.862914,0,0,14.66396
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,8.370649,8.36,0,-1,0,8.36,0,0,0.01064947,0.8477144,0,8.8,8.36,0,0,22.82829,9.053519,0,8.8,-8.8,8.067248,20.68521,0.06644949,9.207714,0,0,9.053519
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.048906,0.240843,0,-1,0,0.240843,0,0,0.808063,0.9129536,0,0.2535189,0.240843,0,0,32.60607,0.2535189,0,0.2535189,-0.2535189,7.800015,20,0.06644949,1.153797,0,0,0.2535189
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2999936,0,0,-1,0,0,0,0,0.2999936,0.3299929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06644949,0.3299929,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.407307,0,0,-1,0,0,0,0,1.407307,1.548037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06644949,1.548037,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1841316,0,0,-1,0,0,0,0,0.1841316,0.2025448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06644949,0.2025448,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.6046565,0,0,-1,0,0,0,0,0.6046565,0.6651222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06644949,0.6651222,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1433886,0,0,-1,0,0,0,0,0.1433886,0.1577274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06644949,0.1577274,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2586532,0,0,-1,0,0,0,0,0.2586532,0.2845185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06644949,0.2845185,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.399744,1.399744,10.19974,0,2.916535,1.399744,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06669648,1.539718,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,0.5344592,0.5344592,9.334459,0,2.697618,0.5344592,30.5378,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,24.52775,7.524,8.523212,0,8.523212,23.81684,61.06869,0.06690009,0.5879052,0.1305697,12,7.687212
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,4.662306,4.662306,12,0,3.372,4.662306,43.18053,0,0,0,2.013208,0,0,7.337694,6.970809,16.00454,15.19489,8.984017,0,8.984017,32.33982,82.92246,0.0672236,5.128536,1.610566,12,17.2081
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,3.329767,3.329767,0,0,0,3.329767,136.5643,0,0,0,4.547272,3.505018,3.329767,0,0,7.020524,23.28051,1.042254,0,1.042254,33.32859,85.45776,0.06721185,3.662743,3.637817,0,27.82778
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,1.069375,0,0,7.047644,0,0,0,0,5.978269,24.21854,5.978269,0,5.978269,39.00008,100,0.06714454,0,5.638115,0,31.26618
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,5.572274,5.572274,0,-1,0,5.572274,151.0804,2.553063,0,0,8.418614,5.865551,5.572274,0,0,0,29.59898,0,0,0,39.00008,100,0.06714454,6.129501,6.734891,0,38.01759
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,1.986699,1.986699,0,-1,0,1.986699,474.5162,7.335948,0,0,9.427211,2.091263,1.986699,0,0,0,29.59898,0,0,0,39.00008,100,0.06714454,2.185369,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,6.413813,6.413813,0,-1,0,6.413813,192.1408,5.572169,0,0,12.32355,6.751382,6.413813,0,0,0,29.59898,0,0,0,39.00008,100,0.06714454,7.055194,9.858841,0,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,1.517815,1.517815,0,-1,0,1.517815,840.684,11.16233,0,0,12.76003,1.5977,1.517815,0,0,0,29.59898,0,0,0,39.00008,100,0.06714454,1.669596,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,1.448599,1.448599,0,-1,0,1.448599,795.1484,9.99367,0,0,11.51851,1.524841,1.448599,0,0,0,29.59898,0,0,0,39.00008,100,0.06714454,1.593459,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,0.9483386,0.9483386,0,-1,0,0.9483386,947.5152,7.987401,0,0,8.985652,0.9982511,0.9483386,0,0,0,29.59898,0,0,0,39.00008,100,0.06714454,1.043172,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,0.5954271,0.5954271,0,-1,0,0.5954271,818.41,4.24627,0,0,4.873035,0.6267654,0.5954271,0,0,0,29.59898,0,0,0,39.00008,100,0.06714454,0.6549698,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06714454,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,3.196661,3.196661,0,-1,0,3.196661,7.780704,0,4.440892E-16,0,0.2487228,3.364907,3.196661,0,0,0,29.59898,0,3.116184,-3.116184,35.71533,91.57759,0.06714454,3.516327,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.462427,26.48279,0,0,0,35.71533,91.57759,0.06714454,0,0,0,26.48279
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.462427,26.48279,0,0,0,35.71533,91.57759,0.06714454,0,0,0,26.48279
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,5.980565,5.980565,0,-1,0,5.980565,0,0,8.881784E-16,0,0,6.295331,5.980565,0,0,3.462427,26.48279,0,6.295331,-6.295331,29.07947,74.56259,0.06714454,6.578621,0,0,26.48279
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.145936,1.145936,0,-1,0,1.145936,0,0,0,0,0,1.206248,1.145936,0,0,10.45724,20.18746,0,1.206248,-1.206248,27.80797,71.30235,0.06714454,1.26053,0,0,20.18746
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2486357,0.2486357,0,-1,0,0.2486357,0,0,2.775558E-17,0,0,0.2617218,0.2486357,0,0,11.79751,18.98121,0,0.2617218,-0.2617218,27.53209,70.59497,0.06714454,0.2734992,0,0,18.98121
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3933093,0.3933093,0,-1,0,0.3933093,0,0,5.551115E-17,0,0,0.4140097,0.3933093,0,0,12.08832,18.71949,0,0.4140097,-0.4140097,27.09569,69.47599,0.06714454,0.4326402,0,0,18.71949
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.8662783,0.8662783,0,-1,0,0.8662783,0,0,1.110223E-16,0,0,0.9118719,0.8662783,0,0,12.54833,18.30548,0,0.9118719,-0.9118719,26.13449,67.01138,0.06714454,0.9529061,0,0,18.30548
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.56152,17.39361,0,0,0,26.13449,67.01138,0.06714454,0,0,0,17.39361
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.56152,17.39361,0,0,0,26.13449,67.01138,0.06714454,0,0,0,17.39361
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.681187,1.681187,0,-1,0,1.681187,0,0,2.220446E-16,0,0,1.769671,1.681187,0,0,13.56152,17.39361,0,1.769671,-1.769671,24.26909,62.22832,0.06714454,1.849306,0,0,17.39361
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.8142233,0.8142233,0,0,0,0.8142233,0,0,1.110223E-16,0,0,0.8570771,0.8142233,0,0,15.52782,15.62394,0,0.8570771,-0.8570771,23.36566,59.91182,0.06714454,0.8956456,0,0,15.62394
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,0.456912,0.456912,0,0,0,0.456912,26.07735,0,5.551115E-17,0,0.1191505,0.48096,0.456912,0,0,16.48013,14.76686,0,0.3618095,-0.3618095,22.98428,58.93392,0.06714454,0.5026032,0.09532044,0,14.88601
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,16.88214,14.40505,1.905667,0,1.905667,24.79215,63.56949,0.06712312,0,1.524534,0,16.31072
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,3.638866,3.638866,0,0,0,3.638866,123.831,0,0,0,4.506044,3.830386,3.638866,0,0,14.97647,16.12016,0.6756585,0,0.6756585,25.43314,65.21304,0.06711552,4.002753,3.604836,0,20.6262
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,1.670343,1.670343,0,-1,0,1.670343,444.6822,0,0,0,7.427717,1.758255,1.670343,0,0,14.30081,16.72825,5.669461,0,5.669461,30.81166,79.0041,0.06705187,1.837377,5.942173,0,24.15596
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,3.324895,3.324895,0,-1,0,3.324895,248.2579,0,0,0,8.254313,3.499889,3.324895,0,0,8.631351,21.83076,4.754423,0,4.754423,35.3221,90.56931,0.06699859,3.657384,6.60345,0,30.08507
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,1.52846,1.52846,0,-1,0,1.52846,527.5319,2.57728,0,0,8.063113,1.608905,1.52846,0,0,3.876928,26.10974,3.876928,0,3.876928,39.00008,100,0.06695519,1.681306,6.45049,0,34.17286
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,3.886676,3.886676,0,-1,0,3.886676,226.5165,4.712724,0,0,8.803962,4.091238,3.886676,0,0,0,29.59898,0,0,0,39.00008,100,0.06695519,4.275344,7.043169,0,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,-1,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06695519,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,2.234438,2.234438,0,-1,0,2.234438,399.3192,6.570501,0,0,8.922542,2.35204,2.234438,0,0,0,29.59898,0,0,0,39.00008,100,0.06695519,2.457882,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,1.010861,1.010861,0,-1,0,1.010861,848.814,7.516268,0,0,8.580333,1.064065,1.010861,0,0,0,29.59898,0,0,0,39.00008,100,0.06695519,1.111947,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,3.126,3.126,0,-1,0,3.126,190.7167,2.671279,0,0,5.961806,3.290527,3.126,0,0,0,29.59898,0,0,0,39.00008,100,0.06695519,3.4386,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,3.14198,3.14198,0,-1,0,3.14198,76.98336,0,0,0,2.418802,3.307348,3.14198,0,0,0,29.59898,0,0.8885456,-0.8885456,38.06347,97.59844,0.06695519,3.456178,1.935042,0,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,0.9823058,0.9823058,0,-1,0,0.9823058,25.58385,0,1.110223E-16,0,0.2513116,1.034006,0.9823058,0,0,0.9872729,28.71043,0,0.7826945,-0.7826945,37.23844,95.48298,0.06695519,1.080536,0.2010493,0,28.96174
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,4.217287,4.217287,0,-1,0,4.217287,0,0,0,0,0,4.439249,4.217287,0,0,1.856933,27.92774,0,4.439249,-4.439249,32.55906,83.4846,0.06695519,4.639015,0,0,27.92774
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.125196,1.125196,0,-1,0,1.125196,0,0,2.220446E-16,0,0,1.184417,1.125196,0,0,6.789433,23.48849,0,1.184417,-1.184417,31.31057,80.28336,0.06695519,1.237716,0,0,23.48849
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.105451,22.30407,0,0,0,31.31057,80.28336,0.06695519,0,0,0,22.30407
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.09062304,0.09062304,0,-1,0,0.09062304,0,0,0,0,0,0.09539268,0.09062304,0,0,8.105451,22.30407,0,0.09539268,-0.09539268,31.21002,80.02553,0.06695519,0.09968535,0,0,22.30407
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01673257,0.01673257,0,-1,0,0.01673257,0,0,3.469447E-18,0,0,0.01761323,0.01673257,0,0,8.211443,22.20868,0,0.01761323,-0.01761323,31.19145,79.97793,0.06695519,0.01840583,0,0,22.20868
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.230273,1.230273,0,-1,0,1.230273,0,0,2.220446E-16,0,0,1.295025,1.230273,0,0,8.231013,22.19107,0,1.295025,-1.295025,29.82638,76.47774,0.06695519,1.353301,0,0,22.19107
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.5658436,0.5658436,0,-1,0,0.5658436,0,0,1.110223E-16,0,0,0.5956248,0.5658436,0,0,9.66993,20.89604,0,0.5956248,-0.5956248,29.19853,74.86789,0.06695519,0.6224279,0,0,20.89604
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2630675,0.2630675,0,-1,0,0.2630675,0,0,5.551115E-17,0,0,0.2769132,0.2630675,0,0,10.33173,20.30042,0,0.2769132,-0.2769132,28.90664,74.11945,0.06695519,0.2893743,0,0,20.30042
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.5786433,0.5786433,0,-1,0,0.5786433,0,0,0,0,0,0.6090983,0.5786433,0,0,10.63942,20.0235,0,0.6090983,-0.6090983,28.2646,72.47318,0.06695519,0.6365077,0,0,20.0235
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.5425236,0.5425236,0,-1,0,0.5425236,0,0,0,0,0,0.5710775,0.5425236,0,0,11.31619,19.41441,0,0.5710775,-0.5710775,27.66263,70.92967,0.06695519,0.596776,0,0,19.41441
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.1134,1.1134,0,0,0,1.1134,0,0,2.220446E-16,0,0,1.172,1.1134,0,0,11.95072,18.84333,0,1.172,-1.172,26.42723,67.76199,0.06695519,1.22474,0,0,18.84333
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,1.305202,1.305202,0,0,0,1.305202,12.1298,0,2.220446E-16,0,0.1583185,1.373897,1.305202,0,0,13.25294,17.67133,0,1.215579,-1.215579,25.1459,64.47653,0.06695519,1.435723,0.1266548,0,17.82965
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,0,0,0,0,0,0,0,0,1.948298,0,0,0,0,14.60359,16.45575,1.948298,0,1.948298,26.99422,69.21581,0.06693341,0,1.558639,0,18.40405
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,1.418481,1.418481,0,0,0,1.418481,363.1832,0,0,0,5.151684,1.493138,1.418481,0,0,12.65529,18.20922,3.658546,0,3.658546,30.46502,78.11527,0.06689254,1.560329,4.121347,0,23.3609
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,6.758491,6.758491,0,-1,0,6.758491,128.8425,0,0,0,8.707811,7.114201,6.758491,0,0,8.996743,21.50191,1.59361,0,1.59361,31.97685,81.99176,0.06687476,7.43434,6.966249,0,30.20972
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,3.567661,3.567661,0,-1,0,3.567661,286.6911,0,0,0,10.22817,3.755433,3.567661,0,0,7.403132,22.93616,6.472735,0,6.472735,38.11743,97.73679,0.06680262,3.924428,8.182535,0,33.16433
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,4.587668,4.587668,0,-1,0,4.587668,262.8819,6.300628,0,0,12.06015,4.829124,4.587668,0,0,0.9303967,28.76162,0.9303967,0,0.9303967,39.00008,100,0.06679226,5.046434,9.648119,0,40.82177
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,-1,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06679226,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,2.128175,2.128175,0,-1,0,2.128175,390.2669,6.06538,0,0,8.305565,2.240185,2.128175,0,0,0,29.59898,0,0,0,39.00008,100,0.06679226,2.340993,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,2.199999,2.199999,0,-1,0,2.199999,378.1618,6.003769,0,0,8.319558,2.315789,2.199999,0,0,0,29.59898,0,0,0,39.00008,100,0.06679226,2.419999,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,0.7709168,0.7709168,0,-1,0,0.7709168,629.4097,4.040734,0,0,4.852225,0.8114913,0.7709168,0,0,0,29.59898,0,0,0,39.00008,100,0.06679226,0.8480084,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,1.540455,1.540455,0,-1,0,1.540455,275.3755,2.620504,0,0,4.242035,1.621531,1.540455,0,0,0,29.59898,0,0,0,39.00008,100,0.06679226,1.6945,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.0006072501,0.0006072501,0,-1,0,0.0006072501,282041.2,1.712056,0,0,1.712696,0.0006392107,0.0006072501,0,0,0,29.59898,0,0,0,39.00008,100,0.06679226,0.0006679752,1.370157,0,31.31167
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,2.526847,2.526847,0,-1,0,2.526847,9.279918,0,0,0,0.2344894,2.659839,2.526847,0,0,0,29.59898,0,2.42535,-2.42535,36.44353,93.44477,0.06679226,2.779532,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.036149,3.036149,0,-1,0,3.036149,0,0,4.440892E-16,0,0,3.195946,3.036149,0,0,2.694833,27.17363,0,3.195946,-3.195946,33.07471,84.80679,0.06679226,3.339763,0,0,27.17363
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,2.44958,2.44958,0,-1,0,2.44958,0,0,4.440892E-16,0,0,2.578506,2.44958,0,0,6.245884,23.97768,0,2.578506,-2.578506,30.35673,77.83761,0.06679226,2.694538,0,0,23.97768
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.7169118,0.7169118,0,-1,0,0.7169118,0,0,1.110223E-16,0,0,0.754644,0.7169118,0,0,9.11089,21.39918,0,0.754644,-0.754644,29.56126,75.79796,0.06679226,0.788603,0,0,21.39918
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.949384,20.64453,0,0,0,29.56126,75.79796,0.06679226,0,0,0,20.64453
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4862907,0.4862907,0,-1,0,0.4862907,0,0,5.551115E-17,0,0,0.5118849,0.4862907,0,0,9.949384,20.64453,0,0.5118849,-0.5118849,29.02169,74.41444,0.06679226,0.5349198,0,0,20.64453
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04429899,0.04429899,0,-1,0,0.04429899,0,0,6.938894E-18,0,0,0.04663051,0.04429899,0,0,10.51814,20.13265,0,0.04663051,-0.04663051,28.97254,74.28841,0.06679226,0.04872889,0,0,20.13265
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.621027,1.621027,0,-1,0,1.621027,0,0,2.220446E-16,0,0,1.706344,1.621027,0,0,10.56996,20.08602,0,1.706344,-1.706344,27.17389,69.67651,0.06679226,1.78313,0,0,20.08602
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.9252133,0.9252133,0,-1,0,0.9252133,0,0,1.110223E-16,0,0,0.9739088,0.9252133,0,0,12.46589,18.37967,0,0.9739088,-0.9739088,26.1473,67.04423,0.06679226,1.017735,0,0,18.37967
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.7400345,0.7400345,0,-1,0,0.7400345,0,0,1.110223E-16,0,0,0.7789837,0.7400345,0,0,13.54802,17.40576,0,0.7789837,-0.7789837,25.32618,64.9388,0.06679226,0.8140379,0,0,17.40576
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.411211,0.411211,0,-1,0,0.411211,0,0,5.551115E-17,0,0,0.4328537,0.411211,0,0,14.41355,16.62678,0,0.4328537,-0.4328537,24.86991,63.76888,0.06679226,0.4523321,0,0,16.62678
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1151007,0.1151007,0,0,0,0.1151007,0,0,1.387779E-17,0,0,0.1211586,0.1151007,0,0,14.8945,16.19393,0,0.1211586,-0.1211586,24.7422,63.44141,0.06679226,0.1266108,0,0,16.19393
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.2676982,0.2676982,0,0,0,0.2676982,55.39206,0,0,0,0.1482835,0.2817876,0.2676982,0,0,15.02912,16.07277,0,0.133504,-0.133504,24.60147,63.08058,0.06679226,0.294468,0.1186268,0,16.22105
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,5.040299,5.040299,0,0,0,5.040299,45.51958,0,0,0,2.294323,5.305578,5.040299,0,0,15.17746,15.93926,0,3.011255,-3.011255,21.42733,54.94177,0.06679226,5.54433,1.835458,0,18.23359
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,3.546779,3.546779,0,0,0,3.546779,127.343,0,0,0,4.516576,3.733452,3.546779,0,0,18.5233,12.92801,0.7831246,0,0.7831246,22.17027,56.84673,0.06678355,3.901457,3.613261,0,17.44458
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,17.74018,13.63282,8.126319,0,8.126319,29.87957,76.61414,0.06669325,0,6.501055,0,21.75914
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,1.997697,1.997697,0,-1,0,1.997697,447.1746,0,0,0,8.933193,2.102839,1.997697,0,0,9.613855,20.94651,6.830355,0,6.830355,36.35942,93.22909,0.06661753,2.197467,7.146554,0,29.8797
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,4.748242,4.748242,0,-1,0,4.748242,249.8559,4.082109,0,0,11.86376,4.998149,4.748242,0,0,2.783501,27.09383,2.783501,0,2.783501,39.00008,100,0.06658673,5.223066,9.491008,0,38.95759
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,0.4688024,0.4688024,0,-1,0,0.4688024,2776.338,12.52206,0,0,13.01554,0.4934762,0.4688024,0,0,0,29.59898,0,0,0,39.00008,100,0.06658673,0.5156826,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,1.060133,1.060133,0,-1,0,1.060133,1100.055,10.54612,0,0,11.66205,1.11593,1.060133,0,0,0,29.59898,0,0,0,39.00008,100,0.06658673,1.166147,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,4.245929,4.245929,0,-1,0,4.245929,248.242,6.07078,0,0,10.54018,4.469398,4.245929,0,0,0,29.59898,0,0,0,39.00008,100,0.06658673,4.670521,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,3.690632,3.690632,0,-1,0,3.690632,153.0075,1.762068,0,0,5.646944,3.884875,3.690632,0,0,0,29.59898,0,0,0,39.00008,100,0.06658673,4.059695,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,2.344528,2.344528,0,-1,0,2.344528,202.201,2.272734,0,0,4.740659,2.467925,2.344528,0,0,0,29.59898,0,0,0,39.00008,100,0.06658673,2.578981,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,3.717747,3.717747,0,-1,0,3.717747,61.18412,0,4.440892E-16,0,2.274671,3.913418,3.717747,0,0,0,29.59898,0,1.638747,-1.638747,37.27269,95.5708,0.06658673,4.089521,1.819736,0,31.87365
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,0.555539,0.555539,0,-1,0,0.555539,38.68132,0,1.110223E-16,0,0.2148898,0.5847779,0.555539,0,0,1.82083,27.96023,0,0.3698881,-0.3698881,36.88279,94.57107,0.06658673,0.6110929,0.1719119,0,28.17512
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.008360872,0.008360872,0,-1,0,0.008360872,0,0,1.734723E-18,0,0,0.008800918,0.008360872,0,0,2.231817,27.59034,0,0.008800918,-0.008800918,36.87351,94.54728,0.06658673,0.009196959,0,0,27.59034
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,4.223965,4.223965,0,-1,0,4.223965,0,0,0,0,0,4.446279,4.223965,0,0,2.241596,27.58154,0,4.446279,-4.446279,32.18673,82.5299,0.06658673,4.646362,0,0,27.58154
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.183884,2.183884,0,-1,0,2.183884,0,0,0,0,0,2.298825,2.183884,0,0,7.181906,23.13526,0,2.298825,-2.298825,29.76355,76.31664,0.06658673,2.402272,0,0,23.13526
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.592779,0.592779,0,-1,0,0.592779,0,0,0,0,0,0.623978,0.592779,0,0,9.736156,20.83644,0,0.623978,-0.623978,29.10582,74.63016,0.06658673,0.6520569,0,0,20.83644
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.153641,1.153641,0,-1,0,1.153641,0,0,0,0,0,1.214359,1.153641,0,0,10.42946,20.21246,0,1.214359,-1.214359,27.82577,71.34799,0.06658673,1.269005,0,0,20.21246
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.6782477,0.6782477,0,-1,0,0.6782477,0,0,0,0,0,0.7139449,0.6782477,0,0,11.77875,18.9981,0,0.7139449,-0.7139449,27.07321,69.41834,0.06658673,0.7460725,0,0,18.9981
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.117033,1.117033,0,-1,0,1.117033,0,0,0,0,0,1.175824,1.117033,0,0,12.57202,18.28416,0,1.175824,-1.175824,25.83378,66.24033,0.06658673,1.228736,0,0,18.28416
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.165892,1.165892,0,-1,0,1.165892,0,0,2.220446E-16,0,0,1.227255,1.165892,0,0,13.8785,17.10833,0,1.227255,-1.227255,24.54014,62.92331,0.06658673,1.282481,0,0,17.10833
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.155352,1.155352,0,-1,0,1.155352,0,0,2.220446E-16,0,0,1.21616,1.155352,0,0,15.24211,15.88108,0,1.21616,-1.21616,23.2582,59.63628,0.06658673,1.270887,0,0,15.88108
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.6908657,0.6908657,0,-1,0,0.6908657,0,0,1.110223E-16,0,0,0.727227,0.6908657,0,0,16.5934,14.66492,0,0.727227,-0.727227,22.49163,57.67073,0.06658673,0.7599522,0,0,14.66492
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.440504,0.440504,0,0,0,0.440504,0,0,0,0,0,0.4636884,0.440504,0,0,17.40143,13.93769,0,0.4636884,-0.4636884,22.00286,56.41748,0.06658673,0.4845544,0,0,13.93769
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,1.111138,1.111138,0,0,0,1.111138,13.06416,0,2.220446E-16,0,0.1451607,1.169618,1.111138,0,0,17.91664,13.474,0,1.024458,-1.024458,20.92299,53.64858,0.06658673,1.222251,0.1161286,0,13.61916
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,0.4968843,0.4968843,0,0,0,0.4968843,460.3169,0,0,0,2.287242,0.5230361,0.4968843,0,0,19.05493,12.44954,1.764206,0,1.764206,22.59666,57.94004,0.06656722,0.5465727,1.829794,0,14.73679
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,3.699483,3.699483,0,0,0,3.699483,108.0462,0,0,0,3.997151,3.894193,3.699483,0,0,17.29072,14.03733,0.102958,0,0.102958,22.69434,58.19049,0.06656609,4.069431,3.197721,0,18.03448
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,4.450881,4.450881,0,-1,0,4.450881,146.1721,0,0,0,6.505947,4.685138,4.450881,0,0,17.18776,14.12999,1.820809,0,1.820809,24.42171,62.61963,0.06654596,4.895969,5.204757,0,20.63594
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,4.138449,4.138449,0,-1,0,4.138449,203.205,0,0,0,8.409536,4.356262,4.138449,0,0,15.36695,15.76872,4.053274,0,4.053274,28.26698,72.47929,0.06650121,4.552294,6.727629,0,24.17826
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,8.259192,8.259192,0,-1,0,8.259192,133.9717,0,0,0.7251103,11.06498,8.693886,8.259192,0,0,11.31368,19.41667,2.371097,0,2.371097,30.5164,78.24702,0.06647506,9.085111,8.851986,0,30.48165
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,4.313118,4.313118,0,-1,0,4.313118,247.1046,0,0,0,10.65791,4.540124,4.313118,0,0,8.942582,21.55065,6.11779,0,6.11779,36.32024,93.12865,0.06640768,4.74443,8.526332,0,32.20857
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,2.161487,2.161487,0,-1,0,2.161487,362.4839,2.735001,0,0,7.835042,2.275249,2.161487,0,0,2.824792,27.05667,2.824792,0,2.824792,39.00008,100,0.06637662,2.377635,6.268034,0,34.89171
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,2.376119,2.376119,0,-1,0,2.376119,374.925,6.407486,0,0,8.908664,2.501178,2.376119,0,0,0,29.59898,0,0,0,39.00008,100,0.06637662,2.61373,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,0.6928889,0.6928889,0,-1,0,0.6928889,1275.629,8.109336,0,0,8.838693,0.7293567,0.6928889,0,0,0,29.59898,0,0,0,39.00008,100,0.06637662,0.7621778,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,0.4924885,0.4924885,0,-1,0,0.4924885,1169.468,5.241086,0,0,5.759494,0.5184089,0.4924885,0,0,0,29.59898,0,0,0,39.00008,100,0.06637662,0.5417373,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,4.153309,4.153309,0,-1,0,4.153309,54.52005,0,8.881784E-16,0,2.264386,4.371904,4.153309,0,0,0,29.59898,0,2.107518,-2.107518,36.77856,94.30381,0.06637662,4.56864,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,4.608241,4.608241,0,-1,0,4.608241,4.665611,0,0,0,0.2150026,4.85078,4.608241,0,0,2.341687,27.49146,0,4.635777,-4.635777,31.89202,81.77425,0.06637662,5.069065,0.1720021,0,27.70646
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,6.395337,6.395337,0,-1,0,6.395337,0,0,8.881784E-16,0,0,6.731934,6.395337,0,0,7.492551,22.85568,0,6.731934,-6.731934,24.79594,63.5792,0.06637662,7.034871,0,0,22.85568
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,4.99846,4.99846,0,-1,0,4.99846,0,0,8.881784E-16,0,0,5.261538,4.99846,0,0,14.97248,16.12375,0,5.261538,-5.261538,19.24979,49.35834,0.06637662,5.498307,0,0,16.12375
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,7.756388,7.756388,0,-1,0,7.756388,0,0,0,0.1720264,0,8.164618,7.756388,0,0,20.81863,10.86221,0,8.164618,-8.164618,10.64353,27.29104,0.06637662,8.532026,0,0,10.86221
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.131132,1.131132,0,-1,0,1.131132,0,0,0,0,0,1.190665,1.131132,0,0,29.89043,2.697593,0,1.190665,-1.190665,9.388457,24.07292,0.06637662,1.244245,0,0,2.697593
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.702959,1.431581,0,-1,0,1.431581,0,0,0.2713773,0.4416732,0,1.506928,1.431581,0,0,31.21339,1.506928,0,1.506928,-1.506928,7.800015,20,0.06637662,1.873255,0,0,1.506928
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06637662,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.9979518,0,0,-1,0,0,0,0,0.9979518,1.097747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06637662,1.097747,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.8985621,0,0,-1,0,0,0,0,0.8985621,0.9884184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06637662,0.9884184,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.3071377,0,0,-1,0,0,0,0,0.3071377,0.3378515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06637662,0.3378515,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.866075,0,0,-1,0,0,0,0,1.866075,2.052682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06637662,2.052682,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.9288414,0.9288414,9.728842,0,2.797397,0.9288414,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06659766,1.021725,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.06677398,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,6.150076,6.150076,12,0,3.372,6.150076,42.18943,0,0,0,2.594682,0,0,5.849924,5.557428,16.07837,15.12844,8.152109,0,8.152109,31.48056,80.71923,0.06706969,6.765084,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.159748,0.159748,0,0,0,0.159748,3385.163,0,0,0,5.407731,0.1681558,0.159748,0,0,7.926264,22.46534,5.239575,0,5.239575,36.45126,93.46458,0.06701178,0.1757228,4.326185,0,27.87307
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,5.592096,5.592096,0,-1,0,5.592096,147.3443,0,0,0,8.239635,5.886417,5.592096,0,0,2.686688,27.18096,2.353218,0,2.353218,38.68372,99.18883,0.06698581,6.151306,6.591708,0,35.42059
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,-1,0,0,0,9.842375,0,0,10.17585,0,0,0,0,0.3334705,29.29885,0.3334705,0,0.3334705,39.00008,100,0.06698213,0,8.140676,0,39.4747
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,1.631714,1.631714,0,-1,0,1.631714,756.2654,10.6225,0,0,12.34009,1.717594,1.631714,0,0,0,29.59898,0,0,0,39.00008,100,0.06698213,1.794886,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,-1,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06698213,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,4.737042,4.737042,0,-1,0,4.737042,218.6269,5.37009,0,0,10.35645,4.986361,4.737042,0,0,0,29.59898,0,0,0,39.00008,100,0.06698213,5.210747,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,0.9486926,0.9486926,0,-1,0,0.9486926,761.2973,6.223747,0,0,7.222371,0.9986238,0.9486926,0,0,0,29.59898,0,0,0,39.00008,100,0.06698213,1.043562,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,2.058271,2.058271,0,-1,0,2.058271,283.8959,3.676746,0,0,5.843347,2.166601,2.058271,0,0,0,29.59898,0,0,0,39.00008,100,0.06698213,2.264098,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,1.927147,1.927147,0,-1,0,1.927147,218.3817,2.179961,0,0,4.208538,2.028576,1.927147,0,0,0,29.59898,0,0,0,39.00008,100,0.06698213,2.119862,3.36683,0,33.80751
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,2.172427,0,0,2.172427,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06698213,0,1.737942,0,31.7714
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06698213,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,4.162375,4.162375,0,-1,0,4.162375,0,0,0,0,0,4.381447,4.162375,0,0,0,29.59898,0,4.381447,-4.381447,34.38163,88.15784,0.06698213,4.578613,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,5.950158,5.950158,0,-1,0,5.950158,0,0,8.881784E-16,0,0,6.263324,5.950158,0,0,4.868275,25.21753,0,6.263324,-6.263324,27.7795,71.22935,0.06698213,6.545174,0,0,25.21753
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,7.582083,7.582083,0,-1,0,7.582083,0,0,8.881784E-16,0,0,7.98114,7.582083,0,0,11.82752,18.95421,0,7.98114,-7.98114,19.36664,49.65796,0.06698213,8.340292,0,0,18.95421
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.167307,1.167307,0,-1,0,1.167307,0,0,0,0,0,1.228744,1.167307,0,0,20.69546,10.97307,0,1.228744,-1.228744,18.07143,46.33691,0.06698213,1.284037,0,0,10.97307
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.5781484,0.5781484,0,-1,0,0.5781484,0,0,0,0,0,0.6085773,0.5781484,0,0,22.06073,9.744323,0,0.6085773,-0.6085773,17.42994,44.69205,0.06698213,0.6359632,0,0,9.744323
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.08843448,0.08843448,0,-1,0,0.08843448,0,0,1.387779E-17,0,0,0.09308892,0.08843448,0,0,22.73693,9.135745,0,0.09308892,-0.09308892,17.33181,44.44046,0.06698213,0.09727793,0,0,9.135745
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.8979257,0.8979257,0,-1,0,0.8979257,0,0,1.110223E-16,0,0,0.945185,0.8979257,0,0,22.84036,9.042656,0,0.945185,-0.945185,16.3355,41.88581,0.06698213,0.9877183,0,0,9.042656
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.303592,1.303592,0,-1,0,1.303592,0,0,0,0,0,1.372202,1.303592,0,0,23.89056,8.097471,0,1.372202,-1.372202,14.88907,38.17703,0.06698213,1.433951,0,0,8.097471
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3834153,0.3834153,0,-1,0,0.3834153,0,0,0,0,0,0.4035951,0.3834153,0,0,25.41523,6.725269,0,0.4035951,-0.4035951,14.46364,37.0862,0.06698213,0.4217569,0,0,6.725269
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.59309,1.59309,0,-1,0,1.59309,0,0,2.220446E-16,0,0,1.676937,1.59309,0,0,25.86367,6.321674,0,1.676937,-1.676937,12.696,32.55378,0.06698213,1.752399,0,0,6.321674
