Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.033119,1.033119,0,0,0,1.033119,0,0,2.220446E-16,0,0,1.087493,1.033119,0,0,27.72693,4.644738,0,1.087493,-1.087493,11.54968,29.61451,0.06698213,1.136431,0,0,4.644738
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,2.093558,2.093558,0,0,0,2.093558,6.622831,0,4.440892E-16,0,0.1386528,2.203745,2.093558,0,0,28.93526,3.557244,0,2.065092,-2.065092,9.372882,24.03298,0.06698213,2.302914,0.1109222,0,3.695897
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,5.906739,5.906739,3,0,1.095,5.906739,33.97729,0,8.881784E-16,0,2.00695,3.059725,2.906739,0,0,31.22981,1.492152,0,1.052776,-1.052776,8.263159,21.18754,0.06698213,6.497413,1.60556,12,3.499102
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,5.015619,5.015619,12,0,3.372,5.015619,107.1572,0,0,0,5.374599,0,0,6.984381,6.635161,32.39956,0.4393764,12.00976,0,12.00976,19.65662,50.40148,0.06726577,5.517181,4.299679,12,5.813975
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,2.555926,2.555926,0,-1,0,2.555926,317.3041,0,0,0,8.110057,2.690448,2.555926,0,0,20.3898,11.24816,5.419609,0,5.419609,24.79811,63.58477,0.0672059,2.811518,6.488045,0,19.35822
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,5.185374,5.185374,0,-1,0,5.185374,199.1693,0,0,0,10.32767,5.458288,5.185374,0,0,14.97019,16.12581,4.869381,0,4.869381,29.41761,75.42962,0.0671522,5.703911,8.262136,0,26.45348
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,3.614765,3.614765,0,-1,0,3.614765,343.9534,0,0,0,12.43311,3.805016,3.614765,0,0,10.10081,20.50825,8.628091,0,8.628091,37.60294,96.41759,0.06705726,3.976242,9.946486,0,32.94136
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,2.232053,2.232053,0,-1,0,2.232053,586.6401,9.271873,0,0,13.09412,2.34953,2.232053,0,0,1.472716,28.27353,1.472716,0,1.472716,39.00008,100,0.06704108,2.455258,10.4753,0,41.36765
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,4.860016,4.860016,0,-1,0,4.860016,229.2159,6.024122,0,0,11.13993,5.115807,4.860016,0,0,0,29.59898,0,0,0,39.00008,100,0.06704108,5.346018,8.911942,0,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,3.133709,3.133709,0,-1,0,3.133709,251.4195,4.580113,0,0,7.878755,3.298641,3.133709,0,0,0,29.59898,0,0,0,39.00008,100,0.06704108,3.44708,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,0.6806473,0.6806473,0,-1,0,0.6806473,744.4898,4.350879,0,0,5.067349,0.7164708,0.6806473,0,0,0,29.59898,0,0,0,39.00008,100,0.06704108,0.748712,4.05388,0,34.66633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,5.561867,5.561867,0,-1,0,5.561867,67.8398,0,0,0,3.77316,5.854597,5.561867,0,0,0,29.59898,0,2.081438,-2.081438,36.80605,94.3743,0.06704108,6.118054,3.018528,0,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,5.148871,5.148871,0,-1,0,5.148871,34.26846,0,0,0,1.764439,5.419865,5.148871,0,0,2.312708,27.51754,0,3.655426,-3.655426,32.95289,84.49443,0.06704108,5.663758,1.411551,0,29.28198
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,1.966185,1.966185,0,-1,0,1.966185,9.548515,0,2.220446E-16,0,0.1877415,2.069668,1.966185,0,0,6.374292,23.86212,0,1.881927,-1.881927,30.96917,79.40797,0.06704108,2.162803,0.1501932,0,24.04986
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,4.427261,4.427261,0,-1,0,4.427261,0,0,0,0,0,4.660275,4.427261,0,0,8.465322,21.98019,0,4.660275,-4.660275,26.05681,66.81219,0.06704108,4.869987,0,0,21.98019
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.5785964,0.5785964,0,-1,0,0.5785964,0,0,1.110223E-16,0,0,0.6090488,0.5785964,0,0,13.6434,17.31991,0,0.6090488,-0.6090488,25.41481,65.16606,0.06704108,0.636456,0,0,17.31991
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1652602,0.1652602,0,-1,0,0.1652602,0,0,2.775558E-17,0,0,0.1739581,0.1652602,0,0,14.32013,16.71087,0,0.1739581,-0.1739581,25.23145,64.69588,0.06704108,0.1817862,0,0,16.71087
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.9682826,0.9682826,0,-1,0,0.9682826,0,0,0,0,0,1.019245,0.9682826,0,0,14.51341,16.53691,0,1.019245,-1.019245,24.15707,61.94107,0.06704108,1.065111,0,0,16.53691
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.716561,1.716561,0,-1,0,1.716561,0,0,2.220446E-16,0,0,1.806906,1.716561,0,0,15.64591,15.51766,0,1.806906,-1.806906,22.25242,57.05738,0.06704108,1.888217,0,0,15.51766
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.8009409,0.8009409,0,-1,0,0.8009409,0,0,1.110223E-16,0,0,0.8430956,0.8009409,0,0,17.65358,13.71076,0,0.8430956,-0.8430956,21.36372,54.77866,0.06704108,0.8810349,0,0,13.71076
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59035,12.86766,0,0,0,21.36372,54.77866,0.06704108,0,0,0,12.86766
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.8295832,0.8295832,0,-1,0,0.8295832,0,0,0,0,0,0.8732455,0.8295832,0,0,18.59035,12.86766,0,0.8732455,-0.8732455,20.44324,52.41846,0.06704108,0.9125416,0,0,12.86766
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.326138,1.326138,0,-1,0,1.326138,0,0,2.220446E-16,0,0,1.395934,1.326138,0,0,19.56063,11.99441,0,1.395934,-1.395934,18.97179,48.64553,0.06704108,1.458751,0,0,11.99441
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.010649,1.010649,0,-1,0,1.010649,0,0,0,0,0,1.063841,1.010649,0,0,21.11166,10.59848,0,1.063841,-1.063841,17.85041,45.77018,0.06704108,1.111714,0,0,10.59848
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.29371,9.534639,0,0,0,17.85041,45.77018,0.06704108,0,0,0,9.534639
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,1.170723,1.170723,0,0,0,1.170723,5.391049,0,2.220446E-16,0,0.06311426,1.23234,1.170723,0,0,22.29371,9.534639,0,1.169226,-1.169226,16.61794,42.61,0.06704108,1.287796,0.05049141,0,9.597754
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,0,0,0,0,0,0,0,0,0.8269968,0,0,0,0,23.59285,8.365414,0.8269968,0,0.8269968,17.40249,44.62169,0.06703199,0,0.6615974,0,9.19241
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,1.108726,1.108726,0,0,0,1.108726,67.48061,0,0,0,0.7481753,1.16708,1.108726,0,0,22.76585,9.109711,0,0.4189051,-0.4189051,16.96093,43.48948,0.06703199,1.219599,0.5985402,0,9.857885
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,2.756832,2.756832,0,-1,0,2.756832,91.77983,0,0,0,2.530216,2.901928,2.756832,0,0,23.2313,8.690805,0,0.3717126,-0.3717126,16.56911,42.48481,0.06703199,3.032515,2.024173,0,11.22102
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,2.922635,2.922635,0,-1,0,2.922635,43.79298,0,4.440892E-16,0,1.279909,3.076458,2.922635,0,0,23.64432,8.319093,0,1.796549,-1.796549,14.67538,37.6291,0.06703199,3.214899,1.023927,0,9.599002
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,6.181334,6.181334,0,-1,0,6.181334,11.19059,0,8.881784E-16,0.4716221,0.6917277,6.506667,6.181334,0,0,25.64048,6.522543,0,5.814939,-5.814939,8.545897,21.91251,0.06703199,6.799467,0.5533822,0,7.214271
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,5.332821,1.496395,0,-1,0,1.496395,57.97588,0,3.836426,5.029044,0.8675483,1.575153,1.496395,0,0,32.10152,0.7076045,0,0.7076045,-0.7076045,7.800015,20,0.06703199,5.866103,0.6940387,0,1.575153
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,3.192319,0.9021576,0,-1,0,0.9021576,105.2632,0,2.290162,3.33112,0.9496396,0.9496396,0.9021576,0,0,32.88775,0,0,0,0,7.800015,20,0.06703199,3.511551,0.7597117,0,0.9496396
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,5.544858,0.9162424,0,-1,0,0.9162424,105.2632,0,4.628615,5.916095,0.9644656,0.9644656,0.9162424,0,0,32.88775,0,0,0,0,7.800015,20,0.06703199,6.099343,0.7715725,0,0.9644656
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,2.041829,1.528795,0,-1,0,1.528795,105.2632,0,0.5130341,1.940253,1.609258,1.609258,1.528795,0,0,32.88775,0,0,0,0,7.800015,20,0.06703199,2.246012,1.287406,0,1.609258
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,2.714764,0.4749443,0,-1,0,0.4749443,105.2632,0,2.23982,2.891252,0.4999414,0.4999414,0.4749443,0,0,32.88775,0,0,0,0,7.800015,20,0.06703199,2.986241,0.3999531,0,0.4999414
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,5.704494,0.2594393,0,-1,0,0.2594393,105.2632,0,5.445055,6.223056,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.06703199,6.274944,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.06703056,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.104735,0.1119586,0,-1,0,0.1119586,0,0,2.992776,3.30325,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.06703056,3.415209,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,4.087468,0,0,-1,0,0,0,0,4.087468,4.496215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06703056,4.496215,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,5.058751,0,0,-1,0,0,0,0,5.058751,5.564626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06703056,5.564626,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.295761,0,0,-1,0,0,0,0,1.295761,1.425336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06703056,1.425336,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06703056,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.07742146,0,0,-1,0,0,0,0,0.07742146,0.08516361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06703056,0.08516361,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.391021,0,0,-1,0,0,0,0,1.391021,1.530123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06703056,1.530123,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.6359962,0,0,-1,0,0,0,0,0.6359962,0.6995958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06703056,0.6995958,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2623471,0,0,-1,0,0,0,0,0.2623471,0.2885818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06703056,0.2885818,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.6264789,0,0,-1,0,0,0,0,0.6264789,0.6891268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06703056,0.6891268,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.895815,1.895815,10.69582,0,3.042041,1.895815,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06729277,2.085396,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,24.52775,7.524,8.449732,0,8.449732,23.74713,60.88995,0.06746623,0,0.07178509,12,7.613731
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,1.840342,1.840342,10.64034,0,3.028007,1.840342,42.99512,1.776357E-15,0,0,0.7912574,0,0,8.8,8.36,16.07802,15.12876,9.151258,0,9.151258,32.42877,83.15053,0.06771585,2.024377,0.6330059,12,15.92002
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,0,0,0,0,0,0,0,0,2.082531,0,0,0,0,6.926764,23.36489,2.082531,0,2.082531,34.40443,88.21632,0.06769285,0,1.666025,0,25.44742
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,1.35837,1.35837,0,-1,0,1.35837,211.8847,0,0,0,2.878179,1.429864,1.35837,0,0,4.844233,25.23917,1.448315,0,1.448315,35.77843,91.73937,0.06767687,1.494208,2.302543,0,28.11735
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,1.456291,1.456291,0,-1,0,1.456291,252.7519,0,0,0,3.680804,1.532938,1.456291,0,0,3.395918,26.54265,2.147866,0,2.147866,37.81607,96.96409,0.06765318,1.60192,2.944643,0,30.22346
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,1.737498,1.737498,0,-1,0,1.737498,52.09823,0,2.220446E-16,0,0.9052057,1.828945,1.737498,0,0,1.248052,28.47573,0,0.9237397,-0.9237397,36.84237,94.46741,0.06765318,1.911248,0.7241645,0,29.38094
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,1.765853,1.765853,0,-1,0,1.765853,72.87231,0,2.220446E-16,0,1.286818,1.858793,1.765853,0,0,2.27443,27.55199,0,0.5719748,-0.5719748,36.23945,92.92148,0.06765318,1.942439,1.029455,0,28.83881
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,7.477458,7.477458,0,-1,0,7.477458,31.65717,0,8.881784E-16,0,2.367152,7.871009,7.477458,0,0,2.909957,26.98002,0,5.503857,-5.503857,30.43788,78.04568,0.06765318,8.225204,1.893721,0,29.34717
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,1.771815,1.771815,0,-1,0,1.771815,123.1761,0,0,0,2.182452,1.865069,1.771815,0,0,9.025353,21.47616,0.3173837,0,0.3173837,30.73897,78.81772,0.06764968,1.948997,1.745962,0,23.65861
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,1.342186,1.342186,0,-1,0,1.342186,116.8895,0,0,0,1.568874,1.412827,1.342186,0,0,8.707971,21.7618,0.1560464,0,0.1560464,30.88701,79.1973,0.06764796,1.476405,1.255099,0,23.33068
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,3.786496,3.786496,0,-1,0,3.786496,40.61252,0,4.440892E-16,0,1.537791,3.985785,3.786496,0,0,8.551924,21.90225,0,2.447994,-2.447994,28.3066,72.58088,0.06764796,4.165145,1.230233,0,23.44004
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,0.9901305,0.9901305,0,-1,0,0.9901305,91.63734,0,0,0,0.9073293,1.042243,0.9901305,0,0,11.27192,19.45425,0,0.1349134,-0.1349134,28.16439,72.21623,0.06764796,1.089144,0.7258634,0,20.36158
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,2.789469,2.789469,0,-1,0,2.789469,3.596275,0,0,0,0.100317,2.936283,2.789469,0,0,11.42182,19.31934,0,2.835966,-2.835966,25.17502,64.55119,0.06764796,3.068416,0.08025357,0,19.41966
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.772997,2.772997,0,-1,0,2.772997,0,0,0,0,0,2.918944,2.772997,0,0,14.57289,16.48337,0,2.918944,-2.918944,22.09818,56.66188,0.06764796,3.050297,0,0,16.48337
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,2.401088,2.401088,0,-1,0,2.401088,0,0,4.440892E-16,0,0,2.527461,2.401088,0,0,17.81617,13.56443,0,2.527461,-2.527461,19.434,49.83067,0.06764796,2.641197,0,0,13.56443
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,7.096238,7.096238,0,-1,0,7.096238,0,0,8.881784E-16,0,0,7.469725,7.096238,0,0,20.62445,11.03697,0,7.469725,-7.469725,11.56022,29.64153,0.06764796,7.805862,0,0,11.03697
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3521311,0.3521311,0,-1,0,0.3521311,0,0,5.551115E-17,0,0,0.3706643,0.3521311,0,0,28.92415,3.567244,0,0.3706643,-0.3706643,11.16951,28.6397,0.06764796,0.3873442,0,0,3.567244
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.8427833,0.8427833,0,-1,0,0.8427833,0,0,1.110223E-16,0,0,0.8871403,0.8427833,0,0,29.336,3.196579,0,0.8871403,-0.8871403,10.23438,26.24194,0.06764796,0.9270617,0,0,3.196579
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.9350389,0.9350389,0,-1,0,0.9350389,0,0,1.110223E-16,0,0,0.9842514,0.9350389,0,0,30.32171,2.309439,0,0.9842514,-0.9842514,9.196886,23.58171,0.06764796,1.028543,0,0,2.309439
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.7683895,0.7683895,0,-1,0,0.7683895,0,0,0,0,0,0.808831,0.7683895,0,0,31.41532,1.325188,0,0.808831,-0.808831,8.344303,21.39561,0.06764796,0.8452284,0,0,1.325188
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.739374,0.4905388,0,-1,0,0.4905388,0,0,1.248836,1.422773,0,0.5163566,0.4905388,0,0,32.31402,0.5163566,0,0.5163566,-0.5163566,7.800015,20,0.06764796,1.913312,0,0,0.5163566
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.17074,0,0,-1,0,0,0,0,0.17074,0.187814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06764796,0.187814,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.689996,0,0,-1,0,0,0,0,1.689996,1.858996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06764796,1.858996,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,2.00701,2.00701,10.80701,0,3.070174,2.00701,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06791306,2.207711,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,0.7419937,0.7419937,9.541994,0,2.750124,0.7419937,26.20448,1.776357E-15,0,0,0.1944356,0,0,8.8,8.36,24.52775,7.524,8.554436,0,8.554436,23.84646,61.14464,0.06811748,0.8161931,0.1555485,12,7.718436
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,1.607513,1.607513,10.40751,0,2.969101,1.607513,78.32808,1.776357E-15,0,0,1.259134,0,0,8.8,8.36,15.97332,15.22299,9.619134,0,9.619134,32.97197,84.54334,0.06834903,1.768264,1.007307,12,16.48213
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,1.139084,1.139084,0,0,0,1.139084,348.0597,0,0,0,3.964692,1.199036,1.139084,0,0,6.354184,23.88021,2.765656,0,2.765656,35.5957,91.27085,0.06831837,1.252993,3.171754,0,27.8449
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,1.744091,1.744091,0,-1,0,1.744091,323.0021,0.209038,0,0,5.633451,1.835886,1.744091,0,0,3.588528,26.3693,3.588528,0,3.588528,39.00008,100,0.06827863,1.918501,4.506761,0,32.00275
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,-1,0,0,0,6.788503,0,0,6.788503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06827863,0,5.430802,0,36.38748
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,2.427719,2.427719,0,-1,0,2.427719,329.678,5.448164,0,0,8.003657,2.555494,2.427719,0,0,0,29.59898,0,0,0,39.00008,100,0.06827863,2.670491,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,-1,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06827863,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,-1,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06827863,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06827863,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,2.867175,2.867175,0,-1,0,2.867175,146.6424,1.186416,0,0,4.204495,3.018079,2.867175,0,0,0,29.59898,0,0,0,39.00008,100,0.06827863,3.153892,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,2.393333,2.393333,0,-1,0,2.393333,139.6016,0.821833,0,0,3.341131,2.519298,2.393333,0,0,0,29.59898,0,0,0,39.00008,100,0.06827863,2.632667,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,4.75428,4.75428,0,-1,0,4.75428,53.06114,0,0,0,2.522675,5.004506,4.75428,0,0,0,29.59898,0,2.48183,-2.48183,36.384,93.29212,0.06827863,5.229708,2.01814,0,32.12165
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,2.757589,27.11715,0.1431974,0,0.1431974,36.51985,93.64045,0.06827705,0,0.1145579,0,27.26035
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.6824613,0.6824613,0,-1,0,0.6824613,0,0,1.110223E-16,0,0,0.7183803,0.6824613,0,0,2.614392,27.24603,0,0.7183803,-0.7183803,35.76261,91.69881,0.06827705,0.7507074,0,0,27.24603
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,3.682884,3.682884,0,-1,0,3.682884,0,0,4.440892E-16,0,0,3.87672,3.682884,0,0,3.412592,26.52765,0,3.87672,-3.87672,31.67619,81.22083,0.06827705,4.051172,0,0,26.52765
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,6.732141,6.732141,0,-1,0,6.732141,0,0,0,0,0,7.086463,6.732141,0,0,7.720058,22.65092,0,7.086463,-7.086463,24.2064,62.06757,0.06827705,7.405354,0,0,22.65092
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.00052,1.00052,0,-1,0,1.00052,0,0,2.220446E-16,0,0,1.053179,1.00052,0,0,15.59391,15.56446,0,1.053179,-1.053179,23.09625,59.22104,0.06827705,1.100572,0,0,15.56446
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.09683,1.09683,0,-1,0,1.09683,0,0,2.220446E-16,0,0,1.154557,1.09683,0,0,16.76411,14.51128,0,1.154557,-1.154557,21.87924,56.1005,0.06827705,1.206513,0,0,14.51128
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.08828,1.08828,0,-1,0,1.08828,0,0,0,0,0,1.145558,1.08828,0,0,18.04695,13.35672,0,1.145558,-1.145558,20.67172,53.0043,0.06827705,1.197108,0,0,13.35672
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.163147,1.163147,0,-1,0,1.163147,0,0,0,0,0,1.224365,1.163147,0,0,19.31979,12.21117,0,1.224365,-1.224365,19.38112,49.69508,0.06827705,1.279462,0,0,12.21117
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68019,10.9868,0,0,0,19.38112,49.69508,0.06827705,0,0,0,10.9868
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68019,10.9868,0,0,0,19.38112,49.69508,0.06827705,0,0,0,10.9868
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3433807,0.3433807,0,-1,0,0.3433807,0,0,5.551115E-17,0,0,0.3614534,0.3433807,0,0,20.68019,10.9868,0,0.3614534,-0.3614534,19.00012,48.71815,0.06827705,0.3777188,0,0,10.9868
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.320627,1.320627,0,0,0,1.320627,0,0,2.220446E-16,0,0,1.390134,1.320627,0,0,21.08181,10.62535,0,1.390134,-1.390134,17.53479,44.9609,0.06827705,1.45269,0,0,10.62535
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,0.4289942,0.4289942,0,0,0,0.4289942,21.80871,0,5.551115E-17,0,0.09355811,0.4515728,0.4289942,0,0,22.6264,9.235214,0,0.3580147,-0.3580147,17.15741,43.99326,0.06827705,0.4718936,0.07484649,0,9.328773
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,1.839266,1.839266,0,0,0,1.839266,109.2218,0,0,0,2.00888,1.936069,1.839266,0,0,23.0242,8.8772,0.07281043,0,0.07281043,17.22648,44.17037,0.06827624,2.023193,1.607104,0,10.88608
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,3.362479,3.362479,0,0,0,3.362479,99.76058,0,0,0,3.354428,3.539451,3.362479,0,0,22.95139,8.942729,0,0.185023,-0.185023,17.03145,43.67029,0.06827624,3.698727,2.683542,0,12.29716
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,23.15697,8.757707,2.651027,0,2.651027,19.54643,50.11896,0.06824692,0,2.120822,0,11.40873
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,2.601945,2.601945,0,-1,0,2.601945,206.1965,0,0,0,5.36512,2.73889,2.601945,0,0,20.50594,11.14363,2.62623,0,2.62623,22.0379,56.50731,0.0682179,2.86214,4.292096,0,16.50875
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,-1,0,0,0,0,0,0,6.109382,0,0,0,0,17.87971,13.50724,6.109382,0,6.109382,27.83376,71.36848,0.06815048,0,4.887505,0,19.61662
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,1.287493,1.287493,0,-1,0,1.287493,499.2321,0,0,0,6.427578,1.355256,1.287493,0,0,11.77033,19.00568,5.072322,0,5.072322,32.64579,83.70699,0.0680946,1.416242,5.142062,0,25.43326
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,1.964993,1.964993,0,-1,0,1.964993,269.3534,0,0,0,5.292776,2.068414,1.964993,0,0,6.698008,23.57077,3.224362,0,3.224362,35.70469,91.5503,0.06805913,2.161493,4.234221,0,28.86355
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,3.070407,3.070407,0,-1,0,3.070407,71.73226,0,0,0,2.202472,3.232007,3.070407,0,0,3.473646,26.4727,0,1.029535,-1.029535,34.61946,88.76768,0.06805913,3.377447,1.761978,0,28.67517
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,1.305768,1.305768,0,-1,0,1.305768,155.5757,0,0,0,2.031459,1.374493,1.305768,0,0,4.617573,25.44316,0.6569655,0,0.6569655,35.24271,90.36575,0.0680519,1.436345,1.625167,0,27.47462
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,4.26091,4.26091,0,-1,0,4.26091,59.10158,0,0,0,2.518265,4.485168,4.26091,0,0,3.960608,26.03443,0,1.966903,-1.966903,33.16942,85.04962,0.0680519,4.687001,2.014612,0,28.5527
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,4.266998,4.266998,0,-1,0,4.266998,13.10351,0,0,0,0.5591266,4.491577,4.266998,0,0,6.146056,24.06753,0,3.93245,-3.93245,29.02425,74.42101,0.0680519,4.693698,0.4473013,0,24.62666
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.7658943,0.7658943,0,-1,0,0.7658943,0,0,0,0,0,0.8062046,0.7658943,0,0,10.51544,20.13508,0,0.8062046,-0.8062046,28.17444,72.242,0.0680519,0.8424838,0,0,20.13508
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.137314,2.137314,0,-1,0,2.137314,0,0,0,0,0,2.249804,2.137314,0,0,11.41123,19.32887,0,2.249804,-2.249804,25.80294,66.16124,0.0680519,2.351045,0,0,19.32887
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.643842,1.643842,0,-1,0,1.643842,0,0,2.220446E-16,0,0,1.73036,1.643842,0,0,13.91101,17.07907,0,1.73036,-1.73036,23.97898,61.48443,0.0680519,1.808226,0,0,17.07907
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.934636,2.934636,0,-1,0,2.934636,0,0,4.440892E-16,0,0,3.089091,2.934636,0,0,15.83363,15.34871,0,3.089091,-3.089091,20.72279,53.13525,0.0680519,3.2281,0,0,15.34871
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.9460686,0.9460686,0,-1,0,0.9460686,0,0,1.110223E-16,0,0,0.9958616,0.9460686,0,0,19.26595,12.25962,0,0.9958616,-0.9958616,19.67306,50.44364,0.0680519,1.040675,0,0,12.25962
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.182294,1.182294,0,-1,0,1.182294,0,0,0,0,0,1.24452,1.182294,0,0,20.37247,11.26376,0,1.24452,-1.24452,18.36122,47.07996,0.0680519,1.300524,0,0,11.26376
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.9120961,0.9120961,0,-1,0,0.9120961,0,0,1.110223E-16,0,0,0.9601011,0.9120961,0,0,21.75527,10.01924,0,0.9601011,-0.9601011,17.34918,44.485,0.0680519,1.003306,0,0,10.01924
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.3133769,0.3133769,0,-1,0,0.3133769,0,0,0,0,0,0.3298705,0.3133769,0,0,22.82205,9.059136,0,0.3298705,-0.3298705,17.00147,43.59343,0.0680519,0.3447146,0,0,9.059136
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.18857,8.729266,0,0,0,17.00147,43.59343,0.0680519,0,0,0,8.729266
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.9380959,0.9380959,0,-1,0,0.9380959,0,0,1.110223E-16,0,0,0.9874693,0.9380959,0,0,23.18857,8.729266,0,0.9874693,-0.9874693,15.96059,40.9245,0.0680519,1.031905,0,0,8.729266
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28576,7.741796,0,0,0,15.96059,40.9245,0.0680519,0,0,0,7.741796
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.8565081,0.8565081,0,0,0,0.8565081,0,0,1.110223E-16,0,0,0.9015875,0.8565081,0,0,24.28576,7.741796,0,0.9015875,-0.9015875,15.01023,38.48769,0.0680519,0.942159,0,0,7.741796
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,0.4490383,0.4490383,0,0,0,0.4490383,60.1977,0,5.551115E-17,0,0.2703107,0.4726719,0.4490383,0,0,25.28752,6.840209,0,0.2023612,-0.2023612,14.79692,37.94075,0.0680519,0.4939421,0.2162486,0,7.11052
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,1.826871,1.826871,0,0,0,1.826871,157.7214,0,0,0,2.881366,1.923022,1.826871,0,0,25.51237,6.637848,0.9583445,0,0.9583445,15.70609,40.27194,0.06804138,2.009558,2.305093,0,9.519214
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,24.55402,7.500358,6.316084,0,6.316084,21.69805,55.63591,0.06797203,0,5.052867,0,13.81644
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,2.680289,2.680289,0,-1,0,2.680289,289.2847,0,0,0,7.753665,2.821356,2.680289,0,0,18.23794,13.18483,4.932309,0,4.932309,26.37725,67.63383,0.06791798,2.948317,6.202932,0,20.9385
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,4.162707,4.162707,0,-1,0,4.162707,248.4241,0,0,0,10.34117,4.381797,4.162707,0,0,13.30563,17.62391,5.959369,0,5.959369,32.0308,82.1301,0.0678528,4.578978,8.272933,0,27.96508
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,3.874651,3.874651,0,-1,0,3.874651,313.0106,0.7032261,0,0,12.12807,4.07858,3.874651,0,0,7.346261,22.98734,7.346261,0,7.346261,39.00008,100,0.0677726,4.262116,9.702455,0,35.11541
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,2.255689,2.255689,0,-1,0,2.255689,540.4857,9.817266,0,0,12.19168,2.374409,2.255689,0,0,0,29.59898,0,0,0,39.00008,100,0.0677726,2.481258,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,-1,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0677726,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,2.927388,2.927388,0,-1,0,2.927388,292.3364,5.476361,0,0,8.557822,3.081461,2.927388,0,0,0,29.59898,0,0,0,39.00008,100,0.0677726,3.220127,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,2.553968,2.553968,0,-1,0,2.553968,299.201,4.953112,0,0,7.6415,2.688387,2.553968,0,0,0,29.59898,0,0,0,39.00008,100,0.0677726,2.809365,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,0.9304529,0.9304529,0,-1,0,0.9304529,504.5656,3.715321,0,0,4.694746,0.9794241,0.9304529,0,0,0,29.59898,0,0,0,39.00008,100,0.0677726,1.023498,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.3372428,0.3372428,0,-1,0,0.3372428,458.6468,1.191761,0,0,1.546753,0.3549924,0.3372428,0,0,0,29.59898,0,0,0,39.00008,100,0.0677726,0.3709671,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0677726,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.356195,2.356195,0,-1,0,2.356195,0,0,4.440892E-16,0,0,2.480206,2.356195,0,0,0,29.59898,0,2.480206,-2.480206,36.38571,93.29651,0.0677726,2.591815,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,4.51661,4.51661,0,-1,0,4.51661,0,0,0,0,0,4.754326,4.51661,0,0,2.755784,27.11877,0,4.754326,-4.754326,31.37421,80.44653,0.0677726,4.968271,0,0,27.11877
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,6.032601,6.032601,0,-1,0,6.032601,0,0,8.881784E-16,0,0,6.350107,6.032601,0,0,8.038369,22.36445,0,6.350107,-6.350107,24.68061,63.28349,0.0677726,6.635861,0,0,22.36445
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003421648,0.0003421648,0,-1,0,0.0003421648,0,0,0,0,0,0.0003601735,0.0003421648,0,0,15.09404,16.01434,0,0.0003601735,-0.0003601735,24.68023,63.28252,0.0677726,0.0003763813,0,0,16.01434
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.09444,16.01398,0,0,0,24.68023,63.28252,0.0677726,0,0,0,16.01398
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.4054943,0.4054943,0,-1,0,0.4054943,0,0,5.551115E-17,0,0,0.4268361,0.4054943,0,0,15.09444,16.01398,0,0.4268361,-0.4268361,24.23031,62.12887,0.0677726,0.4460437,0,0,16.01398
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.8271063,0.8271063,0,-1,0,0.8271063,0,0,1.110223E-16,0,0,0.8706382,0.8271063,0,0,15.56871,15.58714,0,0.8706382,-0.8706382,23.31257,59.77571,0.0677726,0.9098169,0,0,15.58714
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53608,14.71651,0,0,0,23.31257,59.77571,0.0677726,0,0,0,14.71651
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.62086,0.62086,0,-1,0,0.62086,0,0,0,0,0,0.6535369,0.62086,0,0,16.53608,14.71651,0,0.6535369,-0.6535369,22.62369,58.00933,0.0677726,0.682946,0,0,14.71651
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.81272,1.81272,0,-1,0,1.81272,0,0,0,0,0,1.908126,1.81272,0,0,17.26223,14.06297,0,1.908126,-1.908126,20.61234,52.85206,0.0677726,1.993992,0,0,14.06297
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.5946339,0.5946339,0,0,0,0.5946339,0,0,1.110223E-16,0,0,0.6259304,0.5946339,0,0,19.38237,12.15484,0,0.6259304,-0.6259304,19.95255,51.1603,0.0677726,0.6540973,0,0,12.15484
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,1.34325,1.34325,0,0,0,1.34325,25.36344,0,0,0,0.3406943,1.413947,1.34325,0,0,20.07785,11.52891,0,1.073253,-1.073253,18.82125,48.25951,0.0677726,1.477575,0.2725554,0,11.86961
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,0.5215493,0.5215493,0,0,0,0.5215493,482.6393,0,0,0,2.517202,0.5489993,0.5215493,0,0,21.27036,10.45566,1.968203,0,1.968203,20.68845,53.0472,0.06775115,0.5737043,2.013762,0,12.97286
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,2.552547,2.552547,0,0,0,2.552547,173.4598,0,0,0,4.427643,2.686892,2.552547,0,0,19.30215,12.22704,1.740751,0,1.740751,22.33987,57.2816,0.06773219,2.807802,3.542114,0,16.65468
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,4.441442,4.441442,0,-1,0,4.441442,137.2374,0,0,0,6.09532,4.675201,4.441442,0,0,17.5614,13.79372,1.420119,0,1.420119,23.68711,60.73607,0.06771673,4.885586,4.876256,0,19.88904
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,2.308118,2.308118,0,-1,0,2.308118,333.1224,0,0,0,7.688858,2.429598,2.308118,0,0,16.14128,15.07182,5.25926,0,5.25926,28.67649,73.5293,0.06765953,2.538929,6.151086,0,22.76068
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,2.428293,2.428293,0,-1,0,2.428293,340.154,0,0,0,8.259937,2.556098,2.428293,0,0,10.88202,19.80516,5.703839,0,5.703839,34.08762,87.40398,0.06759761,2.671123,6.60795,0,28.0651
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,0.9035748,0.9035748,0,-1,0,0.9035748,1080.509,3.63389,0,0,9.763205,0.9511314,0.9035748,0,0,5.178183,24.93861,5.178183,0,5.178183,39.00008,100,0.06754148,0.9939323,7.810563,0,34.70182
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,1.240606,1.240606,0,-1,0,1.240606,750.0016,7.998662,0,0,9.304562,1.305901,1.240606,0,0,0,29.59898,0,0,0,39.00008,100,0.06754148,1.364666,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,3.320446,3.320446,0,-1,0,3.320446,287.2187,6.041734,0,0,9.53694,3.495206,3.320446,0,0,0,29.59898,0,0,0,39.00008,100,0.06754148,3.65249,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,5.285796,5.285796,0,-1,0,5.285796,145.9846,2.152455,0,0,7.716451,5.563996,5.285796,0,0,0,29.59898,0,0,0,39.00008,100,0.06754148,5.814376,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06754148,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,3.091718,3.091718,0,-1,0,3.091718,71.0742,0,4.440892E-16,0,2.197414,3.25444,3.091718,0,0,0,29.59898,0,1.057026,-1.057026,37.88588,97.14307,0.06754148,3.40089,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,4.101147,4.101147,0,-1,0,4.101147,0,0,0,0,0,4.316997,4.101147,0,0,1.174473,28.54195,0,4.316997,-4.316997,33.33536,85.47511,0.06754148,4.511262,0,0,28.54195
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.906376,1.906376,0,-1,0,1.906376,0,0,2.220446E-16,0,0,2.006711,1.906376,0,0,5.971137,24.22495,0,2.006711,-2.006711,31.2201,80.05138,0.06754148,2.097013,0,0,24.22495
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,2.577813,2.577813,0,-1,0,2.577813,0,0,4.440892E-16,0,0,2.713487,2.577813,0,0,8.200816,22.21824,0,2.713487,-2.713487,28.35983,72.71738,0.06754148,2.835594,0,0,22.21824
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2158,19.50476,0,0,0,28.35983,72.71738,0.06754148,0,0,0,19.50476
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.3903472,0.3903472,0,-1,0,0.3903472,0,0,5.551115E-17,0,0,0.4108918,0.3903472,0,0,11.2158,19.50476,0,0.4108918,-0.4108918,27.92672,71.60682,0.06754148,0.4293819,0,0,19.50476
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.7718485,0.7718485,0,-1,0,0.7718485,0,0,1.110223E-16,0,0,0.8124721,0.7718485,0,0,11.67235,19.09386,0,0.8124721,-0.8124721,27.0703,69.41087,0.06754148,0.8490334,0,0,19.09386
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.5751,18.28139,0,0,0,27.0703,69.41087,0.06754148,0,0,0,18.28139
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.6742855,0.6742855,0,-1,0,0.6742855,0,0,1.110223E-16,0,0,0.7097743,0.6742855,0,0,12.5751,18.28139,0,0.7097743,-0.7097743,26.32213,67.4925,0.06754148,0.7417141,0,0,18.28139
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.271538,0.271538,0,-1,0,0.271538,0,0,0,0,0,0.2858295,0.271538,0,0,13.36373,17.57162,0,0.2858295,-0.2858295,26.02084,66.71996,0.06754148,0.2986918,0,0,17.57162
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2279996,0.2279996,0,-1,0,0.2279996,0,0,2.775558E-17,0,0,0.2399996,0.2279996,0,0,13.68132,17.28579,0,0.2399996,-0.2399996,25.76785,66.07129,0.06754148,0.2507996,0,0,17.28579
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.7064314,0.7064314,0,-1,0,0.7064314,0,0,0,0,0,0.7436121,0.7064314,0,0,13.94799,17.04579,0,0.7436121,-0.7436121,24.98402,64.06146,0.06754148,0.7770746,0,0,17.04579
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5911849,0.5911849,0,0,0,0.5911849,0,0,0,0,0,0.6222999,0.5911849,0,0,14.77422,16.30218,0,0.6222999,-0.6222999,24.32806,62.37951,0.06754148,0.6503034,0,0,16.30218
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,0.5876172,0.5876172,0,0,0,0.5876172,41.2967,0,0,0,0.2426665,0.6185445,0.5876172,0,0,15.46567,15.67988,0,0.3758779,-0.3758779,23.93185,61.36359,0.06754148,0.6463789,0.1941332,0,15.92254
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,3.344095,3.344095,0,0,0,3.344095,19.85983,0,4.440892E-16,0,0.6641316,3.5201,3.344095,0,0,15.88331,15.304,0,2.855968,-2.855968,20.92139,53.64449,0.06754148,3.678505,0.5313053,0,15.96813
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,1.189316,1.189316,0,0,0,1.189316,154.6576,0,0,0,1.839367,1.251911,1.189316,0,0,19.05661,12.44803,0.5874558,0,0.5874558,21.4787,55.07348,0.06753512,1.308247,1.471494,0,14.2874
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,2.959446,2.959446,0,-1,0,2.959446,40.99869,0,0,0,1.213334,3.115206,2.959446,0,0,18.46915,12.97674,0,1.901872,-1.901872,19.47395,49.93311,0.06753512,3.25539,0.9706672,0,14.19007
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,5.337231,5.337231,0,-1,0,5.337231,51.15492,0,0,0,2.730256,5.618137,5.337231,0,0,20.58234,11.07487,0,2.887881,-2.887881,16.42986,42.12776,0.06753512,5.870954,2.184205,0,13.80513
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,3.44876,3.44876,0,-1,0,3.44876,95.07191,0,0,0,3.278802,3.630274,3.44876,0,0,23.7911,8.186988,0,0.3514719,-0.3514719,16.05937,41.1778,0.06753512,3.793636,2.623042,0,11.46579
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,1.165525,1.165525,0,-1,0,1.165525,769.1874,0,0,0,8.965072,1.226869,1.165525,0,0,24.18163,7.835516,7.738203,0,7.738203,23.40048,60.00111,0.06745145,1.282078,7.172058,0,16.80059
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,6.041247,6.041247,0,-1,0,6.041247,123.5691,0,0,0,7.465113,6.359208,6.041247,0,0,16.44342,14.7999,1.105905,0,1.105905,24.44963,62.69124,0.0674395,6.645372,5.97209,0,22.26501
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,3.320121,3.320121,0,-1,0,3.320121,136.3867,0,0,0,4.528203,3.494864,3.320121,0,0,15.33752,15.79521,1.033339,0,1.033339,25.42994,65.20486,0.06742835,3.652133,3.622562,0,20.32342
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,1.428607,1.428607,0,-1,0,1.428607,193.3098,0,0,0,2.761638,1.503797,1.428607,0,0,14.30418,16.72522,1.257841,0,1.257841,26.62324,68.26457,0.06741478,1.571468,2.20931,0,19.48686
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,4.486707,4.486707,0,-1,0,4.486707,71.24262,0,0,0,3.196448,4.722849,4.486707,0,0,13.04634,17.85728,0,1.526402,-1.526402,25.01427,64.13902,0.06741478,4.935378,2.557158,0,21.05372
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,3.377255,3.377255,0,-1,0,3.377255,59.37346,0,4.440892E-16,0,2.005193,3.555005,3.377255,0,0,14.74234,16.33087,0,1.549812,-1.549812,23.38062,59.95019,0.06741478,3.71498,1.604154,0,18.33607
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,4.076488,4.076488,0,-1,0,4.076488,0,0,8.881784E-16,0,0,4.29104,4.076488,0,0,16.46435,14.78106,0,4.29104,-4.29104,18.85747,48.35239,0.06741478,4.484137,0,0,14.78106
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.821936,2.821936,0,-1,0,2.821936,0,0,4.440892E-16,0,0,2.970459,2.821936,0,0,21.23217,10.49002,0,2.970459,-2.970459,15.72633,40.32384,0.06741478,3.104129,0,0,10.49002
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.76368,1.76368,0,-1,0,1.76368,0,0,2.220446E-16,0,0,1.856506,1.76368,0,0,24.53268,7.519563,0,1.856506,-1.856506,13.7694,35.30609,0.06741478,1.940048,0,0,7.519563
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.8634048,0.8634048,0,-1,0,0.8634048,0,0,0,0,0,0.9088471,0.8634048,0,0,26.59547,5.663057,0,0.9088471,-0.9088471,12.81139,32.84966,0.06741478,0.9497452,0,0,5.663057
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3476191,0.3476191,0,-1,0,0.3476191,0,0,5.551115E-17,0,0,0.3659149,0.3476191,0,0,27.6053,4.75421,0,0.3659149,-0.3659149,12.42568,31.86067,0.06741478,0.3823811,0,0,4.75421
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,2.061339,2.061339,0,-1,0,2.061339,0,0,0,0,0,2.16983,2.061339,0,0,28.01187,4.388296,0,2.16983,-2.16983,10.13848,25.99606,0.06741478,2.267473,0,0,4.388296
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.315303,1.315303,0,-1,0,1.315303,0,0,2.220446E-16,0,0,1.384529,1.315303,0,0,30.42279,2.218465,0,1.384529,-1.384529,8.679061,22.25396,0.06741478,1.446833,0,0,2.218465
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.169138,0.7922392,0,-1,0,0.7922392,0,0,0.3768983,0.4938121,0,0.8339361,0.7922392,0,0,31.96116,0.8339361,0,0.8339361,-0.8339361,7.800015,20,0.06741478,1.286051,0,0,0.8339361
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.5315835,0,0,-1,0,0,0,0,0.5315835,0.5847418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06741478,0.5847418,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.9457073,0,0,-1,0,0,0,0,0.9457073,1.040278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06741478,1.040278,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.7272251,0,0,-1,0,0,0,0,0.7272251,0.7999476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06741478,0.7999476,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.4098062,0.4098062,9.209806,0,2.666081,0.4098062,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06760368,0.4507868,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,0.8228897,0.8228897,9.62289,0,2.770591,0.8228897,50.65329,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.06780611,0.9051787,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,4.852037,4.852037,12,0,3.372,4.852037,55.66372,0,0,0,2.700824,0,0,7.147963,6.790565,15.75093,15.42314,9.491389,0,9.491389,33.06175,84.77356,0.0681067,5.33724,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,1.158319,1.158319,0,0,0,1.158319,510.0909,0,0,0,5.908481,1.219283,1.158319,0,0,6.259543,23.96539,4.689197,0,4.689197,37.51032,96.18011,0.06805585,1.274151,4.726784,0,29.87387
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.3428827,0.3428827,0,-1,0,0.3428827,2502.834,6.650511,0,0,8.581786,0.3609292,0.3428827,0,0,1.570346,28.18567,1.570346,0,1.570346,39.00008,100,0.06803884,0.377171,6.865429,0,36.76745
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,2.539174,2.539174,0,-1,0,2.539174,362.192,6.523872,0,0,9.196688,2.672815,2.539174,0,0,0,29.59898,0,0,0,39.00008,100,0.06803884,2.793092,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.1866851,0.1866851,0,-1,0,0.1866851,6054.135,11.10566,0,0,11.30217,0.1965106,0.1866851,0,0,0,29.59898,0,0,0,39.00008,100,0.06803884,0.2053536,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,0.372658,0.372658,0,-1,0,0.372658,2942.023,10.57141,0,0,10.96368,0.3922716,0.372658,0,0,0,29.59898,0,0,0,39.00008,100,0.06803884,0.4099238,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,1.590194,1.590194,0,-1,0,1.590194,675.4625,9.067278,0,0,10.74117,1.673889,1.590194,0,0,0,29.59898,0,0,0,39.00008,100,0.06803884,1.749214,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,2.287716,2.287716,0,-1,0,2.287716,397.8013,6.692441,0,0,9.100562,2.408122,2.287716,0,0,0,29.59898,0,0,0,39.00008,100,0.06803884,2.516487,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06803884,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,2.901728,2.901728,0,-1,0,2.901728,192.4952,2.531237,0,0,5.585687,3.05445,2.901728,0,0,0,29.59898,0,0,0,39.00008,100,0.06803884,3.191901,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06803884,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06803884,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1059164,0.1059164,0,-1,0,0.1059164,0,0,1.387779E-17,0,0,0.111491,0.1059164,0,0,0,29.59898,0,0.111491,-0.111491,38.88256,99.69866,0.06803884,0.1165081,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,4.964312,4.964312,0,-1,0,4.964312,0,0,8.881784E-16,0,0,5.225591,4.964312,0,0,0.1238788,29.48749,0,5.225591,-5.225591,33.3743,85.57496,0.06803884,5.460742,0,0,29.48749
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930091,24.2619,0,0,0,33.3743,85.57496,0.06803884,0,0,0,24.2619
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4913732,0.4913732,0,-1,0,0.4913732,0,0,5.551115E-17,0,0,0.517235,0.4913732,0,0,5.930091,24.2619,0,0.517235,-0.517235,32.82909,84.17698,0.06803884,0.5405105,0,0,24.2619
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.8354989,0.8354989,0,-1,0,0.8354989,0,0,0,0,0,0.8794726,0.8354989,0,0,6.504797,23.74466,0,0.8794726,-0.8794726,31.90204,81.79994,0.06803884,0.9190488,0,0,23.74466
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.481988,22.86519,0,0,0,31.90204,81.79994,0.06803884,0,0,0,22.86519
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.220125,1.220125,0,-1,0,1.220125,0,0,0,0,0,1.284342,1.220125,0,0,7.481988,22.86519,0,1.284342,-1.284342,30.54823,78.32863,0.06803884,1.342137,0,0,22.86519
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.909035,21.58085,0,0,0,30.54823,78.32863,0.06803884,0,0,0,21.58085
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.7813585,0.7813585,0,-1,0,0.7813585,0,0,1.110223E-16,0,0,0.8224826,0.7813585,0,0,8.909035,21.58085,0,0.8224826,-0.8224826,29.68125,76.10562,0.06803884,0.8594944,0,0,21.58085
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.373402,1.373402,0,-1,0,1.373402,0,0,2.220446E-16,0,0,1.445687,1.373402,0,0,9.822905,20.75836,0,1.445687,-1.445687,28.15737,72.19823,0.06803884,1.510742,0,0,20.75836
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.8636417,0.8636417,0,0,0,0.8636417,0,0,1.110223E-16,0,0,0.9090965,0.8636417,0,0,11.42922,19.31268,0,0.9090965,-0.9090965,27.19909,69.74113,0.06803884,0.9500059,0,0,19.31268
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,0.4806707,0.4806707,0,0,0,0.4806707,68.26208,0,0,0,0.3281158,0.5059692,0.4806707,0,0,12.43933,18.40358,0,0.1778533,-0.1778533,27.01162,69.26042,0.06803884,0.5287378,0.2624926,0,18.7317
