Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,7.030567,7.030567,0,0,0,7.030567,28.77885,0,8.881784E-16,0,2.023317,7.400597,7.030567,0,0,12.63694,18.22573,0,5.377281,-5.377281,21.34347,54.72673,0.06803884,7.733624,1.618653,0,20.24904
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,3.892884,3.892884,0,0,0,3.892884,118.1995,0,0,0,4.60137,4.097772,3.892884,0,0,18.6117,12.84845,0.503598,0,0.503598,21.82122,55.95174,0.06803339,4.282172,3.681096,0,17.44982
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,0.934195,0.934195,0,-1,0,0.934195,878.3619,0,0,0,8.205613,0.9833632,0.934195,0,0,18.1081,13.30169,7.22225,0,7.22225,28.67285,73.51998,0.06795527,1.027614,6.564491,0,21.5073
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,3.792058,3.792058,0,-1,0,3.792058,280.1957,0,0,0,10.62518,3.99164,3.792058,0,0,10.88585,19.80171,6.633542,0,6.633542,34.96598,89.65618,0.06788367,4.171264,8.500146,0,30.42689
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,2.048336,2.048336,0,-1,0,2.048336,459.0012,2.993433,0,0,9.401886,2.156143,2.048336,0,0,4.252311,25.7719,4.252311,0,4.252311,39.00008,100,0.06783786,2.253169,7.521509,0,35.17379
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,1.235523,1.235523,0,-1,0,1.235523,742.5032,7.873243,0,0,9.173793,1.30055,1.235523,0,0,0,29.59898,0,0,0,39.00008,100,0.06783786,1.359075,7.339035,0,38.77277
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,3.546455,3.546455,0,-1,0,3.546455,308.4387,7.205531,0,0,10.93864,3.733111,3.546455,0,0,0,29.59898,0,0,0,39.00008,100,0.06783786,3.901101,8.750913,0,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,6.440756,6.440756,0,-1,0,6.440756,168.6847,4.084827,0,0,10.86457,6.779743,6.440756,0,0,0,29.59898,0,0,0,39.00008,100,0.06783786,7.084831,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,3.77628,3.77628,0,-1,0,3.77628,219.3088,4.306684,0,0,8.281715,3.975032,3.77628,0,0,0,29.59898,0,0,0,39.00008,100,0.06783786,4.153908,6.625372,0,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,3.972225,3.972225,0,-1,0,3.972225,124.0225,0.7451628,0,0,4.926452,4.181289,3.972225,0,0,0,29.59898,0,0,0,39.00008,100,0.06783786,4.369447,3.941162,0,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,1.05687,1.05687,0,-1,0,1.05687,259.1283,1.626154,0,0,2.738648,1.112494,1.05687,0,0,0,29.59898,0,0,0,39.00008,100,0.06783786,1.162557,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,5.574573,5.574573,0,-1,0,5.574573,0,0,8.881784E-16,0,0,5.867972,5.574573,0,0,0,29.59898,0,5.867972,-5.867972,32.81469,84.14007,0.06783786,6.13203,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.605455,1.605455,0,-1,0,1.605455,0,0,2.220446E-16,0,0,1.689952,1.605455,0,0,6.519969,23.73101,0,1.689952,-1.689952,31.03333,79.57247,0.06783786,1.766,0,0,23.73101
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.7084408,0.7084408,0,-1,0,0.7084408,0,0,0,0,0,0.7457271,0.7084408,0,0,8.397694,22.04105,0,0.7457271,-0.7457271,30.24726,77.55692,0.06783786,0.7792848,0,0,22.04105
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.842154,1.842154,0,-1,0,1.842154,0,0,2.220446E-16,0,0,1.93911,1.842154,0,0,9.226279,21.29533,0,1.93911,-1.93911,28.20326,72.3159,0.06783786,2.02637,0,0,21.29533
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.41858,1.41858,0,-1,0,1.41858,0,0,2.220446E-16,0,0,1.493242,1.41858,0,0,11.38085,19.35622,0,1.493242,-1.493242,26.62924,68.27998,0.06783786,1.560438,0,0,19.35622
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.149091,1.149091,0,-1,0,1.149091,0,0,2.220446E-16,0,0,1.209569,1.149091,0,0,13.04,17.86297,0,1.209569,-1.209569,25.35425,65.01076,0.06783786,1.264,0,0,17.86297
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3672526,0.3672526,0,-1,0,0.3672526,0,0,5.551115E-17,0,0,0.3865816,0.3672526,0,0,14.38397,16.65341,0,0.3865816,-0.3865816,24.94675,63.96591,0.06783786,0.4039778,0,0,16.65341
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.6728674,0.6728674,0,-1,0,0.6728674,0,0,0,0,0,0.7082815,0.6728674,0,0,14.81351,16.26682,0,0.7082815,-0.7082815,24.20016,62.05157,0.06783786,0.7401541,0,0,16.26682
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6403543,0.6403543,0,-1,0,0.6403543,0,0,0,0,0,0.6740572,0.6403543,0,0,15.60048,15.55854,0,0.6740572,-0.6740572,23.48964,60.22973,0.06783786,0.7043898,0,0,15.55854
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.298065,0.298065,0,-1,0,0.298065,0,0,5.551115E-17,0,0,0.3137527,0.298065,0,0,16.34944,14.88449,0,0.3137527,-0.3137527,23.15892,59.38172,0.06783786,0.3278715,0,0,14.88449
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.253258,1.253258,0,-1,0,1.253258,0,0,0,0,0,1.319219,1.253258,0,0,16.69805,14.57073,0,1.319219,-1.319219,21.76834,55.81614,0.06783786,1.378584,0,0,14.57073
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5596286,0.5596286,0,0,0,0.5596286,0,0,1.110223E-16,0,0,0.5890828,0.5596286,0,0,18.16385,13.25151,0,0.5890828,-0.5890828,21.14739,54.22396,0.06783786,0.6155915,0,0,13.25151
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,0.9223179,0.9223179,0,0,0,0.9223179,37.47153,0,1.110223E-16,0,0.3456066,0.970861,0.9223179,0,0,18.81839,12.66243,0,0.6252544,-0.6252544,20.48831,52.53403,0.06783786,1.01455,0.2764853,0,13.00804
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,4.425254,4.425254,0,0,0,4.425254,36.30102,0,0,0,1.606412,4.658163,4.425254,0,0,19.51311,12.03718,0,3.05175,-3.05175,17.27149,44.28577,0.06783786,4.86778,1.28513,0,13.64359
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,0.9457504,0.9457504,0,0,0,0.9457504,524.5812,0,0,0,4.961229,0.9955267,0.9457504,0,0,22.90395,8.985426,3.965702,0,3.965702,21.03368,53.93241,0.06779518,1.040325,3.968983,0,13.94666
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,1.525867,1.525867,0,-1,0,1.525867,325.4308,0,0,0,4.965642,1.606176,1.525867,0,0,18.93824,12.55456,3.359466,0,3.359466,24.22075,62.10437,0.06775907,1.678454,3.972513,0,17.5202
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,2.634543,2.634543,0,-1,0,2.634543,329.1354,0,0,0,8.671215,2.773203,2.634543,0,0,15.57878,15.57808,5.898012,0,5.898012,29.8161,76.45138,0.06769578,2.897997,6.936972,0,24.24929
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,4.309268,4.309268,0,-1,0,4.309268,216.8688,0,0,0,9.34546,4.536072,4.309268,0,0,9.680767,20.88629,4.809388,0,4.809388,34.37868,88.15029,0.06764425,4.740195,7.476368,0,30.23175
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,3.821116,3.821116,0,-1,0,3.821116,285.2011,2.004258,0,0,10.89786,4.022227,3.821116,0,0,4.871379,25.21474,4.871379,0,4.871379,39.00008,100,0.06759214,4.203228,8.718291,0,36.1126
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,1.535248,1.535248,0,-1,0,1.535248,565.0862,7.059422,0,0,8.675472,1.61605,1.535248,0,0,0,29.59898,0,0,0,39.00008,100,0.06759214,1.688772,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,1.370108,1.370108,0,-1,0,1.370108,400.2322,4.041395,0,0,5.483613,1.442219,1.370108,0,0,0,29.59898,0,0,0,39.00008,100,0.06759214,1.507119,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,2.440364,2.440364,0,-1,0,2.440364,178.717,1.792542,0,0,4.361346,2.568805,2.440364,0,0,0,29.59898,0,0,0,39.00008,100,0.06759214,2.684401,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,4.498674,4.498674,0,-1,0,4.498674,26.73583,0,8.881784E-16,0,1.202758,4.735446,4.498674,0,0,0,29.59898,0,3.532689,-3.532689,35.2763,90.45187,0.06759214,4.948542,0.9622062,0,30.80173
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,3.234606,3.234606,0,-1,0,3.234606,16.70434,0,0,0,0.5403197,3.404849,3.234606,0,0,3.92521,26.06629,0,2.864529,-2.864529,32.25682,82.70963,0.06759214,3.558067,0.4322558,0,26.60661
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.8715021,0.8715021,0,-1,0,0.8715021,0,0,0,0,0,0.9173706,0.8715021,0,0,7.10802,23.20176,0,0.9173706,-0.9173706,31.28983,80.23016,0.06759214,0.9586523,0,0,23.20176
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,5.257496,5.257496,0,-1,0,5.257496,0,0,8.881784E-16,0,0,5.534207,5.257496,0,0,8.12732,22.28439,0,5.534207,-5.534207,25.45626,65.27233,0.06759214,5.783246,0,0,22.28439
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,6.498127,6.498127,0,-1,0,6.498127,0,0,0,0,0,6.840134,6.498127,0,0,14.27644,16.75018,0,6.840134,-6.840134,18.24612,46.78484,0.06759214,7.14794,0,0,16.75018
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,9.130421,8.36,0,-1,0,8.36,0,0,0.7704204,1.683462,0,8.8,8.36,0,0,21.87659,9.910049,0,8.8,-8.8,8.97011,23.00024,0.06759214,10.04346,0,0,9.910049
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.609871,1.054547,0,-1,0,1.054547,0,0,0.5553243,0.7163113,0,1.110049,1.054547,0,0,31.65437,1.110049,0,1.110049,-1.110049,7.800015,20,0.06759214,1.770858,0,0,1.110049
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.259856,0,0,-1,0,0,0,0,1.259856,1.385842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06759214,1.385842,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.144839,0,0,-1,0,0,0,0,1.144839,1.259323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06759214,1.259323,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6519659,0,0,-1,0,0,0,0,0.6519659,0.7171624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06759214,0.7171624,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.108267,0,0,-1,0,0,0,0,1.108267,1.219094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06759214,1.219094,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.3127836,0,0,-1,0,0,0,0,0.3127836,0.3440619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06759214,0.3440619,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1112847,0,0,-1,0,0,0,0,0.1112847,0.1224132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06759214,0.1224132,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.21498,1.21498,10.01498,0,2.86979,1.21498,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06781434,1.336478,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.52775,7.524,8.678678,0,8.678678,23.96432,61.44686,0.06797867,0,0.2549419,12,7.842678
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.84908,15.33481,9.991169,0,9.991169,33.44278,85.75055,0.06812846,0,1.304935,12,16.96598
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.857907,24.32686,3.689347,0,3.689347,36.9428,94.72495,0.0680889,0,2.951478,0,28.01621
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,1.110209,1.110209,0,-1,0,1.110209,569.5719,2.986237,0,0,6.323438,1.168641,1.110209,0,0,2.16856,27.64727,2.16856,0,2.16856,39.00008,100,0.06806567,1.22123,5.05875,0,33.97071
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,0.7037293,0.7037293,0,-1,0,0.7037293,1147.51,7.334595,0,0,8.075363,0.7407677,0.7037293,0,0,0,29.59898,0,0,0,39.00008,100,0.06806567,0.7741023,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,4.755216,4.755216,0,-1,0,4.755216,226.0697,5.744612,0,0,10.7501,5.005491,4.755216,0,0,0,29.59898,0,0,0,39.00008,100,0.06806567,5.230738,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,4.930466,4.930466,0,-1,0,4.930466,171.387,3.260211,0,0,8.450175,5.189964,4.930466,0,0,0,29.59898,0,0,0,39.00008,100,0.06806567,5.423512,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,6.356647,6.356647,0,-1,0,6.356647,56.78886,0,8.881784E-16,0,3.609868,6.691208,6.356647,0,0,0,29.59898,0,3.08134,-3.08134,35.75206,91.67177,0.06806567,6.992312,2.887894,0,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,2.477281,2.477281,0,-1,0,2.477281,236.6492,0,0,0,5.862465,2.607665,2.477281,0,0,3.423711,26.51764,3.254801,0,3.254801,38.83984,99.58912,0.06803084,2.725009,4.689972,0,32.3801
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,1.241317,1.241317,0,-1,0,1.241317,515.8994,4.928388,0,0,6.403948,1.30665,1.241317,0,0,0.1689105,29.44696,0.1689105,0,0.1689105,39.00008,100,0.06802903,1.365449,5.123158,0,35.85091
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,1.961086,1.961086,0,-1,0,1.961086,295.1853,3.724536,0,0,5.788836,2.064301,1.961086,0,0,0,29.59898,0,0,0,39.00008,100,0.06802903,2.157194,4.631069,0,35.38781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,3.143513,3.143513,0,-1,0,3.143513,72.78056,0,4.440892E-16,0,2.287866,3.308961,3.143513,0,0,0,29.59898,0,1.021095,-1.021095,37.92375,97.24019,0.06802903,3.457864,1.830293,0,31.88684
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.8935221,0.8935221,0,-1,0,0.8935221,0,0,1.110223E-16,0,0,0.9405496,0.8935221,0,0,1.134549,28.57788,0,0.9405496,-0.9405496,36.93232,94.69807,0.06802903,0.9828743,0,0,28.57788
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.116644,3.116644,0,-1,0,3.116644,0,0,4.440892E-16,0,0,3.280678,3.116644,0,0,2.179605,27.63733,0,3.280678,-3.280678,33.47419,85.83107,0.06802903,3.428309,0,0,27.63733
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.3382277,0.3382277,0,-1,0,0.3382277,0,0,5.551115E-17,0,0,0.3560292,0.3382277,0,0,5.824802,24.35666,0,0.3560292,-0.3560292,33.0989,84.8688,0.06802903,0.3720505,0,0,24.35666
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.22039,24.00063,0,0,0,33.0989,84.8688,0.06802903,0,0,0,24.00063
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.3088125,0.3088125,0,-1,0,0.3088125,0,0,0,0,0,0.3250658,0.3088125,0,0,6.22039,24.00063,0,0.3250658,-0.3250658,32.75625,83.99021,0.06802903,0.3396938,0,0,24.00063
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.7632619,0.7632619,0,-1,0,0.7632619,0,0,0,0,0,0.8034335,0.7632619,0,0,6.581575,23.67556,0,0.8034335,-0.8034335,31.90936,81.8187,0.06802903,0.839588,0,0,23.67556
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.474278,22.87213,0,0,0,31.90936,81.8187,0.06802903,0,0,0,22.87213
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.476537,1.476537,0,-1,0,1.476537,0,0,2.220446E-16,0,0,1.554249,1.476537,0,0,7.474278,22.87213,0,1.554249,-1.554249,30.27103,77.61787,0.06802903,1.62419,0,0,22.87213
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.124117,1.124117,0,-1,0,1.124117,0,0,0,0,0,1.183282,1.124117,0,0,9.201222,21.31788,0,1.183282,-1.183282,29.02374,74.41971,0.06802903,1.236529,0,0,21.31788
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.966426,1.966426,0,-1,0,1.966426,0,0,4.440892E-16,0,0,2.069922,1.966426,0,0,10.51598,20.1346,0,2.069922,-2.069922,26.84185,68.82513,0.06802903,2.163069,0,0,20.1346
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7383385,0.7383385,0,-1,0,0.7383385,0,0,1.110223E-16,0,0,0.7771984,0.7383385,0,0,12.81589,18.06467,0,0.7771984,-0.7771984,26.02262,66.72452,0.06802903,0.8121723,0,0,18.06467
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.416208,1.416208,0,0,0,1.416208,0,0,0,0,0,1.490746,1.416208,0,0,13.67945,17.28748,0,1.490746,-1.490746,24.45123,62.69534,0.06802903,1.557829,0,0,17.28748
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,1.364455,1.364455,0,0,0,1.364455,29.49603,0,0,0,0.4024601,1.436268,1.364455,0,0,15.33583,15.79673,0,1.033808,-1.033808,23.3615,59.90117,0.06802903,1.500901,0.3219681,0,16.19919
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,0,0,0,0,0,0,0,0,2.612154,0,0,0,0,16.48451,14.76292,2.612154,0,2.612154,25.83961,66.25527,0.0680011,0,2.089724,0,17.37508
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,4.020284,4.020284,0,0,0,4.020284,127.3612,0,0,0,5.120282,4.231878,4.020284,0,0,13.87235,17.11386,0.8884043,0,0.8884043,26.68242,68.41634,0.06799161,4.422312,4.096226,0,22.23414
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,3.199628,3.199628,0,-1,0,3.199628,164.259,0,0,0,5.255677,3.368029,3.199628,0,0,12.98395,17.91343,1.887648,0,1.887648,28.4732,73.00806,0.06797145,3.51959,4.204541,0,23.1691
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,-1,0,0,0,0,0,0,8.562517,0,0,0,0,11.0963,19.61231,8.562517,0,8.562517,36.59632,93.83653,0.06788013,0,6.850014,0,28.17483
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,2.852805,2.852805,0,-1,0,2.852805,249.5762,1.583188,0,0,7.119923,3.002952,2.852805,0,0,2.533783,27.31857,2.533783,0,2.533783,39.00008,100,0.06785315,3.138085,5.695939,0,34.4385
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,1.448764,1.448764,0,-1,0,1.448764,783.4044,9.824669,0,0,11.34968,1.525015,1.448764,0,0,0,29.59898,0,0,0,39.00008,100,0.06785315,1.593641,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,-1,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06785315,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06785315,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,2.931461,2.931461,0,-1,0,2.931461,249.739,4.235254,0,0,7.321002,3.085748,2.931461,0,0,0,29.59898,0,0,0,39.00008,100,0.06785315,3.224607,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,2.72985,2.72985,0,-1,0,2.72985,129.5947,0.664214,0,0,3.53774,2.873526,2.72985,0,0,0,29.59898,0,0,0,39.00008,100,0.06785315,3.002835,2.830192,0,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,1.718955,0,0,1.718955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06785315,0,1.375164,0,31.31793
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06785315,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06785315,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,5.197709,5.197709,0,-1,0,5.197709,0,0,8.881784E-16,0,0,5.471272,5.197709,0,0,0,29.59898,0,5.471272,-5.471272,33.23285,85.21227,0.06785315,5.71748,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.097674,1.097674,0,-1,0,1.097674,0,0,2.220446E-16,0,0,1.155446,1.097674,0,0,6.079192,24.1277,0,1.155446,-1.155446,32.0149,82.08933,0.06785315,1.207441,0,0,24.1277
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.5037346,0.5037346,0,-1,0,0.5037346,0,0,0,0,0,0.5302469,0.5037346,0,0,7.363021,22.97226,0,0.5302469,-0.5302469,31.45597,80.65618,0.06785315,0.554108,0,0,22.97226
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2117102,0.2117102,0,-1,0,0.2117102,0,0,0,0,0,0.2228528,0.2117102,0,0,7.952184,22.44201,0,0.2228528,-0.2228528,31.22107,80.05386,0.06785315,0.2328812,0,0,22.44201
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.199799,22.21916,0,0,0,31.22107,80.05386,0.06785315,0,0,0,22.21916
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.220194,1.220194,0,-1,0,1.220194,0,0,0,0,0,1.284415,1.220194,0,0,8.199799,22.21916,0,1.284415,-1.284415,29.86717,76.58234,0.06785315,1.342214,0,0,22.21916
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.4700162,0.4700162,0,-1,0,0.4700162,0,0,5.551115E-17,0,0,0.4947539,0.4700162,0,0,9.626926,20.93474,0,0.4947539,-0.4947539,29.34566,75.24512,0.06785315,0.5170178,0,0,20.93474
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3652871,0.3652871,0,-1,0,0.3652871,0,0,5.551115E-17,0,0,0.3845128,0.3652871,0,0,10.17665,20.43999,0,0.3845128,-0.3845128,28.94035,74.20586,0.06785315,0.4018158,0,0,20.43999
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6545186,0.6545186,0,-1,0,0.6545186,0,0,0,0,0,0.6889669,0.6545186,0,0,10.60389,20.05548,0,0.6889669,-0.6889669,28.21411,72.34373,0.06785315,0.7199704,0,0,20.05548
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.9852417,0.9852417,0,0,0,0.9852417,0,0,0,0,0,1.037097,0.9852417,0,0,11.36941,19.36651,0,1.037097,-1.037097,27.12091,69.54066,0.06785315,1.083766,0,0,19.36651
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,1.049599,1.049599,0,0,0,1.049599,2.966917,0,2.220446E-16,0,0.03114074,1.104841,1.049599,0,0,12.52174,18.32941,0,1.073701,-1.073701,25.98914,66.63867,0.06785315,1.154559,0.02491259,0,18.36056
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,5.437799,5.437799,0,0,0,5.437799,4.841078,0,1.776357E-15,0,0.263248,5.723999,5.437799,0,0,13.71474,17.25571,0,5.46075,-5.46075,20.233,51.87938,0.06785315,5.981578,0.2105984,0,17.51896
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,4.885375,4.885375,0,0,0,4.885375,1.208613,0,8.881784E-16,0,0.05904527,5.1425,4.885375,0,0,19.78224,11.79496,0,5.083455,-5.083455,14.87457,38.13984,0.06785315,5.373912,0.04723622,0,11.85401
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,4.183251,4.183251,0,-1,0,4.183251,11.57705,0,8.881784E-16,0,0.4842969,4.403422,4.183251,0,0,25.43052,6.711509,0,3.919126,-3.919126,10.74345,27.54724,0.06785315,4.601576,0.3874376,0,7.195806
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,-1,0,0,0,0,0,0,1.828963,0,0,0,0,29.7851,2.792383,1.828963,0,1.828963,12.47855,31.99623,0.0678337,0,1.46317,0,4.621346
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,1.731313,1.731313,0,-1,0,1.731313,76.52062,0,2.220446E-16,0,1.324811,1.822434,1.731313,0,0,27.95614,4.43845,0,0.4976232,-0.4976232,11.95401,30.65125,0.0678337,1.904444,1.059849,0,5.763261
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,2.727655,2.727655,0,-1,0,2.727655,76.35146,0,0,0,2.082604,2.871216,2.727655,0,0,28.50906,3.940827,0,0.7886114,-0.7886114,11.12274,28.51979,0.0678337,3.000421,1.666083,0,6.023431
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,1.927305,1.927305,0,-1,0,1.927305,57.4989,0,0,0,1.108179,2.028742,1.927305,0,0,29.38529,3.152215,0,0.9205628,-0.9205628,10.15238,26.0317,0.0678337,2.120035,0.8865433,0,4.260395
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.1781337,0.1781337,0,-1,0,0.1781337,264.6069,0,0,0,0.471354,0.1875091,0.1781337,0,0,30.40814,2.231652,0.2838449,0,0.2838449,10.42166,26.72216,0.06783068,0.195947,0.3770832,0,2.703007
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,2.758564,2.758564,0,-1,0,2.758564,65.58604,0,0,0.3279092,1.809233,2.903752,2.758564,0,0,30.12429,2.487113,0,1.094519,-1.094519,9.267939,23.7639,0.06783068,3.034421,1.447387,0,4.296346
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,2.701393,2.248872,0,-1,0,2.248872,43.33905,0,0.452521,1.463387,0.9746398,2.367234,2.248872,0,0,31.34043,1.392594,0,1.392594,-1.392594,7.800015,20,0.06783068,2.971533,0.7797118,0,2.367234
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,32.88775,0,0.6140446,0,0.6140446,8.382549,21.49367,0.06782415,0,0.4912357,0,0.6140446
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,5.709611,0.5250081,0,-1,0,0.5250081,0,0,5.184603,5.755565,0,0.5526401,0.5250081,0,0,32.27371,0.5526401,0,0.5526401,-0.5526401,7.800015,20,0.06782415,6.280573,0,0,0.5526401
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,8.1484,0,0,-1,0,0,0,0,8.1484,8.96324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,8.96324,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.948292,0,0,-1,0,0,0,0,2.948292,3.243121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,3.243121,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.9293301,0,0,-1,0,0,0,0,0.9293301,1.022263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,1.022263,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.109315,0,0,-1,0,0,0,0,1.109315,1.220247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,1.220247,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.174019,0,0,-1,0,0,0,0,0.174019,0.1914209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,0.1914209,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1851927,0,0,-1,0,0,0,0,0.1851927,0.2037119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,0.2037119,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.4286844,0,0,-1,0,0,0,0,0.4286844,0.4715528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06782415,0.4715528,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2833446,0.2833446,9.083344,0,2.634086,0.2833446,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06800311,0.311679,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,1.69285,1.69285,10.49285,0,2.990691,1.69285,7.64871,1.776357E-15,0,0,0.1294812,0,0,8.8,8.36,24.52775,7.524,8.489481,0,8.489481,23.78484,60.98664,0.06824218,1.862135,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,3.3095,3.3095,11.66599,0,3.287495,3.3095,38.94789,0,0,0,1.28898,0,0,8.35649,7.938665,16.03827,15.16453,9.227646,0,9.227646,32.53895,83.43304,0.0685242,3.64045,1.031184,12,16.45351
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,0,0,0,0,0,0,0,0,3.218114,0,0,0,0,6.810627,23.46941,3.218114,0,3.218114,35.59192,91.26115,0.0684898,0,2.574491,0,26.68753
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,2.650849,2.650849,0,-1,0,2.650849,149.1081,0,0,0,3.95263,2.790367,2.650849,0,0,3.592513,26.36572,1.162263,0,1.162263,36.69454,94.08838,0.06847738,2.915933,3.162104,0,30.31835
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,2.403485,2.403485,0,-1,0,2.403485,275.5836,1.663377,0,0,6.62361,2.529984,2.403485,0,0,2.43025,27.41175,2.43025,0,2.43025,39.00008,100,0.06845142,2.643833,5.298888,0,34.03536
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,4.050887,4.050887,0,-1,0,4.050887,95.88871,0,0,0,3.884343,4.264091,4.050887,0,0,0,29.59898,0,0.3797484,-0.3797484,38.59979,98.97362,0.06845142,4.455976,3.107474,0,33.48332
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,5.759389,5.759389,0,-1,0,5.759389,130.6731,1.041516,0,0,7.525973,6.062515,5.759389,0,0,0.4219427,29.21923,0.4219427,0,0.4219427,39.00008,100,0.06844691,6.335328,6.020779,0,36.7452
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,4.766434,4.766434,0,-1,0,4.766434,137.251,1.52468,0,0,6.541979,5.017299,4.766434,0,0,0,29.59898,0,0,0,39.00008,100,0.06844691,5.243077,5.233583,0,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,0.4233729,0.4233729,0,-1,0,0.4233729,1108.678,4.248188,0,0,4.693843,0.4456556,0.4233729,0,0,0,29.59898,0,0,0,39.00008,100,0.06844691,0.4657101,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,2.009787,2.009787,0,-1,0,2.009787,120.7746,0.3117478,0,0,2.427313,2.115565,2.009787,0,0,0,29.59898,0,0,0,39.00008,100,0.06844691,2.210766,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,2.69023,2.69023,0,-1,0,2.69023,82.07787,0,0,0,2.208084,2.831821,2.69023,0,0,0,29.59898,0,0.6237378,-0.6237378,38.3426,98.31416,0.06844691,2.959253,1.766467,0,31.80706
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,1.953056,1.953056,0,-1,0,1.953056,55.68884,0,0,0,1.087634,2.055848,1.953056,0,0,0.6930419,28.97524,0,0.9682142,-0.9682142,37.32201,95.69728,0.06844691,2.148362,0.8701074,0,30.06287
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,3.576528,3.576528,0,-1,0,3.576528,0,0,4.440892E-16,0,0,3.764766,3.576528,0,0,1.768836,28.00703,0,3.764766,-3.764766,33.3536,85.52188,0.06844691,3.934181,0,0,28.00703
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,5.736534,5.736534,0,-1,0,5.736534,0,0,0,0,0,6.038456,5.736534,0,0,5.951909,24.24226,0,6.038456,-6.038456,26.98851,69.20116,0.06844691,6.310187,0,0,24.24226
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,3.852219,3.852219,0,-1,0,3.852219,0,0,8.881784E-16,0,0,4.054967,3.852219,0,0,12.66131,18.2038,0,4.054967,-4.054967,22.7142,58.24142,0.06844691,4.237441,0,0,18.2038
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.776304,2.776304,0,-1,0,2.776304,0,0,0,0,0,2.922425,2.776304,0,0,17.16682,14.14884,0,2.922425,-2.922425,19.63369,50.3427,0.06844691,3.053934,0,0,14.14884
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.973279,1.973279,0,-1,0,1.973279,0,0,0,0,0,2.077136,1.973279,0,0,20.41396,11.22641,0,2.077136,-2.077136,17.4442,44.72862,0.06844691,2.170607,0,0,11.22641
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.7885057,0.7885057,0,-1,0,0.7885057,0,0,1.110223E-16,0,0,0.8300059,0.7885057,0,0,22.72189,9.149275,0,0.8300059,-0.8300059,16.5693,42.48529,0.06844691,0.8673562,0,0,9.149275
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.8226624,0.8226624,0,-1,0,0.8226624,0,0,0,0,0,0.8659604,0.8226624,0,0,23.64412,8.319269,0,0.8659604,-0.8659604,15.65649,40.14477,0.06844691,0.9049287,0,0,8.319269
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.131252,0.131252,0,-1,0,0.131252,0,0,2.775558E-17,0,0,0.13816,0.131252,0,0,24.6063,7.453309,0,0.13816,-0.13816,15.51086,39.77135,0.06844691,0.1443772,0,0,7.453309
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4560104,0.4560104,0,-1,0,0.4560104,0,0,5.551115E-17,0,0,0.480011,0.4560104,0,0,24.75981,7.315149,0,0.480011,-0.480011,15.00488,38.47398,0.06844691,0.5016115,0,0,7.315149
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4197082,0.4197082,0,-1,0,0.4197082,0,0,5.551115E-17,0,0,0.4417981,0.4197082,0,0,25.29316,6.835138,0,0.4417981,-0.4417981,14.53919,37.27989,0.06844691,0.461679,0,0,6.835138
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.9030959,0.9030959,0,-1,0,0.9030959,0,0,1.110223E-16,0,0,0.9506273,0.9030959,0,0,25.78404,6.39334,0,0.9506273,-0.9506273,13.53714,34.71054,0.06844691,0.9934055,0,0,6.39334
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.190464,1.190464,0,0,0,1.190464,0,0,2.220446E-16,0,0,1.25312,1.190464,0,0,26.8403,5.442712,0,1.25312,-1.25312,12.21623,31.32361,0.06844691,1.30951,0,0,5.442712
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,0.3944811,0.3944811,0,0,0,0.3944811,5.814062,0,0,0,0.02293538,0.4152432,0.3944811,0,0,28.23265,4.189593,0,0.3923079,-0.3923079,11.8027,30.26329,0.06844691,0.4339292,0.0183483,0,4.212528
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.2064722,0.2064722,0,0,0,0.2064722,115.1263,0,0,0,0.2377039,0.2173392,0.2064722,0,0,28.66855,3.797285,0.02036467,0,0.02036467,11.82203,30.31282,0.0684467,0.2271194,0.1901631,0,4.034989
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,28.64818,3.815613,0.4998787,0,0.4998787,12.29625,31.52879,0.06844136,0,0.399903,0,4.315492
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,4.461658,4.461658,0,-1,0,4.461658,24.05997,0,0,0.6516353,1.073473,4.696482,4.461658,0,0,28.1483,4.265504,0,3.623009,-3.623009,8.477265,21.73653,0.06844136,4.907824,0.8587788,0,5.338977
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,2.253235,1.412782,0,-1,0,1.412782,59.78585,0,0.8404533,1.707706,0.8446435,1.487139,1.412782,0,0,32.17387,0.6424951,0,0.6424951,-0.6424951,7.800015,20,0.06844136,2.478559,0.6757148,0,1.487139
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,-1,0,0,0,0,0,0,1.372823,0,0,0,0,32.88775,0,1.372823,0,1.372823,9.102389,23.33941,0.06842671,0,1.098258,0,1.372823
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,3.826519,1.815708,0,-1,0,1.815708,37.21583,0,2.010812,2.907019,0.6757306,1.911271,1.815708,0,0,31.51493,1.23554,0,1.23554,-1.23554,7.800015,20,0.06842671,4.209172,0.5405845,0,1.911271
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,3.459893,1.236506,0,-1,0,1.236506,105.2632,0,2.223387,3.558581,1.301585,1.301585,1.236506,0,0,32.88775,0,0,0,0,7.800015,20,0.06842671,3.805882,1.041268,0,1.301585
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,1.206314,1.206314,0,-1,0,1.206314,207.8952,0,0,0.8504504,2.50787,1.269804,1.206314,0,0,32.88775,0,1.238065,0,1.238065,8.974547,23.01161,0.06841351,1.326946,2.006296,0,2.50787
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,31.64969,1.114259,1.412592,0,1.412592,10.31465,26.44777,0.06839845,0,1.130073,0,2.52685
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,30.2371,2.385592,0.8941747,0,0.8941747,11.16294,28.62286,0.06838892,0,0.7153398,0,3.279766
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,3.94798,3.403329,0,-1,0,3.403329,11.52116,0,0.5446511,1.237447,0.392103,3.582452,3.403329,0,0,29.34292,3.190349,0,3.190349,-3.190349,7.800015,20,0.06838892,4.342778,0.3136824,0,3.582452
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,6.581146,0,0,-1,0,0,0,0,6.581146,7.23926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,7.23926,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.9237319,0,0,-1,0,0,0,0,0.9237319,1.016105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,1.016105,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.05591715,0,0,-1,0,0,0,0,0.05591715,0.06150886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,0.06150886,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.053676,0,0,-1,0,0,0,0,1.053676,1.159044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,1.159044,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.338556,0,0,-1,0,0,0,0,1.338556,1.472411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,1.472411,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5428548,0,0,-1,0,0,0,0,0.5428548,0.5971403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,0.5971403,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.782246,0,0,-1,0,0,0,0,1.782246,1.960471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,1.960471,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2630878,0,0,-1,0,0,0,0,0.2630878,0.2893966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,0.2893966,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.143325,0,0,-1,0,0,0,0,1.143325,1.257657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06838892,1.257657,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.104856,1.104856,9.904857,0,2.841929,1.104856,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.068602,1.215342,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,1.30666,1.30666,10.10666,0,2.892985,1.30666,37.05056,1.776357E-15,0,0,0.484125,0,0,8.8,8.36,24.52775,7.524,8.844125,0,8.844125,24.12128,61.84932,0.06881817,1.437327,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,4.911237,4.911237,12,0,3.372,4.911237,60.43079,0,0,0,2.9679,0,0,7.088763,6.734324,15.68363,15.48371,9.702224,0,9.702224,33.32562,85.45013,0.06910715,5.402361,2.37432,12,18.45161
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,3.452989,3.452989,0,0,0,3.452989,162.0742,0,0,0,5.596404,3.634726,3.452989,0,0,5.981404,24.21571,1.961678,0,1.961678,35.18663,90.22195,0.06908612,3.798288,4.477123,0,29.81212
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,4.851993,4.851993,0,-1,0,4.851993,138.223,0,0,0,6.706572,5.107361,4.851993,0,0,4.019726,25.98122,1.599211,0,1.599211,36.70377,94.11205,0.06906898,5.337192,5.365257,0,32.6878
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,3.894889,3.894889,0,-1,0,3.894889,195.2748,1.085337,0,0,7.605737,4.099884,3.894889,0,0,2.420516,27.42051,2.420516,0,2.420516,39.00008,100,0.06904307,4.284379,6.084589,0,35.02625
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,5.175243,5.175243,0,-1,0,5.175243,183.2442,4.035711,0,0,9.483335,5.447625,5.175243,0,0,0,29.59898,0,0,0,39.00008,100,0.06904307,5.692768,7.586668,0,39.08231
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,4.325938,4.325938,0,-1,0,4.325938,235.1283,5.617885,0,0,10.1715,4.553619,4.325938,0,0,0,29.59898,0,0,0,39.00008,100,0.06904307,4.758532,8.137203,0,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,1.344615,1.344615,0,-1,0,1.344615,804.3633,9.400208,0,0,10.81559,1.415385,1.344615,0,0,0,29.59898,0,0,0,39.00008,100,0.06904307,1.479077,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,4.283252,4.283252,0,-1,0,4.283252,219.4781,4.892112,0,0,9.400798,4.508686,4.283252,0,0,0,29.59898,0,0,0,39.00008,100,0.06904307,4.711577,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,1.152726,1.152726,0,-1,0,1.152726,619.507,5.927822,0,0,7.141218,1.213396,1.152726,0,0,0,29.59898,0,0,0,39.00008,100,0.06904307,1.267998,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,3.337131,3.337131,0,-1,0,3.337131,126.0812,0.6947237,0,0,4.207493,3.512769,3.337131,0,0,0,29.59898,0,0,0,39.00008,100,0.06904307,3.670844,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,4.765466,4.765466,0,-1,0,4.765466,41.35596,0,0,0,1.970804,5.016281,4.765466,0,0,0,29.59898,0,3.045476,-3.045476,35.78986,91.7687,0.06904307,5.242013,1.576643,0,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,9.564539,8.36,0,-1,0,8.36,0,0,1.204538,2.160992,0,8.8,8.36,0,0,3.383862,26.5535,0,8.8,-8.8,26.51385,67.98409,0.06904307,10.52099,0,0,26.5535
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.322623,2.322623,0,-1,0,2.322623,0,0,4.440892E-16,0,0,2.444866,2.322623,0,0,13.16164,17.7535,0,2.444866,-2.444866,23.93674,61.37612,0.06904307,2.554885,0,0,17.7535
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.5854806,0.5854806,0,-1,0,0.5854806,0,0,0,0,0,0.6162954,0.5854806,0,0,15.87816,15.30864,0,0.6162954,-0.6162954,23.2871,59.7104,0.06904307,0.6440287,0,0,15.30864
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.56293,14.69234,0,0,0,23.2871,59.7104,0.06904307,0,0,0,14.69234
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.210241,0.210241,0,-1,0,0.210241,0,0,0,0,0,0.2213063,0.210241,0,0,16.56293,14.69234,0,0.2213063,-0.2213063,23.05383,59.11226,0.06904307,0.2312651,0,0,14.69234
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.420193,1.420193,0,-1,0,1.420193,0,0,2.220446E-16,0,0,1.49494,1.420193,0,0,16.80883,14.47103,0,1.49494,-1.49494,21.47802,55.07174,0.06904307,1.562212,0,0,14.47103
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04442693,0.04442693,0,-1,0,0.04442693,0,0,6.938894E-18,0,0,0.04676519,0.04442693,0,0,18.46987,12.9761,0,0.04676519,-0.04676519,21.42873,54.94534,0.06904307,0.04886962,0,0,12.9761
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.6847844,0.6847844,0,-1,0,0.6847844,0,0,0,0,0,0.7208257,0.6847844,0,0,18.52183,12.92933,0,0.7208257,-0.7208257,20.66891,52.9971,0.06904307,0.7532629,0,0,12.92933
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6501779,0.6501779,0,-1,0,0.6501779,0,0,0,0,0,0.6843978,0.6501779,0,0,19.32275,12.2085,0,0.6843978,-0.6843978,19.94749,51.14731,0.06904307,0.7151957,0,0,12.2085
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4403156,0.4403156,0,-1,0,0.4403156,0,0,5.551115E-17,0,0,0.4634901,0.4403156,0,0,20.08319,11.52411,0,0.4634901,-0.4634901,19.45893,49.89459,0.06904307,0.4843471,0,0,11.52411
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.2030972,0.2030972,0,-1,0,0.2030972,0,0,0,0,0,0.2137866,0.2030972,0,0,20.59818,11.06062,0,0.2137866,-0.2137866,19.23358,49.31677,0.06904307,0.223407,0,0,11.06062
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2702705,0.2702705,0,0,0,0.2702705,0,0,5.551115E-17,0,0,0.2844953,0.2702705,0,0,20.83572,10.84683,0,0.2844953,-0.2844953,18.93369,48.54784,0.06904307,0.2972975,0,0,10.84683
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.2557478,0.2557478,0,0,0,0.2557478,112.7688,0,0,0,0.2884038,0.2692082,0.2557478,0,0,21.15183,10.56233,0.01919559,0,0.01919559,18.9519,48.59453,0.06904286,0.2813226,0.2307231,0,10.85074
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,3.877429,3.877429,0,0,0,3.877429,73.03672,0,0,0,2.831947,4.081504,3.877429,0,0,21.13263,10.57961,0,1.249557,-1.249557,17.63475,45.21723,0.06904286,4.265172,2.265557,0,13.41156
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,2.173093,2.173093,0,0,0,2.173093,255.1395,0,0,0,5.544418,2.287467,2.173093,0,0,22.52103,9.330053,3.256951,0,3.256951,20.72457,53.13982,0.06900802,2.390403,4.435534,0,14.87447
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,1.899033,1.899033,0,-1,0,1.899033,434.8189,0,0,0,8.257356,1.998982,1.899033,0,0,19.26408,12.26131,6.258374,0,6.258374,26.66179,68.36341,0.06894117,2.088937,6.605885,0,20.51867
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,0.7661763,0.7661763,0,-1,0,0.7661763,1014.583,0,0,0,7.773491,0.8065014,0.7661763,0,0,13.0057,17.89384,6.96699,0,6.96699,33.27125,85.31073,0.06886689,0.8427939,6.218793,0,25.66734
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,2.606297,2.606297,0,-1,0,2.606297,353.6371,0.4346495,0,0,9.216833,2.743471,2.606297,0,0,6.038713,24.16414,6.038713,0,6.038713,39.00008,100,0.06880265,2.866927,7.373466,0,33.38097
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,0.9004517,0.9004517,0,-1,0,0.9004517,1339.095,11.11006,0,0,12.0579,0.947844,0.9004517,0,0,0,29.59898,0,0,0,39.00008,100,0.06880265,0.9904969,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,4.068226,4.068226,0,-1,0,4.068226,204.385,4.032503,0,0,8.314846,4.282343,4.068226,0,0,0,29.59898,0,0,0,39.00008,100,0.06880265,4.475049,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,6.250993,6.250993,0,-1,0,6.250993,151.2201,2.872764,0,0,9.452757,6.579992,6.250993,0,0,0,29.59898,0,0,0,39.00008,100,0.06880265,6.876092,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,1.831118,1.831118,0,-1,0,1.831118,384.458,5.112389,0,0,7.039882,1.927493,1.831118,0,0,0,29.59898,0,0,0,39.00008,100,0.06880265,2.01423,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,2.072868,2.072868,0,-1,0,2.072868,220.4141,2.386927,0,0,4.568892,2.181966,2.072868,0,0,0,29.59898,0,0,0,39.00008,100,0.06880265,2.280154,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,2.036331,2.036331,0,-1,0,2.036331,82.35293,0,0,0,1.676978,2.143507,2.036331,0,0,0,29.59898,0,0.4665282,-0.4665282,38.50831,98.73907,0.06880265,2.239964,1.341583,0,31.27596
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5183646,29.13245,0,0,0,38.50831,98.73907,0.06880265,0,0,0,29.13245
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,0.5183646,29.13245,0,1.386037,-1.386037,37.0473,94.99289,0.06880265,1.448409,0,0,29.13245
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,7.15058,7.15058,0,-1,0,7.15058,0,0,0,0,0,7.526926,7.15058,0,0,2.058406,27.74641,0,7.526926,-7.526926,29.11323,74.64915,0.06880265,7.865638,0,0,27.74641
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.115153,3.115153,0,-1,0,3.115153,0,0,4.440892E-16,0,0,3.279109,3.115153,0,0,10.42166,20.21949,0,3.279109,-3.279109,25.65674,65.78638,0.06880265,3.426669,0,0,20.21949
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.06511,16.94038,0,0,0,25.65674,65.78638,0.06880265,0,0,0,16.94038
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.06511,16.94038,0,0,0,25.65674,65.78638,0.06880265,0,0,0,16.94038
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.413086,1.413086,0,-1,0,1.413086,0,0,0,0,0,1.487459,1.413086,0,0,14.06511,16.94038,0,1.487459,-1.487459,24.08882,61.76609,0.06880265,1.554394,0,0,16.94038
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.4084432,0.4084432,0,-1,0,0.4084432,0,0,5.551115E-17,0,0,0.4299402,0.4084432,0,0,15.71784,15.45292,0,0.4299402,-0.4299402,23.63563,60.60405,0.06880265,0.4492875,0,0,15.45292
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.5075979,0.5075979,0,-1,0,0.5075979,0,0,0,0,0,0.5343136,0.5075979,0,0,16.19555,15.02298,0,0.5343136,-0.5343136,23.07241,59.1599,0.06880265,0.5583577,0,0,15.02298
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.170948,1.170948,0,-1,0,1.170948,0,0,2.220446E-16,0,0,1.232577,1.170948,0,0,16.78924,14.48866,0,1.232577,-1.232577,21.77316,55.8285,0.06880265,1.288043,0,0,14.48866
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1263375,0.1263375,0,-1,0,0.1263375,0,0,0,0,0,0.1329868,0.1263375,0,0,18.15877,13.25609,0,0.1329868,-0.1329868,21.63298,55.46907,0.06880265,0.1389712,0,0,13.25609
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.9026478,0.9026478,0,0,0,0.9026478,0,0,1.110223E-16,0,0,0.9501556,0.9026478,0,0,18.30653,13.1231,0,0.9501556,-0.9501556,20.63143,52.90099,0.06880265,0.9929126,0,0,13.1231
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,1.899797,1.899797,0,0,0,1.899797,30.62258,0,0,0,0.581767,1.999786,1.899797,0,0,19.36226,12.17295,0,1.41802,-1.41802,19.1367,49.06837,0.06880265,2.089777,0.4654136,0,12.75471
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,3.881246,3.881246,0,0,0,3.881246,74.48809,0,4.440892E-16,0,2.891066,4.085522,3.881246,0,0,20.93784,10.75493,0,1.194456,-1.194456,17.87764,45.84,0.06880265,4.269371,2.312853,0,13.64599
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,2.080217,2.080217,0,0,0,2.080217,282.383,0,0,0,5.874179,2.189703,2.080217,0,0,22.26501,9.560471,3.684477,0,3.684477,21.37304,54.80255,0.06876351,2.288239,4.699344,0,15.43465
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,3.669552,3.669552,0,-1,0,3.669552,193.4593,0,0,0,7.09909,3.862686,3.669552,0,0,18.58053,12.8765,3.236403,0,3.236403,24.44336,62.67516,0.06872917,4.036507,5.679272,0,19.97559
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,-1,0,0,0,0,0,0,7.22565,0,0,0,0,15.34413,15.78926,7.22565,0,7.22565,31.29821,80.25167,0.06865261,0,5.78052,0,23.01491
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,-1,0,0,0,0,0,0,6.215212,0,0,0,0,8.118479,22.29235,6.215212,0,6.215212,37.19448,95.37027,0.0685869,0,4.972169,0,28.50756
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,1.164593,1.164593,0,-1,0,1.164593,693.3056,4.945035,0,0,8.074189,1.225888,1.164593,0,0,1.903267,27.88604,1.903267,0,1.903267,39.00008,100,0.06856681,1.281052,6.459352,0,35.96023
