Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,6.74968,6.74968,0,-1,0,6.74968,123.2854,1.216444,0,0,8.32137,7.104926,6.74968,0,0,0,29.59898,0,0,0,39.00008,100,0.06856681,7.424648,6.657096,0,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,2.150295,2.150295,0,-1,0,2.150295,376.546,5.833381,0,0,8.096849,2.263468,2.150295,0,0,0,29.59898,0,0,0,39.00008,100,0.06856681,2.365324,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,0.4327724,0.4327724,0,-1,0,0.4327724,1426.75,5.71903,0,0,6.17458,0.4555499,0.4327724,0,0,0,29.59898,0,0,0,39.00008,100,0.06856681,0.4760496,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,3.642251,3.642251,0,-1,0,3.642251,111.1437,0.2141827,0,0,4.048131,3.833949,3.642251,0,0,0,29.59898,0,0,0,39.00008,100,0.06856681,4.006476,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,2.589978,2.589978,0,-1,0,2.589978,50.89659,0,0,0,1.31821,2.726292,2.589978,0,0,0,29.59898,0,1.408082,-1.408082,37.51583,96.19424,0.06856681,2.848975,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.767337,1.767337,0,-1,0,1.767337,0,0,2.220446E-16,0,0,1.860355,1.767337,0,0,1.564536,28.1909,0,1.860355,-1.860355,35.55484,91.16608,0.06856681,1.944071,0,0,28.1909
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,3.463068,3.463068,0,-1,0,3.463068,0,0,4.440892E-16,0,0,3.645335,3.463068,0,0,3.631596,26.33054,0,3.645335,-3.645335,31.71232,81.31348,0.06856681,3.809375,0,0,26.33054
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.681969,22.68521,0,0,0,31.71232,81.31348,0.06856681,0,0,0,22.68521
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.681969,22.68521,0,0,0,31.71232,81.31348,0.06856681,0,0,0,22.68521
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.681969,22.68521,0,0,0,31.71232,81.31348,0.06856681,0,0,0,22.68521
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.054263,1.054263,0,-1,0,1.054263,0,0,0,0,0,1.109751,1.054263,0,0,7.681969,22.68521,0,1.109751,-1.109751,30.54254,78.31406,0.06856681,1.15969,0,0,22.68521
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.7993035,0.7993035,0,-1,0,0.7993035,0,0,0,0,0,0.8413721,0.7993035,0,0,8.915026,21.57545,0,0.8413721,-0.8413721,29.65566,76.04,0.06856681,0.8792338,0,0,21.57545
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.6803566,0.6803566,0,-1,0,0.6803566,0,0,0,0,0,0.7161648,0.6803566,0,0,9.849883,20.73408,0,0.7161648,-0.7161648,28.90075,74.10435,0.06856681,0.7483922,0,0,20.73408
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64562,20.01792,0,0,0,28.90075,74.10435,0.06856681,0,0,0,20.01792
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.051049,1.051049,0,-1,0,1.051049,0,0,0,0,0,1.106367,1.051049,0,0,10.64562,20.01792,0,1.106367,-1.106367,27.73454,71.11407,0.06856681,1.156154,0,0,20.01792
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.839172,1.839172,0,-1,0,1.839172,0,0,2.220446E-16,0,0,1.93597,1.839172,0,0,11.87492,18.91155,0,1.93597,-1.93597,25.69385,65.88153,0.06856681,2.023089,0,0,18.91155
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.026,16.97558,0,0,0,25.69385,65.88153,0.06856681,0,0,0,16.97558
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.1203544,0.1203544,0,0,0,0.1203544,305.8829,0,0,0,0.3681434,0.1266888,0.1203544,0,0,14.026,16.97558,0.2414546,0,0.2414546,25.92291,66.46887,0.06856426,0.1323898,0.2945147,0,17.34372
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,1.315367,1.315367,0,0,0,1.315367,187.0695,0,0,0,2.460651,1.384597,1.315367,0,0,13.78454,17.19289,1.076054,0,1.076054,26.94375,69.0864,0.0685529,1.446904,1.968521,0,19.65354
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,0,0,0,0,0,0,0,0,5.020851,0,0,0,0,12.70849,18.16134,5.020851,0,5.020851,31.70694,81.2997,0.06849996,0,4.016681,0,23.18219
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,3.056925,3.056925,0,-1,0,3.056925,237.4786,0,0,0,7.259543,3.217816,3.056925,0,0,7.687638,22.6801,4.041728,0,4.041728,35.54126,91.13126,0.06845741,3.362618,5.807635,0,29.93965
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,-1,0,0,0,4.758013,0,0,8.403923,0,0,0,0,3.645911,26.31766,3.645911,0,3.645911,39.00008,100,0.06841906,0,6.723139,0,34.72158
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,0.6515203,0.6515203,0,-1,0,0.6515203,1831.231,11.24503,0,0,11.93084,0.6858109,0.6515203,0,0,0,29.59898,0,0,0,39.00008,100,0.06841906,0.7166724,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,-1,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06841906,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,4.804069,4.804069,0,-1,0,4.804069,256.0482,7.243815,0,0,12.30073,5.056915,4.804069,0,0,0,29.59898,0,0,0,39.00008,100,0.06841906,5.284476,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06841906,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,2.661345,2.661345,0,-1,0,2.661345,315.9577,5.60731,0,0,8.408726,2.801416,2.661345,0,0,0,29.59898,0,0,0,39.00008,100,0.06841906,2.92748,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,2.842952,2.842952,0,-1,0,2.842952,178.5509,2.083534,0,0,5.076115,2.992581,2.842952,0,0,0,29.59898,0,0,0,39.00008,100,0.06841906,3.127247,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,0.4073632,0.4073632,0,-1,0,0.4073632,472.1527,1.494573,0,0,1.923376,0.4288034,0.4073632,0,0,0,29.59898,0,0,0,39.00008,100,0.06841906,0.4480995,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,4.332415,4.332415,0,-1,0,4.332415,0,0,8.881784E-16,0,0,4.560437,4.332415,0,0,0,29.59898,0,4.560437,-4.560437,34.19296,87.67407,0.06841906,4.765656,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.343108,1.343108,0,-1,0,1.343108,0,0,2.220446E-16,0,0,1.413798,1.343108,0,0,5.067152,25.03854,0,1.413798,-1.413798,32.70268,83.85286,0.06841906,1.477419,0,0,25.03854
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.9087786,0.9087786,0,-1,0,0.9087786,0,0,1.110223E-16,0,0,0.9566091,0.9087786,0,0,6.638039,23.62474,0,0.9566091,-0.9566091,31.69433,81.26734,0.06841906,0.9996565,0,0,23.62474
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.700937,22.66813,0,0,0,31.69433,81.26734,0.06841906,0,0,0,22.66813
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.076684,1.076684,0,-1,0,1.076684,0,0,2.220446E-16,0,0,1.133351,1.076684,0,0,7.700937,22.66813,0,1.133351,-1.133351,30.49967,78.20412,0.06841906,1.184352,0,0,22.66813
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4843107,0.4843107,0,-1,0,0.4843107,0,0,5.551115E-17,0,0,0.5098007,0.4843107,0,0,8.960217,21.53478,0,0.5098007,-0.5098007,29.96229,76.82624,0.06841906,0.5327418,0,0,21.53478
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3914181,0.3914181,0,-1,0,0.3914181,0,0,5.551115E-17,0,0,0.4120191,0.3914181,0,0,9.526662,21.02498,0,0.4120191,-0.4120191,29.52799,75.71263,0.06841906,0.4305599,0,0,21.02498
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.984461,20.61296,0,0,0,29.52799,75.71263,0.06841906,0,0,0,20.61296
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.975265,1.975265,0,-1,0,1.975265,0,0,0,0,0,2.079226,1.975265,0,0,9.984461,20.61296,0,2.079226,-2.079226,27.33629,70.09291,0.06841906,2.172791,0,0,20.61296
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.7766153,0.7766153,0,-1,0,0.7766153,0,0,0,0,0,0.8174897,0.7766153,0,0,12.29471,18.53374,0,0.8174897,-0.8174897,26.47458,67.8834,0.06841906,0.8542768,0,0,18.53374
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.9115647,0.9115647,0,-1,0,0.9115647,0,0,1.110223E-16,0,0,0.9595418,0.9115647,0,0,13.20303,17.71625,0,0.9595418,-0.9595418,25.46313,65.28996,0.06841906,1.002721,0,0,17.71625
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.8379942,0.8379942,0,0,0,0.8379942,0,0,1.110223E-16,0,0,0.8820992,0.8379942,0,0,14.26919,16.75671,0,0.8820992,-0.8820992,24.53332,62.90582,0.06841906,0.9217937,0,0,16.75671
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,1.203066,1.203066,0,0,0,1.203066,10.88915,0,0,0,0.1310037,1.266385,1.203066,0,0,15.2493,15.87461,0,1.135381,-1.135381,23.33652,59.83712,0.06841906,1.323372,0.1048029,0,16.00561
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,3.478469,3.478469,0,0,0,3.478469,61.77575,0,4.440892E-16,0,2.14885,3.661546,3.478469,0,0,16.51084,14.73922,0,1.512696,-1.512696,21.742,55.74861,0.06841906,3.826316,1.71908,0,16.88807
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,0,0,0,0,0,0,0,0,4.728551,0,0,0,0,18.19161,13.22653,4.728551,0,4.728551,26.2279,67.25089,0.0683694,0,3.782841,0,17.95508
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,0,0,0,8.431103,0,0,0,0,13.46306,17.48223,8.431103,0,8.431103,34.22635,87.75968,0.06828102,0,6.744883,0,25.91333
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,2.305333,2.305333,0,-1,0,2.305333,357.308,0.7785156,0,0,8.237139,2.426666,2.305333,0,0,5.031957,25.07022,5.031957,0,5.031957,39.00008,100,0.06822839,2.535866,6.589711,0,33.30735
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,3.200843,3.200843,0,-1,0,3.200843,357.549,8.075273,0,0,11.44458,3.369309,3.200843,0,0,0,29.59898,0,0,0,39.00008,100,0.06822839,3.520927,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,3.737302,3.737302,0,-1,0,3.737302,314.8802,7.834021,0,0,11.76802,3.934002,3.737302,0,0,0,29.59898,0,0,0,39.00008,100,0.06822839,4.111032,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,2.143393,2.143393,0,-1,0,2.143393,451.9065,7.429928,0,0,9.686131,2.256203,2.143393,0,0,0,29.59898,0,0,0,39.00008,100,0.06822839,2.357732,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06822839,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,4.691672,4.691672,0,-1,0,4.691672,113.602,0.3912311,0,0,5.329834,4.938602,4.691672,0,0,0,29.59898,0,0,0,39.00008,100,0.06822839,5.16084,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06822839,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,2.327754,2.327754,0,-1,0,2.327754,65.7187,0,4.440892E-16,0,1.529769,2.450267,2.327754,0,0,0,29.59898,0,0.9204977,-0.9204977,38.02979,97.51208,0.06822839,2.560529,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,6.655549,6.655549,0,-1,0,6.655549,0,0,8.881784E-16,0,0,7.005841,6.655549,0,0,1.022775,28.67848,0,7.005841,-7.005841,30.64498,78.57672,0.06822839,7.321104,0,0,28.67848
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,5.509632,5.509632,0,-1,0,5.509632,0,0,8.881784E-16,0,0,5.799613,5.509632,0,0,8.807043,21.67264,0,5.799613,-5.799613,24.53165,62.90155,0.06822839,6.060596,0,0,21.67264
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,6.234453,6.234453,0,-1,0,6.234453,0,0,8.881784E-16,0,0,6.562582,6.234453,0,0,15.25106,15.87303,0,6.562582,-6.562582,17.61409,45.16423,0.06822839,6.857898,0,0,15.87303
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,5.194129,5.194129,0,-1,0,5.194129,0,0,8.881784E-16,0,0,5.467504,5.194129,0,0,22.54281,9.310445,0,5.467504,-5.467504,11.85083,30.38668,0.06822839,5.713542,0,0,9.310445
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5527408,0.5527408,0,-1,0,0.5527408,0,0,1.110223E-16,0,0,0.5818325,0.5527408,0,0,28.61782,3.842941,0,0.5818325,-0.5818325,11.23753,28.81411,0.06822839,0.6080149,0,0,3.842941
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.3228261,0.3228261,0,-1,0,0.3228261,0,0,0,0,0,0.339817,0.3228261,0,0,29.2643,3.261108,0,0.339817,-0.339817,10.87933,27.89565,0.06822839,0.3551088,0,0,3.261108
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.7331829,0.7331829,0,-1,0,0.7331829,0,0,0,0,0,0.7717715,0.7331829,0,0,29.64187,2.921291,0,0.7717715,-0.7717715,10.06581,25.80971,0.06822839,0.8065012,0,0,2.921291
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.4101115,0.4101115,0,-1,0,0.4101115,0,0,5.551115E-17,0,0,0.4316964,0.4101115,0,0,30.4994,2.14952,0,0.4316964,-0.4316964,9.610761,24.64293,0.06822839,0.4511227,0,0,2.14952
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.8693631,0.8693631,0,-1,0,0.8693631,0,0,0,0,0,0.915119,0.8693631,0,0,30.97906,1.717824,0,0.915119,-0.915119,8.64614,22.16955,0.06822839,0.9562994,0,0,1.717824
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.6683254,0.6683254,0,-1,0,0.6683254,0,0,1.110223E-16,0,0,0.7035004,0.6683254,0,0,31.99586,0.8027045,0,0.7035004,-0.7035004,7.904586,20.26813,0.06822839,0.735158,0,0,0.8027045
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.8941124,0.09424384,0,-1,0,0.09424384,0,0,0.7998685,0.8892798,0,0.09920404,0.09424384,0,0,32.77753,0.09920404,0,0.09920404,-0.09920404,7.800015,20,0.06822839,0.9835236,0,0,0.09920404
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3246801,0.3246801,9.124681,0,2.644544,0.3246801,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06840454,0.3571481,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,0.8957627,0.8957627,9.695763,0,2.789028,0.8957627,20.94489,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.06860281,0.985339,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,2.848502,2.848502,11.6485,0,3.283071,2.848502,43.31386,1.776357E-15,0,0,1.233796,0,0,8.8,8.36,15.98014,15.21686,9.593797,0,9.593797,32.94146,84.46512,0.06887333,3.133353,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,2.652785,2.652785,0,0,0,2.652785,139.1365,0,0,0,3.690992,2.792405,2.652785,0,0,6.386341,23.85127,0.8985865,0,0.8985865,33.79394,86.65095,0.06886389,2.918064,2.952793,0,27.54226
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,2.09243,2.09243,0,-1,0,2.09243,407.1252,0.8284967,0,0,8.518808,2.202558,2.09243,0,0,5.487754,24.66,5.487754,0,5.487754,39.00008,100,0.06880628,2.301673,6.815047,0,33.17881
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,2.912827,2.912827,0,-1,0,2.912827,269.4573,4.782693,0,0,7.848827,3.066134,2.912827,0,0,0,29.59898,0,0,0,39.00008,100,0.06880628,3.20411,6.279062,0,37.4478
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,2.576497,2.576497,0,-1,0,2.576497,347.9489,6.25279,0,0,8.964892,2.712102,2.576497,0,0,0,29.59898,0,0,0,39.00008,100,0.06880628,2.834147,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,2.29517,2.29517,0,-1,0,2.29517,414.9719,7.108342,0,0,9.524311,2.415969,2.29517,0,0,0,29.59898,0,0,0,39.00008,100,0.06880628,2.524687,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,1.397451,1.397451,0,-1,0,1.397451,802.0385,9.737097,0,0,11.2081,1.471001,1.397451,0,0,0,29.59898,0,0,0,39.00008,100,0.06880628,1.537196,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,2.648838,2.648838,0,-1,0,2.648838,202.6042,2.578408,0,0,5.366659,2.788251,2.648838,0,0,0,29.59898,0,0,0,39.00008,100,0.06880628,2.913722,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,1.047636,1.047636,0,-1,0,1.047636,520.0243,4.345188,0,0,5.447963,1.102775,1.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.06880628,1.1524,4.35837,0,35.04694
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,1.448496,1.448496,0,-1,0,1.448496,156.3032,0.7393133,0,0,2.264046,1.524732,1.448496,0,0,0,29.59898,0,0,0,39.00008,100,0.06880628,1.593345,1.811237,0,31.86302
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,1.084257,0,0,1.084257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06880628,0,0.8674052,0,30.68324
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.7685976,0.7685976,0,-1,0,0.7685976,0,0,1.110223E-16,0,0,0.8090501,0.7685976,0,0,0,29.59898,0,0.8090501,-0.8090501,38.14726,97.8133,0.06880628,0.8454574,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.898088,2.898088,0,-1,0,2.898088,0,0,0,0,0,3.050619,2.898088,0,0,0.8989446,28.78993,0,3.050619,-3.050619,34.93163,89.5681,0.06880628,3.187897,0,0,28.78993
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.288521,25.73931,0,0,0,34.93163,89.5681,0.06880628,0,0,0,25.73931
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,4.494946,4.494946,0,-1,0,4.494946,0,0,8.881784E-16,0,0,4.731522,4.494946,0,0,4.288521,25.73931,0,4.731522,-4.731522,29.94417,76.77976,0.06880628,4.94444,0,0,25.73931
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545768,21.00779,0,0,0,29.94417,76.77976,0.06880628,0,0,0,21.00779
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.6320991,0.6320991,0,-1,0,0.6320991,0,0,1.110223E-16,0,0,0.6653674,0.6320991,0,0,9.545768,21.00779,0,0.6653674,-0.6653674,29.24281,74.98141,0.06880628,0.695309,0,0,21.00779
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3294685,0.3294685,0,-1,0,0.3294685,0,0,5.551115E-17,0,0,0.346809,0.3294685,0,0,10.28506,20.34242,0,0.346809,-0.346809,28.87724,74.04406,0.06880628,0.3624154,0,0,20.34242
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.7047744,0.7047744,0,-1,0,0.7047744,0,0,0,0,0,0.7418678,0.7047744,0,0,10.67041,19.99561,0,0.7418678,-0.7418678,28.09524,72.03894,0.06880628,0.7752519,0,0,19.99561
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.427547,1.427547,0,-1,0,1.427547,0,0,0,0,0,1.502681,1.427547,0,0,11.49471,19.25374,0,1.502681,-1.502681,26.51128,67.9775,0.06880628,1.570302,0,0,19.25374
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.7447481,0.7447481,0,-1,0,0.7447481,0,0,1.110223E-16,0,0,0.7839454,0.7447481,0,0,13.16435,17.75106,0,0.7839454,-0.7839454,25.68493,65.85866,0.06880628,0.8192229,0,0,17.75106
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01894305,0.01894305,0,-1,0,0.01894305,0,0,3.469447E-18,0,0,0.01994005,0.01894305,0,0,14.0354,16.96712,0,0.01994005,-0.01994005,25.66391,65.80476,0.06880628,0.02083736,0,0,16.96712
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.766434,1.766434,0,0,0,1.766434,0,0,2.220446E-16,0,0,1.859404,1.766434,0,0,14.05756,16.94718,0,1.859404,-1.859404,23.70392,60.77917,0.06880628,1.943077,0,0,16.94718
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,0,0,0,0,0,0,0,0,0.2820108,0,0,0,0,16.12356,15.08777,0.2820108,0,0.2820108,23.97146,61.46517,0.06880333,0,0.2256086,0,15.36978
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,2.978688,2.978688,0,0,0,2.978688,60.4705,0,0,0,1.801228,3.135461,2.978688,0,0,15.84155,15.34158,0,1.334234,-1.334234,22.56506,57.859,0.06880333,3.276557,1.440982,0,17.14281
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,0,0,0,0,0,0,0,0,2.992795,0,0,0,0,17.32403,14.00735,2.992795,0,2.992795,25.40427,65.13903,0.06877196,0,2.394236,0,17.00014
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,5.584838,5.584838,0,-1,0,5.584838,122.8543,0,0,0,6.861215,5.878777,5.584838,0,0,14.33124,16.70086,0.9824383,0,0.9824383,26.33629,67.52882,0.06876166,6.143322,5.488972,0,23.56208
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,1.448053,1.448053,0,-1,0,1.448053,552.9391,0,0,0,8.006852,1.524266,1.448053,0,0,13.3488,17.58506,6.482586,0,6.482586,32.48622,83.29782,0.06869383,1.592859,6.405482,0,25.59191
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,5.010615,5.010615,0,-1,0,5.010615,70.67438,0,0,0,3.541221,5.274332,5.010615,0,0,6.866214,23.41939,0,1.733111,-1.733111,30.65936,78.61358,0.06869383,5.511676,2.832977,0,26.96061
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,7.307851,7.307851,0,-1,0,7.307851,96.32941,8.881784E-16,0,0,7.03961,7.692475,7.307851,0,0,8.791892,21.68628,0,0.6528646,-0.6528646,29.97118,76.84901,0.06869383,8.038636,5.631688,0,28.72589
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,3.582252,3.582252,0,-1,0,3.582252,218.4842,0,0,0,7.826653,3.770792,3.582252,0,0,9.517298,21.03341,4.055861,0,4.055861,33.8189,86.71497,0.06865146,3.940477,6.261322,0,28.86006
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,4.282843,4.282843,0,-1,0,4.282843,113.2198,0,0,0,4.849028,4.508255,4.282843,0,0,5.461436,24.68369,0.340772,0,0.340772,34.14219,87.5439,0.0686479,4.711127,3.879222,0,29.53271
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,2.476149,2.476149,0,-1,0,2.476149,158.5016,0,0,0,3.924736,2.606472,2.476149,0,0,5.120664,24.99038,1.318263,0,1.318263,35.3928,90.7506,0.06863414,2.723764,3.139789,0,28.91512
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,3.724644,3.724644,0,-1,0,3.724644,105.046,0,0,0,3.912589,3.920678,3.724644,0,0,3.8024,26.17682,0,0.00808906,-0.00808906,35.38428,90.72874,0.06863414,4.097109,3.130071,0,30.08941
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,3.811388,26.16873,2.035979,0,2.035979,37.31578,95.68129,0.0686129,0,1.628783,0,28.20471
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,3.808367,3.808367,0,-1,0,3.808367,0,0,8.881784E-16,0,0,4.008807,3.808367,0,0,1.77541,28.00111,0,4.008807,-4.008807,33.09012,84.8463,0.0686129,4.189204,0,0,28.00111
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,3.472133,3.472133,0,-1,0,3.472133,0,0,0,0,0,3.654877,3.472133,0,0,6.22964,23.9923,0,3.654877,-3.654877,29.23754,74.96791,0.0686129,3.819346,0,0,23.9923
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,3.315291,3.315291,0,-1,0,3.315291,0,0,4.440892E-16,0,0,3.48978,3.315291,0,0,10.29061,20.33743,0,3.48978,-3.48978,25.55899,65.53575,0.0686129,3.64682,0,0,20.33743
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,5.579374,5.579374,0,-1,0,5.579374,0,0,8.881784E-16,0,0,5.873025,5.579374,0,0,14.16815,16.84764,0,5.873025,-5.873025,19.36828,49.66216,0.0686129,6.137311,0,0,16.84764
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.5023652,0.5023652,0,-1,0,0.5023652,0,0,1.110223E-16,0,0,0.5288055,0.5023652,0,0,20.69373,10.97462,0,0.5288055,-0.5288055,18.81087,48.23291,0.0686129,0.5526018,0,0,10.97462
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.4773446,0.4773446,0,-1,0,0.4773446,0,0,1.110223E-16,0,0,0.502468,0.4773446,0,0,21.28129,10.44581,0,0.502468,-0.502468,18.28122,46.87484,0.0686129,0.5250791,0,0,10.44581
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.176652,2.176652,0,-1,0,2.176652,0,0,4.440892E-16,0,0,2.291213,2.176652,0,0,21.83959,9.943346,0,2.291213,-2.291213,15.86607,40.68216,0.0686129,2.394317,0,0,9.943346
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38538,7.652134,0,0,0,15.86607,40.68216,0.0686129,0,0,0,7.652134
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38538,7.652134,0,0,0,15.86607,40.68216,0.0686129,0,0,0,7.652134
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1388798,0.1388798,0,-1,0,0.1388798,0,0,2.775558E-17,0,0,0.1461892,0.1388798,0,0,24.38538,7.652134,0,0.1461892,-0.1461892,15.71198,40.28704,0.0686129,0.1527677,0,0,7.652134
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.26287,1.26287,0,-1,0,1.26287,0,0,2.220446E-16,0,0,1.329337,1.26287,0,0,24.54782,7.505945,0,1.329337,-1.329337,14.31073,36.69411,0.0686129,1.389157,0,0,7.505945
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.02486,6.176608,0,0,0,14.31073,36.69411,0.0686129,0,0,0,6.176608
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,26.02486,6.176608,0.67236,0,0.67236,14.94859,38.32964,0.06860588,0,0.537888,0,6.848968
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,25.3525,6.781732,2.958343,0,2.958343,17.75512,45.52586,0.06857505,0,2.366675,0,9.740075
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,3.108478,3.108478,0,0,0,3.108478,151.5273,0,0,0,4.710192,3.272082,3.108478,0,0,22.39415,9.444241,1.43811,0,1.43811,19.11943,49.02408,0.06856008,3.419326,3.768154,0,14.15443
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,3.615668,3.615668,0,-1,0,3.615668,220.723,0,0,0,7.98061,3.805966,3.615668,0,0,20.95604,10.73854,4.174644,0,4.174644,23.07985,59.17897,0.06851663,3.977235,6.384488,0,18.71915
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,5.04241,5.04241,0,-1,0,5.04241,122.1855,0,0,0,6.161096,5.3078,5.04241,0,0,16.7814,14.49572,0.8532959,0,0.8532959,23.88935,61.25463,0.06850776,5.546651,4.928876,0,20.65681
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,4.921329,4.921329,0,-1,0,4.921329,153.0494,0,0,0,7.532065,5.180346,4.921329,0,0,15.9281,15.26369,2.351719,0,2.351719,26.12039,66.97523,0.06848332,5.413462,6.025652,0,22.79575
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,2.997324,2.997324,0,-1,0,2.997324,334.8547,0,0,0,10.03668,3.155077,2.997324,0,0,13.57638,17.38023,6.881601,0,6.881601,32.64885,83.71484,0.06841189,3.297056,8.029343,0,27.41691
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,3.305412,3.305412,0,-1,0,3.305412,284.6612,0,0,0,9.409226,3.479381,3.305412,0,0,6.694782,23.57367,5.929845,0,5.929845,38.27439,98.13927,0.06835047,3.635953,7.527381,0,32.9829
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,1.456939,1.456939,0,-1,0,1.456939,708.8387,8.028794,0,0,10.32735,1.53362,1.456939,0,0,0.7649369,28.91053,0.7649369,0,0.7649369,39.00008,100,0.06834255,1.602633,8.261881,0,39.23788
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06834255,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,4.215447,4.215447,0,-1,0,4.215447,124.9974,0.8318849,0,0,5.269198,4.437313,4.215447,0,0,0,29.59898,0,0,0,39.00008,100,0.06834255,4.636992,4.215358,0,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,2.311871,2.311871,0,-1,0,2.311871,92.79498,0,0,0,2.1453,2.433548,2.311871,0,0,0,29.59898,0,0.288248,-0.288248,38.69624,99.22092,0.06834255,2.543058,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3202756,29.31073,0,0,0,38.69624,99.22092,0.06834255,0,0,0,29.31073
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.9618464,0.9618464,0,-1,0,0.9618464,0,0,1.110223E-16,0,0,1.01247,0.9618464,0,0,0.3202756,29.31073,0,1.01247,-1.01247,37.629,96.48443,0.06834255,1.058031,0,0,29.31073
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.266448,1.266448,0,-1,0,1.266448,0,0,0,0,0,1.333103,1.266448,0,0,1.445242,28.29826,0,1.333103,-1.333103,36.22379,92.88132,0.06834255,1.393092,0,0,28.29826
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,4.740078,4.740078,0,-1,0,4.740078,0,0,8.881784E-16,0,0,4.989556,4.740078,0,0,2.926467,26.96516,0,4.989556,-4.989556,30.96433,79.39557,0.06834255,5.214087,0,0,26.96516
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.423704,1.423704,0,-1,0,1.423704,0,0,2.220446E-16,0,0,1.498636,1.423704,0,0,8.470419,21.9756,0,1.498636,-1.498636,29.38463,75.34506,0.06834255,1.566075,0,0,21.9756
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.7243344,0.7243344,0,-1,0,0.7243344,0,0,1.110223E-16,0,0,0.7624573,0.7243344,0,0,10.13557,20.47696,0,0.7624573,-0.7624573,28.58093,73.28429,0.06834255,0.7967678,0,0,20.47696
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.9379519,0.9379519,0,-1,0,0.9379519,0,0,1.110223E-16,0,0,0.9873177,0.9379519,0,0,10.98274,19.71451,0,0.9873177,-0.9873177,27.54021,70.61578,0.06834255,1.031747,0,0,19.71451
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.6977293,0.6977293,0,-1,0,0.6977293,0,0,0,0,0,0.7344519,0.6977293,0,0,12.07976,18.72719,0,0.7344519,-0.7344519,26.76603,68.6307,0.06834255,0.7675022,0,0,18.72719
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1840651,0.1840651,0,-1,0,0.1840651,0,0,0,0,0,0.1937528,0.1840651,0,0,12.89582,17.99274,0,0.1937528,-0.1937528,26.56179,68.10703,0.06834255,0.2024716,0,0,17.99274
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4958294,0.4958294,0,-1,0,0.4958294,0,0,5.551115E-17,0,0,0.5219256,0.4958294,0,0,13.1111,17.79899,0,0.5219256,-0.5219256,26.01163,66.69637,0.06834255,0.5454123,0,0,17.79899
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.5274322,0.5274322,0,-1,0,0.5274322,0,0,1.110223E-16,0,0,0.5551918,0.5274322,0,0,13.69102,17.27706,0,0.5551918,-0.5551918,25.42641,65.1958,0.06834255,0.5801754,0,0,17.27706
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.5035973,0.5035973,0,0,0,0.5035973,0,0,1.110223E-16,0,0,0.5301024,0.5035973,0,0,14.3079,16.72187,0,0.5301024,-0.5301024,24.86764,63.76304,0.06834255,0.553957,0,0,16.72187
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.3401854,0.3401854,0,0,0,0.3401854,56.42761,0,0,0,0.1919585,0.3580899,0.3401854,0,0,14.8969,16.19176,0,0.1661314,-0.1661314,24.69252,63.31402,0.06834255,0.3742039,0.1535668,0,16.38372
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,0.5850902,0.5850902,0,0,0,0.5850902,292.6891,0,0,0,1.712495,0.6158844,0.5850902,0,0,15.08149,16.02563,1.096611,0,1.096611,25.73285,65.98154,0.0683312,0.6435992,1.369996,0,17.73813
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,4.445778,4.445778,0,0,0,4.445778,103.8618,0,0,0,4.617465,4.679766,4.445778,0,0,13.98488,17.01258,0,0.06230054,-0.06230054,25.66718,65.81316,0.0683312,4.890356,3.693973,0,21.63005
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,2.877438,2.877438,0,-1,0,2.877438,262.6003,0,0,0,7.556161,3.028882,2.877438,0,0,14.05411,16.95028,4.527279,0,4.527279,29.96214,76.82584,0.06828441,3.165182,6.044929,0,24.50644
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,3.658182,3.658182,0,-1,0,3.658182,249.648,0,0,0,9.13258,3.850718,3.658182,0,0,9.526826,21.02483,5.281862,0,5.281862,34.97295,89.67406,0.0682299,4.024,7.306064,0,30.15741
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,1.335659,1.335659,0,-1,0,1.335659,815.5901,5.242579,0,0,10.8935,1.405956,1.335659,0,0,4.244965,25.77851,4.244965,0,4.244965,39.00008,100,0.06818615,1.469224,8.714799,0,36.67201
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,1.355889,1.355889,0,-1,0,1.355889,772.6842,9.049486,0,0,10.47674,1.427251,1.355889,0,0,0,29.59898,0,0,0,39.00008,100,0.06818615,1.491478,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,-1,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06818615,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,0.4701798,0.4701798,0,-1,0,0.4701798,1789.893,7.920788,0,0,8.415713,0.4949261,0.4701798,0,0,0,29.59898,0,0,0,39.00008,100,0.06818615,0.5171978,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,3.285575,3.285575,0,-1,0,3.285575,171.4684,2.175223,0,0,5.633723,3.4585,3.285575,0,0,0,29.59898,0,0,0,39.00008,100,0.06818615,3.614133,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,1.529419,1.529419,0,-1,0,1.529419,150.0486,0.6849566,0,0,2.294871,1.609914,1.529419,0,0,0,29.59898,0,0,0,39.00008,100,0.06818615,1.682361,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,1.68523,1.68523,0,-1,0,1.68523,94.44952,0,0,0,1.591692,1.773927,1.68523,0,0,0,29.59898,0,0.1822347,-0.1822347,38.80799,99.50745,0.06818615,1.853753,1.273353,0,31.19067
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.119052,1.119052,0,-1,0,1.119052,0,0,2.220446E-16,0,0,1.177949,1.119052,0,0,0.202483,29.41674,0,1.177949,-1.177949,37.56632,96.3237,0.06818615,1.230957,0,0,29.41674
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.6095623,0.6095623,0,-1,0,0.6095623,0,0,1.110223E-16,0,0,0.6416445,0.6095623,0,0,1.511315,28.23879,0,0.6416445,-0.6416445,36.88997,94.58946,0.06818615,0.6705185,0,0,28.23879
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.224254,27.59715,0,0,0,36.88997,94.58946,0.06818615,0,0,0,27.59715
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.9408995,0.9408995,0,-1,0,0.9408995,0,0,0,0,0,0.9904205,0.9408995,0,0,2.224254,27.59715,0,0.9904205,-0.9904205,35.84597,91.91256,0.06818615,1.034989,0,0,27.59715
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.6197697,0.6197697,0,-1,0,0.6197697,0,0,1.110223E-16,0,0,0.6523892,0.6197697,0,0,3.324721,26.60673,0,0.6523892,-0.6523892,35.15829,90.14928,0.06818615,0.6817467,0,0,26.60673
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3530399,0.3530399,0,-1,0,0.3530399,0,0,5.551115E-17,0,0,0.371621,0.3530399,0,0,4.049598,25.95434,0,0.371621,-0.371621,34.76657,89.14487,0.06818615,0.3883439,0,0,25.95434
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.047716,1.047716,0,-1,0,1.047716,0,0,2.220446E-16,0,0,1.102859,1.047716,0,0,4.46251,25.58272,0,1.102859,-1.102859,33.60405,86.16407,0.06818615,1.152488,0,0,25.58272
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3798456,0.3798456,0,-1,0,0.3798456,0,0,5.551115E-17,0,0,0.3998374,0.3798456,0,0,5.687909,24.47986,0,0.3998374,-0.3998374,33.18259,85.08339,0.06818615,0.4178301,0,0,24.47986
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.60558,0.60558,0,-1,0,0.60558,0,0,1.110223E-16,0,0,0.6374526,0.60558,0,0,6.132173,24.08002,0,0.6374526,-0.6374526,32.51065,83.36048,0.06818615,0.6661379,0,0,24.08002
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1547857,0.1547857,0,-1,0,0.1547857,0,0,2.775558E-17,0,0,0.1629324,0.1547857,0,0,6.840453,23.44257,0,0.1629324,-0.1629324,32.33891,82.92011,0.06818615,0.1702643,0,0,23.44257
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.415014,1.415014,0,-1,0,1.415014,0,0,2.220446E-16,0,0,1.489488,1.415014,0,0,7.021489,23.27964,0,1.489488,-1.489488,30.76885,78.89433,0.06818615,1.556515,0,0,23.27964
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.5996115,0.5996115,0,0,0,0.5996115,0,0,1.110223E-16,0,0,0.63117,0.5996115,0,0,8.676476,21.79015,0,0.63117,-0.63117,30.10354,77.18841,0.06818615,0.6595727,0,0,21.79015
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,0.4559896,0.4559896,0,0,0,0.4559896,64.10995,0,5.551115E-17,0,0.2923347,0.479989,0.4559896,0,0,9.377776,21.15898,0,0.1876544,-0.1876544,29.90573,76.68121,0.06818615,0.5015885,0.2338677,0,21.45131
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,1.826662,1.826662,0,0,0,1.826662,128.6561,0,0,0,2.350112,1.922803,1.826662,0,0,9.586281,20.97132,0.4273091,0,0.4273091,30.31112,77.72065,0.06818175,2.009329,1.880089,0,23.32144
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,3.557446,3.557446,0,0,0,3.557446,152.4832,0,0,0,5.424509,3.74468,3.557446,0,0,9.158972,21.3559,1.679829,0,1.679829,31.90474,81.80686,0.06816445,3.913191,4.339607,0,26.78041
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,3.478708,3.478708,0,-1,0,3.478708,216.4223,0,0,0,7.528699,3.661797,3.478708,0,0,7.479143,22.86775,3.866902,0,3.866902,35.5732,91.21317,0.06812467,3.826578,6.022959,0,30.39645
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,2.972219,2.972219,0,-1,0,2.972219,277.7345,1.513985,0,0,8.254878,3.128652,2.972219,0,0,3.612242,26.34796,3.612242,0,3.612242,39.00008,100,0.06808755,3.269441,6.603902,0,34.60284
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,6.716311,6.716311,0,-1,0,6.716311,126.4578,1.4235,0,0,8.493301,7.069801,6.716311,0,0,0,29.59898,0,0,0,39.00008,100,0.06808755,7.387942,6.794641,0,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,2.621283,2.621283,0,-1,0,2.621283,299.9021,5.102036,0,0,7.861281,2.759245,2.621283,0,0,0,29.59898,0,0,0,39.00008,100,0.06808755,2.883411,6.289025,0,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,-1,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06808755,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06808755,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06808755,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,5.114523,5.114523,0,-1,0,5.114523,66.18152,0,0,0,3.384869,5.383708,5.114523,0,0,0,29.59898,0,1.998839,-1.998839,36.89312,94.59754,0.06808755,5.625976,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,3.411531,3.411531,0,-1,0,3.411531,54.99191,0,0,0,1.876066,3.591085,3.411531,0,0,2.220932,27.60014,0,1.715019,-1.715019,35.08533,89.9622,0.06808755,3.752684,1.500853,0,29.4762
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.12651,25.88512,0,0,0,35.08533,89.9622,0.06808755,0,0,0,25.88512
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.050729,1.050729,0,-1,0,1.050729,0,0,0,0,0,1.10603,1.050729,0,0,4.12651,25.88512,0,1.10603,-1.10603,33.91947,86.97282,0.06808755,1.155802,0,0,25.88512
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,4.45872,4.45872,0,-1,0,4.45872,0,0,0,0,0,4.69339,4.45872,0,0,5.355433,24.77909,0,4.69339,-4.69339,28.9722,74.28754,0.06808755,4.904593,0,0,24.77909
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.926191,2.926191,0,-1,0,2.926191,0,0,4.440892E-16,0,0,3.080201,2.926191,0,0,10.57031,20.0857,0,3.080201,-3.080201,25.72538,65.96239,0.06808755,3.21881,0,0,20.0857
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2562656,0.2562656,0,-1,0,0.2562656,0,0,5.551115E-17,0,0,0.2697533,0.2562656,0,0,13.99276,17.0055,0,0.2697533,-0.2697533,25.44104,65.23331,0.06808755,0.2818922,0,0,17.0055
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04280614,0.04280614,0,-1,0,0.04280614,0,0,6.938894E-18,0,0,0.0450591,0.04280614,0,0,14.29248,16.73574,0,0.0450591,-0.0450591,25.39354,65.11152,0.06808755,0.04708676,0,0,16.73574
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3826096,0.3826096,0,-1,0,0.3826096,0,0,0,0,0,0.4027469,0.3826096,0,0,14.34255,16.69069,0,0.4027469,-0.4027469,24.96901,64.02297,0.06808755,0.4208705,0,0,16.69069
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.7886989,0.7886989,0,-1,0,0.7886989,0,0,1.110223E-16,0,0,0.8302093,0.7886989,0,0,14.79004,16.28794,0,0.8302093,-0.8302093,24.09389,61.77909,0.06808755,0.8675687,0,0,16.28794
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.9152908,0.9152908,0,-1,0,0.9152908,0,0,1.110223E-16,0,0,0.9634641,0.9152908,0,0,15.7125,15.45773,0,0.9634641,-0.9634641,23.07831,59.17504,0.06808755,1.00682,0,0,15.45773
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.518899,1.518899,0,-1,0,1.518899,0,0,2.220446E-16,0,0,1.598842,1.518899,0,0,16.78301,14.49427,0,1.598842,-1.598842,21.39299,54.8537,0.06808755,1.670789,0,0,14.49427
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.5722045,0.5722045,0,-1,0,0.5722045,0,0,0,0,0,0.6023206,0.5722045,0,0,18.55951,12.89542,0,0.6023206,-0.6023206,20.75808,53.22575,0.06808755,0.629425,0,0,12.89542
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.802719,1.802719,0,0,0,1.802719,0,0,2.220446E-16,0,0,1.897598,1.802719,0,0,19.22875,12.2931,0,1.897598,-1.897598,18.75784,48.09693,0.06808755,1.98299,0,0,12.2931
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,0.5547407,0.5547407,0,0,0,0.5547407,51.06797,0,0,0,0.2832948,0.5839376,0.5547407,0,0,21.33719,10.3955,0,0.3006428,-0.3006428,18.44094,47.28435,0.06808755,0.6102148,0.2266358,0,10.6788
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,1.009383,1.009383,0,0,0,1.009383,279.9517,0,0,0,2.825786,1.062509,1.009383,0,0,21.67124,10.09486,1.763277,0,1.763277,20.11373,51.57355,0.06806945,1.110322,2.260628,0,12.92065
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,2.861278,2.861278,0,0,0,2.861278,173.9851,0,0,0,4.978197,3.011872,2.861278,0,0,19.90796,11.68181,1.966325,0,1.966325,21.97915,56.35667,0.06804927,3.147406,3.982558,0,16.66001
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,0,0,0,4.990571,0,0,0,0,17.94164,13.4515,4.990571,0,4.990571,26.71362,68.49632,0.06799811,0,3.992457,0,18.44208
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,-1,0,0,0,0,0,0,4.846393,0,0,0,0,12.95107,17.94302,4.846393,0,4.846393,31.31131,80.28525,0.06794851,0,3.877114,0,22.78941
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,2.489615,2.489615,0,-1,0,2.489615,304.7361,0,0,0,7.586757,2.620648,2.489615,0,0,8.104673,22.30477,4.966109,0,4.966109,36.02258,92.36539,0.06789775,2.738577,6.069406,0,29.89153
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,2.326859,2.326859,0,-1,0,2.326859,516.4443,6.429041,0,0,12.01693,2.449326,2.326859,0,0,3.138565,26.77427,3.138565,0,3.138565,39.00008,100,0.06786571,2.559545,9.613545,0,38.7912
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,2.683735,2.683735,0,-1,0,2.683735,397.7791,7.850353,0,0,10.67534,2.824984,2.683735,0,0,0,29.59898,0,0,0,39.00008,100,0.06786571,2.952109,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,2.68923,2.68923,0,-1,0,2.68923,391.4255,7.695564,0,0,10.52633,2.830769,2.68923,0,0,0,29.59898,0,0,0,39.00008,100,0.06786571,2.958153,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06786571,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,3.749583,3.749583,0,-1,0,3.749583,101.734,4.440892E-16,0,0,3.814602,3.946929,3.749583,0,0,0,29.59898,0,0.1323279,-0.1323279,38.86059,99.64234,0.06786571,4.124541,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.2889864,0.2889864,0,-1,0,0.2889864,559.7372,1.166337,0,0,1.617565,0.3041962,0.2889864,0,0,0.147031,29.46665,0.147031,0,0.147031,39.00008,100,0.06786421,0.317885,1.294052,0,31.08422
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,8.003673,8.003673,0,-1,0,8.003673,0,0,0,0.4440397,0,8.424918,8.003673,0,0,0,29.59898,0,8.424918,-8.424918,30.11943,77.22916,0.06786421,8.80404,0,0,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,4.029387,4.029387,0,-1,0,4.029387,0,0,8.881784E-16,0,0,4.24146,4.029387,0,0,9.36102,21.17406,0,4.24146,-4.24146,25.64854,65.76537,0.06786421,4.432326,0,0,21.17406
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,7.532979,7.532979,0,-1,0,7.532979,0,0,8.881784E-16,0,0,7.929451,7.532979,0,0,14.07375,16.9326,0,7.929451,-7.929451,17.29017,44.33368,0.06786421,8.286277,0,0,16.9326
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.187504,1.187504,0,-1,0,1.187504,0,0,2.220446E-16,0,0,1.250004,1.187504,0,0,22.88425,9.003149,0,1.250004,-1.250004,15.97255,40.95517,0.06786421,1.306254,0,0,9.003149
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27315,7.753144,0,0,0,15.97255,40.95517,0.06786421,0,0,0,7.753144
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.391062,1.391062,0,-1,0,1.391062,0,0,0,0,0,1.464276,1.391062,0,0,24.27315,7.753144,0,1.464276,-1.464276,14.42906,36.99753,0.06786421,1.530169,0,0,7.753144
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3335692,0.3335692,0,-1,0,0.3335692,0,0,5.551115E-17,0,0,0.3511255,0.3335692,0,0,25.90012,6.288868,0,0.3511255,-0.3511255,14.05895,36.04851,0.06786421,0.3669261,0,0,6.288868
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.5841525,0.5841525,0,-1,0,0.5841525,0,0,1.110223E-16,0,0,0.6148974,0.5841525,0,0,26.29026,5.937743,0,0.6148974,-0.6148974,13.41079,34.38657,0.06786421,0.6425678,0,0,5.937743
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.06617343,0.06617343,0,-1,0,0.06617343,0,0,1.387779E-17,0,0,0.06965624,0.06617343,0,0,26.97348,5.322845,0,0.06965624,-0.06965624,13.33736,34.1983,0.06786421,0.07279077,0,0,5.322845
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.7925217,0.7925217,0,-1,0,0.7925217,0,0,0,0,0,0.8342334,0.7925217,0,0,27.05088,5.253189,0,0.8342334,-0.8342334,12.458,31.94353,0.06786421,0.8717739,0,0,5.253189
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.6847184,0.6847184,0,-1,0,0.6847184,0,0,1.110223E-16,0,0,0.7207562,0.6847184,0,0,27.9778,4.418956,0,0.7207562,-0.7207562,11.69826,29.99548,0.06786421,0.7531903,0,0,4.418956
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.4760838,0.4760838,0,0,0,0.4760838,0,0,5.551115E-17,0,0,0.5011408,0.4760838,0,0,28.77864,3.6982,0,0.5011408,-0.5011408,11.17001,28.641,0.06786421,0.5236922,0,0,3.6982
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,1.05863,1.05863,0,0,0,1.05863,11.14001,0,0,0,0.1179315,1.114347,1.05863,0,0,29.33547,3.197058,0,0.9964159,-0.9964159,10.1197,25.94789,0.06786421,1.164493,0.0943452,0,3.31499
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.02545353,0.02545353,0,0,0,0.02545353,3867.279,0,0,0,0.9843593,0.02679319,0.02545353,0,0,30.44259,2.200643,0.9575661,0,0.9575661,11.02812,28.27718,0.06785444,0.02799889,0.7874874,0,3.185002
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,5.713826,5.713826,3,0,1.095,5.713826,12.93265,0,0,0,0.7389491,2.856659,2.713826,0,0,29.48503,3.062452,0,2.11771,-2.11771,8.795861,22.55344,0.06785444,6.285209,0.5911593,12,3.801401
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,0.5056423,0.5056423,0,-1,0,0.5056423,517.4833,0,0,0,2.616614,0.532255,0.5056423,0,0,31.83804,0.9447418,2.084359,0,2.084359,10.77326,27.62368,0.06783319,0.5562065,2.093291,0,3.561356
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,-1,0,0,0,0,0,0,1.7389,0,0,0,0,29.75368,2.820665,1.7389,0,1.7389,12.42292,31.85359,0.06781547,0,1.39112,0,4.559565
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,3.065883,3.065883,0,-1,0,3.065883,97.83874,0,0,0,2.999621,3.227245,3.065883,0,0,28.01478,4.385675,0,0.2276241,-0.2276241,12.18299,31.23836,0.06781547,3.372471,2.399697,0,7.385296
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,-1,0,0,0,0,0,0,1.324074,0,0,0,0,28.2677,4.158051,1.324074,0,1.324074,13.43911,34.45919,0.06780198,0,1.059259,0,5.482125
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,0.6585708,0.6585708,0,-1,0,0.6585708,381.3742,0,0,0,2.511619,0.6932324,0.6585708,0,0,26.94362,5.349718,1.818386,0,1.818386,15.16419,38.88245,0.06778347,0.7244278,2.009295,0,7.861337
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,25.12524,6.986266,2.43602,0,2.43602,17.4752,44.80811,0.06775868,0,1.948816,0,9.422286
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.3627023,0.3627023,0,-1,0,0.3627023,452.4655,0,0,0,1.641103,0.3817919,0.3627023,0,0,22.68922,9.178684,1.259311,0,1.259311,18.66989,47.8714,0.06774588,0.3989725,1.312882,0,10.81979
