Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,4.081163,4.081163,0,-1,0,4.081163,47.86035,0,0,0,1.953259,4.295961,4.081163,0,0,21.4299,10.31206,0,2.342702,-2.342702,16.20046,41.53956,0.06774588,4.48928,1.562607,0,12.26532
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,2.968822,2.968822,0,-1,0,2.968822,39.07965,0,0,0,1.160205,3.125075,2.968822,0,0,24.03291,7.969361,0,1.96487,-1.96487,14.1293,36.22891,0.06774588,3.265704,0.928164,0,9.129566
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2161,6.004491,0,0,0,14.1293,36.22891,0.06774588,0,0,0,6.004491
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.489846,1.489846,0,-1,0,1.489846,0,0,2.220446E-16,0,0,1.568259,1.489846,0,0,26.2161,6.004491,0,1.568259,-1.568259,12.47621,31.99023,0.06774588,1.63883,0,0,6.004491
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,7.467068,4.21442,0,-1,0,4.21442,0,0,3.252647,3.999354,0,4.436232,4.21442,0,0,27.95861,4.436232,0,4.436232,-4.436232,7.800015,20,0.06774588,8.213775,0,0,4.436232
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,4.692934,0,0,-1,0,0,0,0,4.692934,5.162227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06774588,5.162227,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.6676024,0,0,-1,0,0,0,0,0.6676024,0.7343626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06774588,0.7343626,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.8517569,0,0,-1,0,0,0,0,0.8517569,0.9369326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06774588,0.9369326,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.780604,0,0,-1,0,0,0,0,1.780604,1.958664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06774588,1.958664,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.9950796,0,0,-1,0,0,0,0,0.9950796,1.094588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06774588,1.094588,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.207365,0,0,-1,0,0,0,0,1.207365,1.328101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06774588,1.328101,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.400231,0,0,-1,0,0,0,0,1.400231,1.540254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06774588,1.540254,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.114747,0,0,-1,0,0,0,0,1.114747,1.226221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06774588,1.226221,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.343321,1.343321,10.14332,0,2.90226,1.343321,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06796198,1.477653,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,0.8335131,0.8335131,9.633513,0,2.773279,0.8335131,19.20632,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,24.52775,7.524,8.520087,0,8.520087,23.81387,61.06109,0.06815445,0.9168644,0.1280698,12,7.684087
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,2.639968,2.639968,11.43997,0,3.230312,2.639968,47.86601,0,0,0,1.263647,0,0,8.8,8.36,16.00767,15.19208,9.623647,0,9.623647,32.94366,84.47077,0.06841106,2.903965,1.010918,12,16.45573
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.02100875,0.02100875,0,0,0,0.02100875,9753.198,0,0,0,2.049025,0.02211448,0.02100875,0,0,6.384019,23.85336,2.026911,0,2.026911,34.86656,89.40126,0.06839034,0.02310963,1.63922,0,25.90239
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,3.020626,3.020626,0,-1,0,3.020626,151.1595,0,0,0,4.565962,3.179606,3.020626,0,0,4.357108,25.67758,1.386355,0,1.386355,36.18177,92.7736,0.06837618,3.322689,3.652769,0,30.24354
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,3.970154,3.970154,0,-1,0,3.970154,152.5237,0,0,0,6.055425,4.17911,3.970154,0,0,2.970753,26.9253,1.876316,0,1.876316,37.9618,97.33776,0.06835701,4.367169,4.84434,0,32.98072
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,-1,0,0,0,5.51055,0,0,6.604987,0,0,0,0,1.094437,28.61399,1.094437,0,1.094437,39.00008,100,0.06834584,0,5.283989,0,35.21897
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,-1,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06834584,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,5.272251,5.272251,0,-1,0,5.272251,151.5434,2.44001,0,0,7.989747,5.549737,5.272251,0,0,0,29.59898,0,0,0,39.00008,100,0.06834584,5.799476,6.391798,0,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,1.804288,1.804288,0,-1,0,1.804288,194.2071,1.604805,0,0,3.504055,1.899251,1.804288,0,0,0,29.59898,0,0,0,39.00008,100,0.06834584,1.984717,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,4.164112,0,0,4.164112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06834584,0,3.33129,0,33.76309
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06834584,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,1.567084,1.567084,0,-1,0,1.567084,127.3909,0.3467595,0,0,1.996321,1.649562,1.567084,0,0,0,29.59898,0,0,0,39.00008,100,0.06834584,1.723792,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.154835,2.154835,0,-1,0,2.154835,0,0,0,0,0,2.268248,2.154835,0,0,0,29.59898,0,2.268248,-2.268248,36.60913,93.86939,0.06834584,2.370319,0,0,29.59898
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,6.480581,6.480581,0,-1,0,6.480581,0,0,0,0,0,6.821664,6.480581,0,0,2.520275,27.33073,0,6.821664,-6.821664,29.41847,75.43182,0.06834584,7.128639,0,0,27.33073
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.246687,1.246687,0,-1,0,1.246687,0,0,2.220446E-16,0,0,1.312302,1.246687,0,0,10.0999,20.50907,0,1.312302,-1.312302,28.03518,71.88494,0.06834584,1.371355,0,0,20.50907
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55801,19.19676,0,0,0,28.03518,71.88494,0.06834584,0,0,0,19.19676
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.179808,1.179808,0,-1,0,1.179808,0,0,2.220446E-16,0,0,1.241903,1.179808,0,0,11.55801,19.19676,0,1.241903,-1.241903,26.7261,68.52833,0.06834584,1.297789,0,0,19.19676
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.6096383,0.6096383,0,-1,0,0.6096383,0,0,1.110223E-16,0,0,0.6417245,0.6096383,0,0,12.93791,17.95486,0,0.6417245,-0.6417245,26.04966,66.79388,0.06834584,0.6706021,0,0,17.95486
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.5387265,0.5387265,0,-1,0,0.5387265,0,0,1.110223E-16,0,0,0.5670806,0.5387265,0,0,13.65093,17.31314,0,0.5670806,-0.5670806,25.45191,65.26118,0.06834584,0.5925992,0,0,17.31314
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.8775091,0.8775091,0,-1,0,0.8775091,0,0,1.110223E-16,0,0,0.9236938,0.8775091,0,0,14.28102,16.74606,0,0.9236938,-0.9236938,24.47825,62.76462,0.06834584,0.96526,0,0,16.74606
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.7142797,0.7142797,0,-1,0,0.7142797,0,0,1.110223E-16,0,0,0.7518734,0.7142797,0,0,15.30735,15.82236,0,0.7518734,-0.7518734,23.68571,60.73246,0.06834584,0.7857077,0,0,15.82236
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3955669,0.3955669,0,-1,0,0.3955669,0,0,5.551115E-17,0,0,0.4163862,0.3955669,0,0,16.14277,15.07049,0,0.4163862,-0.4163862,23.2468,59.60705,0.06834584,0.4351236,0,0,15.07049
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.60542,14.6541,0,0,0,23.2468,59.60705,0.06834584,0,0,0,14.6541
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.8740469,0.8740469,0,0,0,0.8740469,0,0,1.110223E-16,0,0,0.9200494,0.8740469,0,0,16.60542,14.6541,0,0.9200494,-0.9200494,22.27698,57.12035,0.06834584,0.9614516,0,0,14.6541
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.1889139,0.1889139,0,0,0,0.1889139,401.765,0,0,0,0.75899,0.1988568,0.1889139,0,0,17.62769,13.73405,0.5601333,0,0.5601333,22.80837,58.48288,0.06834012,0.2078053,0.607192,0,14.49304
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,2.073702,2.073702,0,0,0,2.073702,161.5042,0,0,0,3.349116,2.182844,2.073702,0,0,17.06756,14.23817,1.166272,0,1.166272,23.91479,61.31985,0.06832822,2.281072,2.679293,0,17.58729
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,2.612723,2.612723,0,0,0,2.612723,235.0624,0,0,0,6.141528,2.750234,2.612723,0,0,15.90129,15.28782,3.391294,0,3.391294,27.13206,69.56923,0.06829365,2.873995,4.913222,0,21.42935
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,3.56247,3.56247,0,-1,0,3.56247,262.817,0,0,0,9.362776,3.749969,3.56247,0,0,12.50999,18.33998,5.612807,0,5.612807,32.45683,83.22248,0.06823649,3.918717,7.490221,0,27.70276
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,-1,0,0,0,2.700155,0,0,9.597342,0,0,0,0,6.897187,23.39151,6.897187,0,6.897187,39.00008,100,0.06816639,0,7.677874,0,32.98885
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,5.809737,5.809737,0,-1,0,5.809737,202.3393,5.639869,0,0,11.75538,6.115512,5.809737,0,0,0,29.59898,0,0,0,39.00008,100,0.06816639,6.39071,9.404305,0,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,1.050482,1.050482,0,-1,0,1.050482,1161.003,11.09035,0,0,12.19612,1.10577,1.050482,0,0,0,29.59898,0,0,0,39.00008,100,0.06816639,1.15553,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,3.666444,3.666444,0,-1,0,3.666444,310.1653,7.512622,0,0,11.37204,3.859415,3.666444,0,0,0,29.59898,0,0,0,39.00008,100,0.06816639,4.033088,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,4.762113,4.762113,0,-1,0,4.762113,180.416,3.578865,0,0,8.591616,5.012751,4.762113,0,0,0,29.59898,0,0,0,39.00008,100,0.06816639,5.238324,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,2.334802,2.334802,0,-1,0,2.334802,312.5952,4.840792,0,0,7.298478,2.457686,2.334802,0,0,0,29.59898,0,0,0,39.00008,100,0.06816639,2.568282,5.838783,0,36.89746
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,2.211579,2.211579,0,-1,0,2.211579,229.4803,2.74716,0,0,5.075138,2.327977,2.211579,0,0,0,29.59898,0,0,0,39.00008,100,0.06816639,2.432736,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,7.664678,7.664678,0,-1,0,7.664678,24.19919,0,0,0.07114527,1.85479,8.068082,7.664678,0,0,0,29.59898,0,6.213292,-6.213292,32.4507,83.20674,0.06816639,8.431146,1.483832,0,31.45377
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,3.530534,3.530534,0,-1,0,3.530534,0,0,4.440892E-16,0,0,3.716352,3.530534,0,0,6.903657,23.38569,0,3.716352,-3.716352,28.53332,73.1622,0.06816639,3.883587,0,0,23.38569
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.766923,1.766923,0,-1,0,1.766923,0,0,0,0,0,1.859919,1.766923,0,0,11.03294,19.66933,0,1.859919,-1.859919,26.57279,68.13522,0.06816639,1.943615,0,0,19.66933
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,7.856453,7.856453,0,-1,0,7.856453,0,0,1.776357E-15,0.2820984,0,8.269951,7.856453,0,0,13.09951,17.80942,0,8.269951,-8.269951,17.8555,45.78323,0.06816639,8.642098,0,0,17.80942
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.28835,9.539465,0,0,0,17.8555,45.78323,0.06816639,0,0,0,9.539465
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4357515,0.4357515,0,-1,0,0.4357515,0,0,5.551115E-17,0,0,0.4586857,0.4357515,0,0,22.28835,9.539465,0,0.4586857,-0.4586857,17.372,44.5435,0.06816639,0.4793266,0,0,9.539465
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.112716,1.112716,0,-1,0,1.112716,0,0,2.220446E-16,0,0,1.17128,1.112716,0,0,22.798,9.080779,0,1.17128,-1.17128,16.13736,41.37776,0.06816639,1.223988,0,0,9.080779
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.6998438,0.6998438,0,-1,0,0.6998438,0,0,0,0,0,0.7366777,0.6998438,0,0,24.09942,7.909499,0,0.7366777,-0.7366777,15.36083,39.38667,0.06816639,0.7698282,0,0,7.909499
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3611346,0.3611346,0,-1,0,0.3611346,0,0,5.551115E-17,0,0,0.3801416,0.3611346,0,0,24.91795,7.172822,0,0.3801416,-0.3801416,14.96013,38.35923,0.06816639,0.397248,0,0,7.172822
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.8826165,0.8826165,0,-1,0,0.8826165,0,0,1.110223E-16,0,0,0.92907,0.8826165,0,0,25.34033,6.79268,0,0.92907,-0.92907,13.9808,35.84814,0.06816639,0.9708781,0,0,6.79268
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.156285,1.156285,0,-1,0,1.156285,0,0,2.220446E-16,0,0,1.217142,1.156285,0,0,26.37263,5.86361,0,1.217142,-1.217142,12.69782,32.55846,0.06816639,1.271913,0,0,5.86361
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.7555788,0.7555788,0,-1,0,0.7555788,0,0,1.110223E-16,0,0,0.7953461,0.7555788,0,0,27.72501,4.646468,0,0.7953461,-0.7953461,11.85945,30.4088,0.06816639,0.8311367,0,0,4.646468
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.9656937,0.9656937,0,0,0,0.9656937,0,0,0,0,0,1.01652,0.9656937,0,0,28.60873,3.851122,0,1.01652,-1.01652,10.78795,27.66135,0.06816639,1.062263,0,0,3.851122
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,0.9292023,0.9292023,0,0,0,0.9292023,62.65365,0,0,0,0.5821791,0.9781077,0.9292023,0,0,29.7382,2.834602,0,0.3959286,-0.3959286,10.3706,26.59124,0.06816639,1.022123,0.4657433,0,3.416781
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,0,0,0,0,0,0,0,0,2.430345,0,0,0,0,30.17812,2.438674,2.430345,0,2.430345,12.67623,32.50309,0.06814172,0,1.944276,0,4.869019
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,0.6388462,0.6388462,0,0,0,0.6388462,480.7973,0,0,0,3.071555,0.6724696,0.6388462,0,0,27.74777,4.625984,2.399086,0,2.399086,14.9522,38.33891,0.06811739,0.7027308,2.457244,0,7.697539
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0,0,0,3.794832,0,0,0,0,25.34869,6.785161,3.794832,0,3.794832,18.5523,47.5699,0.06807894,0,3.035866,0,10.57999
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,2.930924,2.930924,0,-1,0,2.930924,189.685,0,0,0,5.559525,3.085184,2.930924,0,0,21.55385,10.20051,2.474341,0,2.474341,20.89966,53.58877,0.06805389,3.224017,4.44762,0,15.76003
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,3.927819,3.927819,0,-1,0,3.927819,97.4201,0,0,0,3.826485,4.134546,3.927819,0,0,19.07951,12.42742,0,0.3080612,-0.3080612,20.57494,52.75615,0.06805389,4.320601,3.061188,0,16.2539
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,-1,0,0,0,0,0,0,3.849509,0,0,0,0,19.4218,12.11936,3.849509,0,3.849509,24.2269,62.12014,0.06801495,0,3.079607,0,15.96887
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,1.802189,1.802189,0,-1,0,1.802189,223.5969,0,0,0,4.02964,1.897042,1.802189,0,0,15.57229,15.58391,2.132598,0,2.132598,26.25006,67.30772,0.0679934,1.982408,3.223711,0,19.61355
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,3.000491,3.000491,0,-1,0,3.000491,173.9291,0,0,0,5.218729,3.158412,3.000491,0,0,13.4397,17.50325,2.060317,0,2.060317,28.20465,72.31947,0.06797259,3.300541,4.174984,0,22.72198
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,1.098487,1.098487,0,-1,0,1.098487,438.2451,0,0,0,4.814066,1.156302,1.098487,0,0,11.37938,19.35754,3.657764,0,3.657764,31.67471,81.21705,0.06793569,1.208336,3.851253,0,24.1716
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,0,0,0,1.90557,0,0,0,0,7.721614,22.64952,1.90557,0,1.90557,33.48249,85.85238,0.06791648,0,1.524456,0,24.5551
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0,0,0,0.5610988,0,0,0,0,5.816045,24.36454,0.5610988,0,0.5610988,34.0148,87.21725,0.06791082,0,0.448879,0,24.92564
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,4.954698,4.954698,0,-1,0,4.954698,0,0,8.881784E-16,0,0,5.215472,4.954698,0,0,5.254946,24.86953,0,5.215472,-5.215472,28.51721,73.1209,0.06791082,5.450168,0,0,24.86953
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,5.292666,5.292666,0,-1,0,5.292666,0,0,8.881784E-16,0,0,5.571228,5.292666,0,0,11.04991,19.65405,0,5.571228,-5.571228,22.64462,58.06301,0.06791082,5.821933,0,0,19.65405
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24017,14.08283,0,0,0,22.64462,58.06301,0.06791082,0,0,0,14.08283
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24017,14.08283,0,0,0,22.64462,58.06301,0.06791082,0,0,0,14.08283
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.344328,1.344328,0,-1,0,1.344328,0,0,0,0,0,1.415082,1.344328,0,0,17.24017,14.08283,0,1.415082,-1.415082,21.15299,54.23833,0.06791082,1.478761,0,0,14.08283
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.266596,1.266596,0,-1,0,1.266596,0,0,2.220446E-16,0,0,1.333259,1.266596,0,0,18.81248,12.66774,0,1.333259,-1.333259,19.74761,50.6348,0.06791082,1.393256,0,0,12.66774
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3828801,0.3828801,0,-1,0,0.3828801,0,0,5.551115E-17,0,0,0.4030317,0.3828801,0,0,20.29388,11.33449,0,0.4030317,-0.4030317,19.32278,49.54549,0.06791082,0.4211681,0,0,11.33449
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2327041,0.2327041,0,-1,0,0.2327041,0,0,0,0,0,0.2449517,0.2327041,0,0,20.74169,10.93145,0,0.2449517,-0.2449517,19.06458,48.88344,0.06791082,0.2559745,0,0,10.93145
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.533253,1.533253,0,-1,0,1.533253,0,0,2.220446E-16,0,0,1.613951,1.533253,0,0,21.01386,10.6865,0,1.613951,-1.613951,17.36333,44.52126,0.06791082,1.686579,0,0,10.6865
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.008798168,0.008798168,0,-1,0,0.008798168,0,0,1.734723E-18,0,0,0.00926123,0.008798168,0,0,22.80714,9.072552,0,0.00926123,-0.00926123,17.35356,44.49622,0.06791082,0.009677985,0,0,9.072552
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1825915,0.1825915,0,-1,0,0.1825915,0,0,2.775558E-17,0,0,0.1922016,0.1825915,0,0,22.81743,9.063291,0,0.1922016,-0.1922016,17.15096,43.97674,0.06791082,0.2008507,0,0,9.063291
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.5873451,0.5873451,0,0,0,0.5873451,0,0,1.110223E-16,0,0,0.618258,0.5873451,0,0,23.03099,8.871089,0,0.618258,-0.618258,16.49926,42.30572,0.06791082,0.6460796,0,0,8.871089
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,0.9259222,0.9259222,0,0,0,0.9259222,29.11666,0,0,0,0.2695976,0.9746549,0.9259222,0,0,23.71794,8.252831,0,0.7050573,-0.7050573,15.75607,40.40009,0.06791082,1.018514,0.2156781,0,8.522429
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,0.9620698,0.9620698,0,0,0,0.9620698,143.6427,0,0,0,1.381943,1.012705,0.9620698,0,0,24.50134,7.547773,0.3692382,0,0.3692382,16.10636,41.29827,0.0679071,1.058277,1.105555,0,8.929717
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,3.188637,3.188637,0,0,0,3.188637,84.55262,0,0,0,2.696076,3.35646,3.188637,0,0,24.1321,7.880088,0,0.660384,-0.660384,15.41025,39.51339,0.0679071,3.507501,2.156861,0,10.57616
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,0.9719491,0.9719491,0,-1,0,0.9719491,494.5302,0,0,0,4.806582,1.023104,0.9719491,0,0,24.86586,7.219704,3.783478,0,3.783478,18.99957,48.71676,0.067869,1.069144,3.845266,0,12.02629
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,3.832395,3.832395,0,-1,0,3.832395,145.088,0,0,0,5.560344,4.0341,3.832395,0,0,21.08238,10.62483,1.526244,0,1.526244,20.4475,52.42937,0.06785364,4.215635,4.448275,0,16.18518
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,3.5955,3.5955,0,-1,0,3.5955,197.2932,0,0,0,7.093677,3.784736,3.5955,0,0,19.55614,11.99845,3.30894,0,3.30894,23.58663,60.47842,0.06782037,3.95505,5.674942,0,19.09213
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,-1,0,0,0,0,0,0,5.348619,0,0,0,0,16.2472,14.9765,5.348619,0,5.348619,28.66078,73.48903,0.06776665,0,4.278895,0,20.32512
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,4.295063,4.295063,0,-1,0,4.295063,161.4476,0,0,0,6.934276,4.521119,4.295063,0,0,10.89858,19.79026,2.413158,0,2.413158,30.9501,79.35907,0.06774244,4.724569,5.547421,0,26.72453
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,3.534707,3.534707,0,-1,0,3.534707,168.7783,0,0,0,5.965817,3.720744,3.534707,0,0,8.485422,21.9621,2.245073,0,2.245073,33.07996,84.82025,0.06771994,3.888178,4.772654,0,27.92792
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,3.222054,3.222054,0,-1,0,3.222054,214.0525,0,0,0,6.896885,3.391635,3.222054,0,0,6.240348,23.98266,3.50525,0,3.50525,36.40533,93.34682,0.06768484,3.544259,5.517509,0,30.87955
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,2.463223,0,0,5.198322,0,0,0,0,2.735099,27.13739,2.735099,0,2.735099,39.00008,100,0.06765746,0,4.158658,0,32.33571
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06765746,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06765746,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,2.542592,2.542592,0,-1,0,2.542592,0,0,4.440892E-16,0,0,2.676412,2.542592,0,0,0,29.59898,0,2.676412,-2.676412,36.17889,92.7662,0.06765746,2.796851,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.838123,1.838123,0,-1,0,1.838123,0,0,2.220446E-16,0,0,1.934867,1.838123,0,0,2.973791,26.92257,0,1.934867,-1.934867,34.13936,87.53665,0.06765746,2.021935,0,0,26.92257
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,2.560225,2.560225,0,-1,0,2.560225,0,0,0,0,0,2.694973,2.560225,0,0,5.123643,24.9877,0,2.694973,-2.694973,31.29861,80.25269,0.06765746,2.816247,0,0,24.9877
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.9606642,0.9606642,0,-1,0,0.9606642,0,0,1.110223E-16,0,0,1.011225,0.9606642,0,0,8.118058,22.29273,0,1.011225,-1.011225,30.23269,77.51955,0.06765746,1.056731,0,0,22.29273
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.8770365,0.8770365,0,-1,0,0.8770365,0,0,1.110223E-16,0,0,0.9231963,0.8770365,0,0,9.241642,21.2815,0,0.9231963,-0.9231963,29.25955,75.02435,0.06765746,0.9647402,0,0,21.2815
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.552041,1.552041,0,-1,0,1.552041,0,0,2.220446E-16,0,0,1.633727,1.552041,0,0,10.26742,20.3583,0,1.633727,-1.633727,27.53745,70.60871,0.06765746,1.707245,0,0,20.3583
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1188596,0.1188596,0,-1,0,0.1188596,0,0,2.775558E-17,0,0,0.1251154,0.1188596,0,0,12.08267,18.72458,0,0.1251154,-0.1251154,27.40557,70.27055,0.06765746,0.1307456,0,0,18.72458
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.7897162,0.7897162,0,-1,0,0.7897162,0,0,1.110223E-16,0,0,0.8312802,0.7897162,0,0,12.22169,18.59946,0,0.8312802,-0.8312802,26.52932,68.02377,0.06765746,0.8686879,0,0,18.59946
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.761144,1.761144,0,-1,0,1.761144,0,0,2.220446E-16,0,0,1.853835,1.761144,0,0,13.14533,17.76818,0,1.853835,-1.853835,24.57521,63.01323,0.06765746,1.937258,0,0,17.76818
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.6835964,0.6835964,0,-1,0,0.6835964,0,0,1.110223E-16,0,0,0.7195752,0.6835964,0,0,15.20515,15.91435,0,0.7195752,-0.7195752,23.81671,61.06837,0.06765746,0.751956,0,0,15.91435
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5581672,0.5581672,0,0,0,0.5581672,0,0,1.110223E-16,0,0,0.5875443,0.5581672,0,0,16.00467,15.19477,0,0.5875443,-0.5875443,23.19738,59.48035,0.06765746,0.6139839,0,0,15.19477
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,0.7385085,0.7385085,0,0,0,0.7385085,95.70371,0,1.110223E-16,0,0.7067801,0.7773774,0.7385085,0,0,16.6575,14.60723,0,0.07059734,-0.07059734,23.12297,59.28954,0.06765746,0.8123594,0.5654241,0,15.31401
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,2.044076,2.044076,0,0,0,2.044076,150.6505,0,0,0,3.079411,2.151659,2.044076,0,0,16.73594,14.53663,0.927752,0,0.927752,24.00311,61.54631,0.06764819,2.248484,2.463529,0,17.61604
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,3.296298,3.296298,0,0,0,3.296298,179.3198,0,0,0,5.910916,3.469787,3.296298,0,0,15.80819,15.37161,2.441129,0,2.441129,26.31897,67.4844,0.06762379,3.625927,4.728733,0,21.28252
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,3.56513,3.56513,0,-1,0,3.56513,243.9353,0,0,0,8.69661,3.752768,3.56513,0,0,13.36706,17.56862,4.943842,0,4.943842,31.00911,79.51038,0.06757442,3.921643,6.957288,0,26.26523
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,3.735998,3.735998,0,-1,0,3.735998,264.442,0,0,0,9.879547,3.93263,3.735998,0,0,8.42322,22.01808,5.946918,0,5.946918,36.65085,93.97636,0.06751513,4.109598,7.903637,0,31.89763
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,1.450957,1.450957,0,-1,0,1.450957,817.3369,7.855583,0,0,11.85921,1.527323,1.450957,0,0,2.476302,27.37031,2.476302,0,2.476302,39.00008,100,0.06749048,1.596053,9.487367,0,39.22952
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,2.49616,2.49616,0,-1,0,2.49616,472.1635,9.158418,0,0,11.78595,2.627536,2.49616,0,0,0,29.59898,0,0,0,39.00008,100,0.06749048,2.745775,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,-1,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06749048,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,4.534677,4.534677,0,-1,0,4.534677,163.4113,2.636831,0,0,7.410175,4.773344,4.534677,0,0,0,29.59898,0,0,0,39.00008,100,0.06749048,4.988144,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,0.7310364,0.7310364,0,-1,0,0.7310364,976.104,6.366163,0,0,7.135675,0.769512,0.7310364,0,0,0,29.59898,0,0,0,39.00008,100,0.06749048,0.80414,5.70854,0,36.73465
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,2.366042,2.366042,0,-1,0,2.366042,203.9986,2.336121,0,0,4.826692,2.49057,2.366042,0,0,0,29.59898,0,0,0,39.00008,100,0.06749048,2.602646,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,4.757018,4.757018,0,-1,0,4.757018,42.59549,0,8.881784E-16,0,2.026275,5.007388,4.757018,0,0,0,29.59898,0,2.981112,-2.981112,35.85771,91.94266,0.06749048,5.23272,1.62102,0,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,5.089562,5.089562,0,-1,0,5.089562,0,0,8.881784E-16,0,0,5.357434,5.089562,0,0,3.312347,26.61787,0,5.357434,-5.357434,30.21048,77.46261,0.06749048,5.598518,0,0,26.61787
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,6.21374,6.21374,0,-1,0,6.21374,0,0,8.881784E-16,0,0,6.540779,6.21374,0,0,9.265052,21.26043,0,6.540779,-6.540779,23.31589,59.78422,0.06749048,6.835114,0,0,21.26043
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.05369,2.05369,0,-1,0,2.05369,0,0,4.440892E-16,0,0,2.161779,2.05369,0,0,16.53258,14.71965,0,2.161779,-2.161779,21.03718,53.94137,0.06749048,2.259059,0,0,14.71965
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93456,12.55787,0,0,0,21.03718,53.94137,0.06749048,0,0,0,12.55787
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93456,12.55787,0,0,0,21.03718,53.94137,0.06749048,0,0,0,12.55787
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.7115394,0.7115394,0,-1,0,0.7115394,0,0,1.110223E-16,0,0,0.7489889,0.7115394,0,0,18.93456,12.55787,0,0.7489889,-0.7489889,20.24767,51.91701,0.06749048,0.7826934,0,0,12.55787
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5624014,0.5624014,0,-1,0,0.5624014,0,0,1.110223E-16,0,0,0.5920014,0.5624014,0,0,19.76677,11.80888,0,0.5920014,-0.5920014,19.62365,50.31695,0.06749048,0.6186416,0,0,11.80888
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6568586,0.6568586,0,-1,0,0.6568586,0,0,0,0,0,0.6914302,0.6568586,0,0,20.42455,11.21688,0,0.6914302,-0.6914302,18.89482,48.44815,0.06749048,0.7225445,0,0,11.21688
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.5037733,0.5037733,0,-1,0,0.5037733,0,0,0,0,0,0.5302877,0.5037733,0,0,21.19281,10.52545,0,0.5302877,-0.5302877,18.33584,47.01489,0.06749048,0.5541506,0,0,10.52545
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5749249,0.5749249,0,-1,0,0.5749249,0,0,1.110223E-16,0,0,0.6051842,0.5749249,0,0,21.78201,9.995165,0,0.6051842,-0.6051842,17.69793,45.3792,0.06749048,0.6324175,0,0,9.995165
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.402538,1.402538,0,-1,0,1.402538,0,0,2.220446E-16,0,0,1.476356,1.402538,0,0,22.45444,9.389981,0,1.476356,-1.476356,16.14171,41.38892,0.06749048,1.542791,0,0,9.389981
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.5943779,0.5943779,0,0,0,0.5943779,0,0,1.110223E-16,0,0,0.625661,0.5943779,0,0,24.09484,7.913625,0,0.625661,-0.625661,15.4822,39.69788,0.06749048,0.6538157,0,0,7.913625
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,0.910099,0.910099,0,0,0,0.910099,24.197,0,1.110223E-16,0,0.2202166,0.957999,0.910099,0,0,24.79001,7.287964,0,0.7377823,-0.7377823,14.70451,37.70381,0.06749048,1.001109,0.1761733,0,7.508181
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,3.266233,3.266233,0,0,0,3.266233,29.65963,0,4.440892E-16,0,0.9687524,3.43814,3.266233,0,0,25.60977,6.550182,0,2.469387,-2.469387,12.10155,31.02956,0.06749048,3.592856,0.7750019,0,7.518935
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,2.715649,2.715649,0,0,0,2.715649,27.12088,0,0,0,0.7365081,2.858578,2.715649,0,0,28.35354,4.080795,0,2.12207,-2.12207,9.864693,25.29403,0.06749048,2.987214,0.5892065,0,4.817303
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,4.252192,4.252192,0,-1,0,4.252192,73.35776,0,0,2.223953,3.119313,4.475992,4.252192,0,0,30.71139,1.958725,0,1.356679,-1.356679,8.434628,21.62721,0.06749048,4.677411,2.49545,0,5.078037
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,1.219632,1.219632,0,-1,0,1.219632,179.9043,0,0,0.3527592,2.19417,1.283823,1.219632,0,0,32.21881,0.6020458,0.9103466,0,0.9103466,9.298258,23.84164,0.06748142,1.341595,1.755336,0,2.796215
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,-1,0,0,0,0,0,0,1.664832,0,0,0,0,31.30847,1.421358,1.664832,0,1.664832,10.87766,27.89137,0.06746486,0,1.331866,0,3.08619
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,4.389351,4.389351,0,-1,0,4.389351,140.4583,0,0,0.8831756,6.165205,4.620369,4.389351,0,0,29.64363,2.919707,1.544836,0,1.544836,12.34322,31.64921,0.0674495,4.828286,4.932164,0,9.084912
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,0.9474101,0.9474101,0,-1,0,0.9474101,882.8925,0,0,0,8.364612,0.9972738,0.9474101,0,0,28.0988,4.310059,7.367338,0,7.367338,19.33249,49.57038,0.06737634,1.042151,6.691689,0,12.67467
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,4.205123,4.205123,0,-1,0,4.205123,124.6102,0,0,0,5.24001,4.426445,4.205123,0,0,20.73146,10.94066,0.8135652,0,0.8135652,20.1043,51.54939,0.06736827,4.625635,4.192008,0,16.18067
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,8.255863,8.255863,0,-1,0,8.255863,64.75356,0,1.776357E-15,0.7214495,5.345965,8.690382,8.255863,0,0,19.91789,11.67287,0,3.344417,-3.344417,16.57898,42.51012,0.06736827,9.08145,4.276772,0,17.01884
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,3.594492,3.594492,0,-1,0,3.594492,105.587,0,0,0,3.795315,3.783676,3.594492,0,0,23.63391,8.328455,0.01163877,0,0.01163877,16.59002,42.53843,0.06736816,3.953941,3.036252,0,12.12377
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,4.716977,4.716977,0,-1,0,4.716977,36.93098,0,8.881784E-16,0,1.742026,4.965239,4.716977,0,0,23.62228,8.33893,0,3.223213,-3.223213,13.19245,33.82674,0.06736816,5.188675,1.39362,0,10.08096
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.20362,5.115717,0,0,0,13.19245,33.82674,0.06736816,0,0,0,5.115717
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.227054,2.227054,0,-1,0,2.227054,0,0,0,0,0,2.344267,2.227054,0,0,27.20362,5.115717,0,2.344267,-2.344267,10.72138,27.49066,0.06736816,2.449759,0,0,5.115717
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,5.122281,2.632877,0,-1,0,2.632877,0,0,2.489403,3.001631,0,2.771449,2.632877,0,0,29.80836,2.771449,0,2.771449,-2.771449,7.800015,20,0.06736816,5.634509,0,0,2.771449
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2800596,0,0,-1,0,0,0,0,0.2800596,0.3080655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06736816,0.3080655,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.9900252,0,0,-1,0,0,0,0,0.9900252,1.089028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06736816,1.089028,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2814215,0,0,-1,0,0,0,0,0.2814215,0.3095637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06736816,0.3095637,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06736816,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.112459,0,0,-1,0,0,0,0,1.112459,1.223705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06736816,1.223705,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3337128,0,0,-1,0,0,0,0,0.3337128,0.3670841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06736816,0.3670841,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1563384,0,0,-1,0,0,0,0,0.1563384,0.1719722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06736816,0.1719722,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.66752,0,0,-1,0,0,0,0,1.66752,1.834272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06736816,1.834272,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4429023,0.4429023,9.242903,0,2.674454,0.4429023,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06754337,0.4871926,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,0.4078164,0.4078164,9.207816,0,2.665578,0.4078164,196.2451,1.776357E-15,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.06770875,0.448598,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,2.440026,2.440026,11.24003,0,3.179727,2.440026,84.7214,0,0,0,2.067224,0,0,8.8,8.36,15.36743,15.76829,10.42722,0,10.42722,34.31339,87.98286,0.06794483,2.684029,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,3.891727,3.891727,0,0,0,3.891727,57.13528,0,0,0,2.223549,4.096555,3.891727,0,0,4.94021,25.15279,0,1.873006,-1.873006,32.33906,82.92051,0.06794483,4.2809,1.778839,0,27.37634
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,3.430414,3.430414,0,-1,0,3.430414,136.4196,0,0,0,4.679757,3.610962,3.430414,0,0,7.021327,23.27978,1.068794,0,1.068794,33.35301,85.52036,0.06793419,3.773456,3.743805,0,27.95954
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,1.266318,1.266318,0,-1,0,1.266318,565.7042,0,0,0,7.163615,1.332967,1.266318,0,0,5.952533,24.2417,5.830649,0,5.830649,38.88445,99.70351,0.06787618,1.39295,5.730892,0,31.40531
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,2.267932,2.267932,0,-1,0,2.267932,428.8739,7.21739,0,0,9.726571,2.387297,2.267932,0,0,0.1218842,29.48928,0.1218842,0,0.1218842,39.00008,100,0.06787497,2.494726,7.781257,0,39.21585
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,0.4214985,0.4214985,0,-1,0,0.4214985,2294.271,9.226634,0,0,9.670317,0.4436827,0.4214985,0,0,0,29.59898,0,0,0,39.00008,100,0.06787497,0.4636484,7.736253,0,39.26929
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,1.142243,1.142243,0,-1,0,1.142243,648.098,6.20049,0,0,7.40285,1.202361,1.142243,0,0,0,29.59898,0,0,0,39.00008,100,0.06787497,1.256467,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,0.5467784,0.5467784,0,-1,0,0.5467784,1473.667,7.48214,0,0,8.057695,0.5755562,0.5467784,0,0,0,29.59898,0,0,0,39.00008,100,0.06787497,0.6014563,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,1.392005,1.392005,0,-1,0,1.392005,374.6594,3.750009,0,0,5.215277,1.465268,1.392005,0,0,0,29.59898,0,0,0,39.00008,100,0.06787497,1.531205,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,0.5050302,0.5050302,0,-1,0,0.5050302,809.0522,3.554347,0,0,4.085958,0.5316107,0.5050302,0,0,0,29.59898,0,0,0,39.00008,100,0.06787497,0.5555332,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,1.769764,1.769764,0,-1,0,1.769764,77.54247,2.220446E-16,0,0,1.372319,1.862909,1.769764,0,0,0,29.59898,0,0.4905906,-0.4905906,38.48295,98.67403,0.06787497,1.94674,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5451006,29.10839,0,0,0,38.48295,98.67403,0.06787497,0,0,0,29.10839
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,3.503085,3.503085,0,-1,0,3.503085,0,0,4.440892E-16,0,0,3.687458,3.503085,0,0,0.5451006,29.10839,0,3.687458,-3.687458,34.59603,88.70759,0.06787497,3.853394,0,0,29.10839
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.642276,25.42093,0,0,0,34.59603,88.70759,0.06787497,0,0,0,25.42093
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,8.727438,8.36,0,-1,0,8.36,0,0,0.3674384,1.240182,0,8.8,8.36,0,0,4.642276,25.42093,0,8.8,-8.8,25.32001,64.92298,0.06787497,9.600183,0,0,25.42093
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1902441,0.1902441,0,-1,0,0.1902441,0,0,2.775558E-17,0,0,0.2002569,0.1902441,0,0,14.42005,16.62093,0,0.2002569,-0.2002569,25.10892,64.38173,0.06787497,0.2092685,0,0,16.62093
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.120118,1.120118,0,-1,0,1.120118,0,0,2.220446E-16,0,0,1.179071,1.120118,0,0,14.64256,16.42067,0,1.179071,-1.179071,23.86607,61.19494,0.06787497,1.23213,0,0,16.42067
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.397717,1.397717,0,-1,0,1.397717,0,0,2.220446E-16,0,0,1.471282,1.397717,0,0,15.95264,15.2416,0,1.471282,-1.471282,22.31521,57.21836,0.06787497,1.537489,0,0,15.2416
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.7296267,0.7296267,0,-1,0,0.7296267,0,0,1.110223E-16,0,0,0.7680281,0.7296267,0,0,17.5874,13.77032,0,0.7680281,-0.7680281,21.50563,55.14254,0.06787497,0.8025894,0,0,13.77032
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.856148,1.856148,0,-1,0,1.856148,0,0,2.220446E-16,0,0,1.95384,1.856148,0,0,18.44076,13.00229,0,1.95384,-1.95384,19.44611,49.86171,0.06787497,2.041762,0,0,13.00229
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.9635381,0.9635381,0,-1,0,0.9635381,0,0,2.220446E-16,0,0,1.014251,0.9635381,0,0,20.6117,11.04845,0,1.014251,-1.014251,18.37699,47.1204,0.06787497,1.059892,0,0,11.04845
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.673678,1.673678,0,-1,0,1.673678,0,0,0,0,0,1.761766,1.673678,0,0,21.73864,10.0342,0,1.761766,-1.761766,16.51993,42.3587,0.06787497,1.841046,0,0,10.0342
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03928192,0.03928192,0,0,0,0.03928192,0,0,6.938894E-18,0,0,0.04134939,0.03928192,0,0,23.69616,8.272435,0,0.04134939,-0.04134939,16.47634,42.24694,0.06787497,0.04321011,0,0,8.272435
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,0.9198735,0.9198735,0,0,0,0.9198735,62.61477,0,1.110223E-16,0,0.5759767,0.9682879,0.9198735,0,0,23.7421,8.231086,0,0.3923112,-0.3923112,16.06281,41.18661,0.06787497,1.011861,0.4607814,0,8.807062
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,0,0,0,0,0,0,0,0,3.416026,0,0,0,0,24.17801,7.838774,3.416026,0,3.416026,19.30354,49.49615,0.06784103,0,2.732821,0,11.2548
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,3.655139,3.655139,0,0,0,3.655139,165.9168,0,0,0,6.064491,3.847515,3.655139,0,0,20.76198,10.9132,2.216976,0,2.216976,21.40674,54.88898,0.06781902,4.020653,4.851593,0,16.97769
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,3.582986,3.582986,0,-1,0,3.582986,231.1454,0,0,0,8.281907,3.771564,3.582986,0,0,18.545,12.90848,4.510343,0,4.510343,25.68563,65.86047,0.06777429,3.941285,6.625526,0,21.19038
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,5.907562,5.907562,0,-1,0,5.907562,155.4671,0,0,0,9.184313,6.218486,5.907562,0,0,14.03466,16.96778,2.965827,0,2.965827,28.49926,73.07488,0.06774491,6.498318,7.34745,0,26.1521
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,5.362134,5.362134,0,-1,0,5.362134,200.0133,0,0,0,10.72498,5.644351,5.362134,0,0,11.06883,19.63703,5.080627,0,5.080627,33.31917,85.43359,0.06769463,5.898347,8.579983,0,30.36201
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,-1,0,0,0,3.557584,0,0,9.545788,0,0,0,0,5.988204,24.20959,5.988204,0,5.988204,39.00008,100,0.06763548,0,7.63663,0,33.75538
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,1.070059,1.070059,0,-1,0,1.070059,778.587,7.20496,0,0,8.331338,1.126377,1.070059,0,0,0,29.59898,0,0,0,39.00008,100,0.06763548,1.177065,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,5.477575,5.477575,0,-1,0,5.477575,133.5283,1.548245,0,0,7.314113,5.765868,5.477575,0,0,0,29.59898,0,0,0,39.00008,100,0.06763548,6.025332,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.07457718,0.07457718,0,-1,0,0.07457718,8171.924,6.015888,0,0,6.09439,0.07850229,0.07457718,0,0,0,29.59898,0,0,0,39.00008,100,0.06763548,0.08203489,4.875513,0,35.69337
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06763548,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,4.517273,4.517273,0,-1,0,4.517273,24.012,0,8.881784E-16,0,1.084687,4.755024,4.517273,0,0,0,29.59898,0,3.670337,-3.670337,35.1312,90.07983,0.06763548,4.969,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,4.457045,4.457045,0,-1,0,4.457045,0,0,0,0,0,4.691627,4.457045,0,0,4.078152,25.92864,0,4.691627,-4.691627,30.18579,77.39932,0.06763548,4.90275,0,0,25.92864
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,4.276829,4.276829,0,-1,0,4.276829,0,0,0,0,0,4.501925,4.276829,0,0,9.29107,21.23701,0,4.501925,-4.501925,25.44035,65.23154,0.06763548,4.704512,0,0,21.23701
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.564716,1.564716,0,-1,0,1.564716,0,0,2.220446E-16,0,0,1.64707,1.564716,0,0,14.29321,16.73509,0,1.64707,-1.64707,23.70419,60.77984,0.06763548,1.721188,0,0,16.73509
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,2.390747,2.390747,0,-1,0,2.390747,0,0,4.440892E-16,0,0,2.516576,2.390747,0,0,16.12329,15.08802,0,2.516576,-2.516576,21.05148,53.97805,0.06763548,2.629822,0,0,15.08802
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.91948,12.57144,0,0,0,21.05148,53.97805,0.06763548,0,0,0,12.57144
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.91948,12.57144,0,0,0,21.05148,53.97805,0.06763548,0,0,0,12.57144
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.8534361,0.8534361,0,-1,0,0.8534361,0,0,1.110223E-16,0,0,0.8983537,0.8534361,0,0,18.91948,12.57144,0,0.8983537,-0.8983537,20.10453,51.54998,0.06763548,0.9387797,0,0,12.57144
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.6126487,0.6126487,0,-1,0,0.6126487,0,0,1.110223E-16,0,0,0.6448933,0.6126487,0,0,19.91765,11.67309,0,0.6448933,-0.6448933,19.42476,49.80696,0.06763548,0.6739135,0,0,11.67309
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4685102,0.4685102,0,-1,0,0.4685102,0,0,5.551115E-17,0,0,0.4931686,0.4685102,0,0,20.6342,11.0282,0,0.4931686,-0.4931686,18.90491,48.47403,0.06763548,0.5153611,0,0,11.0282
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.357265,0.357265,0,-1,0,0.357265,0,0,5.551115E-17,0,0,0.3760684,0.357265,0,0,21.18217,10.53503,0,0.3760684,-0.3760684,18.5085,47.4576,0.06763548,0.3929915,0,0,10.53503
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3419855,0.3419855,0,-1,0,0.3419855,0,0,5.551115E-17,0,0,0.3599847,0.3419855,0,0,21.60002,10.15896,0,0.3599847,-0.3599847,18.12904,46.48463,0.06763548,0.376184,0,0,10.15896
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1762897,0.1762897,0,0,0,0.1762897,0,0,0,0,0,0.1855681,0.1762897,0,0,22,9.798975,0,0.1855681,-0.1855681,17.93344,45.98308,0.06763548,0.1939186,0,0,9.798975
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.3069429,0.3069429,0,0,0,0.3069429,170.602,0,0,0,0.5236506,0.3230977,0.3069429,0,0,22.20619,9.613407,0.2005529,0,0.2005529,18.1237,46.47093,0.06763349,0.3376371,0.4189205,0,10.13706
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,4.303064,4.303064,0,0,0,4.303064,67.17223,0,0,0,2.890464,4.529541,4.303064,0,0,22.00564,9.793904,0,1.639077,-1.639077,16.39596,42.04084,0.06763349,4.733371,2.312371,0,12.68437
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,0,0,0,0,0,0,0,0,5.809482,0,0,0,0,23.82683,8.154827,5.809482,0,5.809482,21.90732,56.17249,0.06757621,0,4.647585,0,13.96431
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,1.187778,1.187778,0,-1,0,1.187778,743.0807,0,0,0,8.826147,1.250292,1.187778,0,0,18.01735,13.38336,7.575855,0,7.575855,29.0944,74.60088,0.06750164,1.306555,7.060917,0,22.20951
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,4.562275,4.562275,0,-1,0,4.562275,225.8468,0,0,0,10.30376,4.802395,4.562275,0,0,10.4415,20.20163,5.50136,0,5.50136,34.31345,87.98303,0.0674476,5.018503,8.243004,0,30.50539
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,3.649036,3.649036,0,-1,0,3.649036,289.4297,1.780167,0,0,10.56139,3.84109,3.649036,0,0,4.940137,25.15285,4.940137,0,4.940137,39.00008,100,0.06739914,4.013939,8.449116,0,35.71425
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,1.023049,1.023049,0,-1,0,1.023049,1046.998,9.634406,0,0,10.7113,1.076894,1.023049,0,0,0,29.59898,0,0,0,39.00008,100,0.06739914,1.125354,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,7.66775,7.66775,0,-1,0,7.66775,129.2866,1.842054,0,0.07452543,9.91337,8.071316,7.66775,0,0,0,29.59898,0,0,0,39.00008,100,0.06739914,8.434525,7.930696,0,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,3.220642,3.220642,0,-1,0,3.220642,279.1657,5.600779,0,0,8.990928,3.39015,3.220642,0,0,0,29.59898,0,0,0,39.00008,100,0.06739914,3.542706,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,2.792244,2.792244,0,-1,0,2.792244,279.1335,4.854886,0,0,7.79409,2.939204,2.792244,0,0,0,29.59898,0,0,0,39.00008,100,0.06739914,3.071469,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,5.085232,5.085232,0,-1,0,5.085232,103.6723,0,0,0,5.271975,5.352876,5.085232,0,0,0,29.59898,0,0.08090088,-0.08090088,38.9148,99.78134,0.06739914,5.593755,4.21758,0,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,2.306681,0,0,2.396571,0,0,0,0,0.08988986,29.51808,0.08988986,0,0.08988986,39.00008,100,0.06739827,0,1.917257,0,31.91465
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06739827,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.30998,1.30998,0,-1,0,1.30998,0,0,2.220446E-16,0,0,1.378926,1.30998,0,0,0,29.59898,0,1.378926,-1.378926,37.54656,96.27304,0.06739827,1.440978,0,0,29.59898
