Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.388751,1.388751,0,-1,0,1.388751,0,0,0,0,0,1.461843,1.388751,0,0,1.53214,28.22005,0,1.461843,-1.461843,36.00565,92.32198,0.06739827,1.527626,0,0,28.22005
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.217878,2.217878,0,-1,0,2.217878,0,0,0,0,0,2.334609,2.217878,0,0,3.15641,26.75821,0,2.334609,-2.334609,33.54475,86.01201,0.06739827,2.439666,0,0,26.75821
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3885818,0.3885818,0,-1,0,0.3885818,0,0,5.551115E-17,0,0,0.4090335,0.3885818,0,0,5.75042,24.4236,0,0.4090335,-0.4090335,33.11359,84.90648,0.06739827,0.42744,0,0,24.4236
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.204901,24.01457,0,0,0,33.11359,84.90648,0.06739827,0,0,0,24.01457
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.03008833,0.03008833,0,-1,0,0.03008833,0,0,3.469447E-18,0,0,0.03167192,0.03008833,0,0,6.204901,24.01457,0,0.03167192,-0.03167192,33.08021,84.82087,0.06739827,0.03309716,0,0,24.01457
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.6828857,0.6828857,0,-1,0,0.6828857,0,0,1.110223E-16,0,0,0.7188271,0.6828857,0,0,6.240092,23.98289,0,0.7188271,-0.7188271,32.32249,82.87803,0.06739827,0.7511743,0,0,23.98289
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4879659,0.4879659,0,-1,0,0.4879659,0,0,5.551115E-17,0,0,0.5136483,0.4879659,0,0,7.038789,23.26407,0,0.5136483,-0.5136483,31.78106,81.48975,0.06739827,0.5367624,0,0,23.26407
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.302643,1.302643,0,-1,0,1.302643,0,0,2.220446E-16,0,0,1.371203,1.302643,0,0,7.609509,22.75042,0,1.371203,-1.371203,30.33569,77.78366,0.06739827,1.432907,0,0,22.75042
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.04829819,0.04829819,0,-1,0,0.04829819,0,0,6.938894E-18,0,0,0.0508402,0.04829819,0,0,9.133068,21.37922,0,0.0508402,-0.0508402,30.2821,77.64625,0.06739827,0.05312801,0,0,21.37922
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0229224,0.0229224,0,0,0,0.0229224,0,0,0,0,0,0.02412884,0.0229224,0,0,9.189558,21.32838,0,0.02412884,-0.02412884,30.25666,77.58103,0.06739827,0.02521464,0,0,21.32838
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,1.0957,1.0957,0,0,0,1.0957,54.72171,0,0,0,0.5995856,1.153368,1.0957,0,0,9.216368,21.30425,0,0.5537825,-0.5537825,29.67293,76.08427,0.06739827,1.20527,0.4796685,0,21.90383
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,3.027322,3.027322,0,0,0,3.027322,96.8151,0,0,0,2.930905,3.186655,3.027322,0,0,9.831681,20.75047,0,0.25575,-0.25575,29.40334,75.39304,0.06739827,3.330055,2.344724,0,23.68137
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,0,0,0,0,0,0,0,0,4.786817,0,0,0,0,10.11585,20.49471,4.786817,0,4.786817,33.94452,87.03705,0.06735138,0,3.829454,0,25.28153
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,2.545367,2.545367,0,-1,0,2.545367,264.817,0,0,0,6.740567,2.679334,2.545367,0,0,5.329031,24.80285,4.061233,0,4.061233,37.79734,96.91606,0.06731165,2.799904,5.392454,0,31.54342
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,3.074223,3.074223,0,-1,0,3.074223,276.5908,3.999195,0,0,8.503017,3.236024,3.074223,0,0,1.267798,28.45796,1.267798,0,1.267798,39.00008,100,0.06729926,3.381645,6.802414,0,36.96098
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,1.396673,1.396673,0,-1,0,1.396673,709.9716,8.445797,0,0,9.915978,1.470182,1.396673,0,0,0,29.59898,0,0,0,39.00008,100,0.06729926,1.53634,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,2.246911,2.246911,0,-1,0,2.246911,332.6221,5.108553,0,0,7.473722,2.36517,2.246911,0,0,0,29.59898,0,0,0,39.00008,100,0.06729926,2.471602,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.00726304,0.00726304,0,-1,0,0.00726304,91330.36,6.625716,0,0,6.633361,0.007645306,0.00726304,0,0,0,29.59898,0,0,0,39.00008,100,0.06729926,0.007989344,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,4.860103,4.860103,0,-1,0,4.860103,149.174,2.134112,0,0,7.25001,5.115898,4.860103,0,0,0,29.59898,0,0,0,39.00008,100,0.06729926,5.346113,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,1.166053,1.166053,0,-1,0,1.166053,509.7951,4.717056,0,0,5.94448,1.227424,1.166053,0,0,0,29.59898,0,0,0,39.00008,100,0.06729926,1.282658,4.755584,0,35.54346
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,3.163358,3.163358,0,-1,0,3.163358,104.4541,4.440892E-16,0,0,3.304258,3.329851,3.163358,0,0,0,29.59898,0,0.02559234,-0.02559234,38.9731,99.93083,0.06729926,3.479694,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,2.375444,2.375444,0,-1,0,2.375444,51.91607,0,4.440892E-16,0,1.233237,2.500467,2.375444,0,0,0.02843593,29.57339,0,1.26723,-1.26723,37.63733,96.50577,0.06729926,2.612988,0.9865897,0,30.80662
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.436469,28.30616,0,0,0,37.63733,96.50577,0.06729926,0,0,0,28.30616
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.657882,1.657882,0,-1,0,1.657882,0,0,2.220446E-16,0,0,1.745139,1.657882,0,0,1.436469,28.30616,0,1.745139,-1.745139,35.79779,91.78901,0.06729926,1.82367,0,0,28.30616
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,4.456024,4.456024,0,-1,0,4.456024,0,0,0,0,0,4.690551,4.456024,0,0,3.375512,26.56102,0,4.690551,-4.690551,30.85351,79.1114,0.06729926,4.901626,0,0,26.56102
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.099217,2.099217,0,-1,0,2.099217,0,0,4.440892E-16,0,0,2.209702,2.099217,0,0,8.587235,21.87047,0,2.209702,-2.209702,28.52428,73.13903,0.06729926,2.309139,0,0,21.87047
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.17599,1.17599,0,-1,0,1.17599,0,0,2.220446E-16,0,0,1.237884,1.17599,0,0,11.04246,19.66076,0,1.237884,-1.237884,27.21944,69.79329,0.06729926,1.293589,0,0,19.66076
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.343646,1.343646,0,-1,0,1.343646,0,0,0,0,0,1.414364,1.343646,0,0,12.41789,18.42288,0,1.414364,-1.414364,25.72857,65.97055,0.06729926,1.47801,0,0,18.42288
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2798946,0.2798946,0,-1,0,0.2798946,0,0,0,0,0,0.2946259,0.2798946,0,0,13.9894,17.00852,0,0.2946259,-0.2946259,25.418,65.17423,0.06729926,0.3078841,0,0,17.00852
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.9692258,0.9692258,0,-1,0,0.9692258,0,0,1.110223E-16,0,0,1.020238,0.9692258,0,0,14.31676,16.71389,0,1.020238,-1.020238,24.34258,62.41674,0.06729926,1.066148,0,0,16.71389
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.818316,1.818316,0,-1,0,1.818316,0,0,2.220446E-16,0,0,1.914017,1.818316,0,0,15.45036,15.69365,0,1.914017,-1.914017,22.32503,57.24354,0.06729926,2.000148,0,0,15.69365
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.9935598,0.9935598,0,-1,0,0.9935598,0,0,1.110223E-16,0,0,1.045852,0.9935598,0,0,17.57705,13.77964,0,1.045852,-1.045852,21.2226,54.41682,0.06729926,1.092916,0,0,13.77964
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.480997,1.480997,0,-1,0,1.480997,0,0,0,0,0,1.558945,1.480997,0,0,18.73911,12.73378,0,1.558945,-1.558945,19.57933,50.20331,0.06729926,1.629097,0,0,12.73378
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.8310145,0.8310145,0,0,0,0.8310145,0,0,1.110223E-16,0,0,0.8747521,0.8310145,0,0,20.47127,11.17484,0,0.8747521,-0.8747521,18.65726,47.83903,0.06729926,0.914116,0,0,11.17484
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.2627335,0.2627335,0,0,0,0.2627335,281.2629,0,0,0,0.7389721,0.2765616,0.2627335,0,0,21.44321,10.30009,0.4624104,0,0.4624104,19.09594,48.96385,0.06729475,0.2890069,0.5911776,0,11.03906
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,0,0,0,0,0,0,0,0,2.166681,0,0,0,0,20.9808,10.71626,2.166681,0,2.166681,21.15143,54.23434,0.06727358,0,1.733345,0,12.88294
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,5.844398,5.844398,0,0,0,5.844398,67.02274,0,0,0,3.917076,6.151998,5.844398,0,0,18.81412,12.66627,0,2.234922,-2.234922,18.79562,48.1938,0.06727358,6.428838,3.133661,0,16.58334
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,5.235846,5.235846,0,-1,0,5.235846,134.1614,0,0,0,7.024484,5.511416,5.235846,0,0,21.29737,10.43135,1.513068,0,1.513068,20.23104,51.87436,0.06725881,5.75943,5.619587,0,17.45583
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,4.484453,4.484453,0,-1,0,4.484453,217.9011,0,0,0,9.771673,4.720477,4.484453,0,0,19.7843,11.79311,5.051197,0,5.051197,25.02303,64.16148,0.06720954,4.932899,7.817339,0,21.56478
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,3.043759,3.043759,0,-1,0,3.043759,337.779,0,0,0,10.28118,3.203957,3.043759,0,0,14.7331,16.33918,7.07722,0,7.07722,31.73707,81.37694,0.06714063,3.348135,8.224941,0,26.62036
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,0.4423442,0.4423442,0,-1,0,0.4423442,1634.885,0,0,0,7.231819,0.4656255,0.4423442,0,0,7.655884,22.70868,6.766193,0,6.766193,38.15604,97.83582,0.06707489,0.4865787,5.785455,0,29.9405
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,0.5158464,0.5158464,0,-1,0,0.5158464,2028.649,9.032025,0,0,10.46471,0.5429962,0.5158464,0,0,0.8896908,28.79826,0.8896908,0,0.8896908,39.00008,100,0.06706625,0.567431,8.37177,0,39.26297
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06706625,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,4.663517,4.663517,0,-1,0,4.663517,170.6263,3.048223,0,0,7.957188,4.908965,4.663517,0,0,0,29.59898,0,0,0,39.00008,100,0.06706625,5.129868,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,6.454707,6.454707,0,-1,0,6.454707,76.27377,0,0,0,4.923248,6.794429,6.454707,0,0,0,29.59898,0,1.87118,-1.87118,37.02768,94.94258,0.06706625,7.100178,3.938599,0,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0,0,0,1.787573,0,0,0,0,2.079089,27.7278,1.787573,0,1.787573,38.72352,99.29088,0.06704891,0,1.430058,0,29.51537
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,4.780003,4.780003,0,-1,0,4.780003,0,0,8.881784E-16,0,0,5.031582,4.780003,0,0,0.2915168,29.33661,0,5.031582,-5.031582,33.41977,85.69154,0.06704891,5.258003,0,0,29.33661
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.4036298,0.4036298,0,-1,0,0.4036298,0,0,5.551115E-17,0,0,0.4248734,0.4036298,0,0,5.882163,24.30503,0,0.4248734,-0.4248734,32.97191,84.5432,0.06704891,0.4439927,0,0,24.30503
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,2.688748,2.688748,0,-1,0,2.688748,0,0,4.440892E-16,0,0,2.830261,2.688748,0,0,6.354245,23.88016,0,2.830261,-2.830261,29.98856,76.89358,0.06704891,2.957623,0,0,23.88016
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.974404,2.974404,0,-1,0,2.974404,0,0,4.440892E-16,0,0,3.130951,2.974404,0,0,9.498979,21.0499,0,3.130951,-3.130951,26.68824,68.43126,0.06704891,3.271844,0,0,21.0499
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1395164,0.1395164,0,-1,0,0.1395164,0,0,2.775558E-17,0,0,0.1468593,0.1395164,0,0,12.97781,17.91895,0,0.1468593,-0.1468593,26.53344,68.03432,0.06704891,0.153468,0,0,17.91895
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6329374,0.6329374,0,-1,0,0.6329374,0,0,0,0,0,0.6662499,0.6329374,0,0,13.14099,17.77209,0,0.6662499,-0.6662499,25.83115,66.23359,0.06704891,0.6962312,0,0,17.77209
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4817652,0.4817652,0,-1,0,0.4817652,0,0,0,0,0,0.5071212,0.4817652,0,0,13.88127,17.10584,0,0.5071212,-0.5071212,25.2966,64.86294,0.06704891,0.5299417,0,0,17.10584
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.44474,16.59871,0,0,0,25.2966,64.86294,0.06704891,0,0,0,16.59871
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.7253718,0.7253718,0,-1,0,0.7253718,0,0,0,0,0,0.7635493,0.7253718,0,0,14.44474,16.59871,0,0.7635493,-0.7635493,24.49175,62.79922,0.06704891,0.797909,0,0,16.59871
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.03091655,0.03091655,0,-1,0,0.03091655,0,0,3.469447E-18,0,0,0.03254373,0.03091655,0,0,15.29312,15.83517,0,0.03254373,-0.03254373,24.45744,62.71127,0.06704891,0.0340082,0,0,15.83517
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.90905,0.90905,0,-1,0,0.90905,0,0,1.110223E-16,0,0,0.9568948,0.90905,0,0,15.32928,15.80262,0,0.9568948,-0.9568948,23.44879,60.12497,0.06704891,0.9999551,0,0,15.80262
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.3925,14.84573,0,0,0,23.44879,60.12497,0.06704891,0,0,0,14.84573
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,0.9023376,0.9023376,0,0,0,0.9023376,59.19495,0,0,0,0.5341382,0.949829,0.9023376,0,0,16.3925,14.84573,0,0.4156908,-0.4156908,23.01061,59.00145,0.06704891,0.9925713,0.4273106,0,15.37987
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,2.277516,2.277516,0,0,0,2.277516,108.5986,0,0,0,2.47335,2.397386,2.277516,0,0,16.85438,14.43004,0.07596453,0,0.07596453,23.08268,59.18623,0.06704817,2.505268,1.97868,0,16.90339
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,3.477485,3.477485,0,0,0,3.477485,155.3883,0,0,0,5.403606,3.660511,3.477485,0,0,16.77842,14.4984,1.743095,0,1.743095,24.73632,63.42634,0.06703127,3.825234,4.322885,0,19.90201
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,15.03532,16.06719,8.910561,0,8.910561,33.18962,85.10143,0.06694499,0,7.128448,0,24.97775
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,-1,0,0,0,3.636982,0,0,9.761741,0,0,0,0,6.124759,24.08669,6.124759,0,6.124759,39.00008,100,0.06688582,0,7.809393,0,33.84843
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,-1,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06688582,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,4.217179,4.217179,0,-1,0,4.217179,256.1665,6.363865,0,0,10.803,4.439136,4.217179,0,0,0,29.59898,0,0,0,39.00008,100,0.06688582,4.638897,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,4.534652,4.534652,0,-1,0,4.534652,236.633,5.957166,0,0,10.73048,4.773317,4.534652,0,0,0,29.59898,0,0,0,39.00008,100,0.06688582,4.988117,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,3.051418,3.051418,0,-1,0,3.051418,244.5614,4.250571,0,0,7.46259,3.212019,3.051418,0,0,0,29.59898,0,0,0,39.00008,100,0.06688582,3.35656,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,2.975857,2.975857,0,-1,0,2.975857,189.8687,2.517739,0,0,5.650219,3.132481,2.975857,0,0,0,29.59898,0,0,0,39.00008,100,0.06688582,3.273443,4.520175,0,35.2492
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06688582,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,1.628332,1.628332,0,-1,0,1.628332,99.02016,0,0,0,1.612377,1.714034,1.628332,0,0,0,29.59898,0,0.1016567,-0.1016567,38.89292,99.72524,0.06688582,1.791166,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,3.834926,3.834926,0,-1,0,3.834926,0,0,4.440892E-16,0,0,4.036764,3.834926,0,0,0.1129519,29.49732,0,4.036764,-4.036764,34.6378,88.8147,0.06688582,4.218418,0,0,29.49732
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.4379215,0.4379215,0,-1,0,0.4379215,0,0,5.551115E-17,0,0,0.46097,0.4379215,0,0,4.598245,25.46056,0,0.46097,-0.46097,34.15189,87.56879,0.06688582,0.4817136,0,0,25.46056
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.110434,24.99959,0,0,0,34.15189,87.56879,0.06688582,0,0,0,24.99959
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.067604,2.067604,0,-1,0,2.067604,0,0,0,0,0,2.176425,2.067604,0,0,5.110434,24.99959,0,2.176425,-2.176425,31.85774,81.68636,0.06688582,2.274364,0,0,24.99959
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.230517,1.230517,0,-1,0,1.230517,0,0,2.220446E-16,0,0,1.295281,1.230517,0,0,7.528684,22.82316,0,1.295281,-1.295281,30.4924,78.18547,0.06688582,1.353569,0,0,22.82316
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.967885,21.52788,0,0,0,30.4924,78.18547,0.06688582,0,0,0,21.52788
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.682391,1.682391,0,-1,0,1.682391,0,0,0,0,0,1.770938,1.682391,0,0,8.967885,21.52788,0,1.770938,-1.770938,28.62566,73.39899,0.06688582,1.85063,0,0,21.52788
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.5793509,0.5793509,0,-1,0,0.5793509,0,0,0,0,0,0.6098431,0.5793509,0,0,10.93559,19.75694,0,0.6098431,-0.6098431,27.98283,71.75071,0.06688582,0.6372861,0,0,19.75694
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.9044433,0.9044433,0,-1,0,0.9044433,0,0,1.110223E-16,0,0,0.9520456,0.9044433,0,0,11.6132,19.1471,0,0.9520456,-0.9520456,26.97929,69.17752,0.06688582,0.9948876,0,0,19.1471
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.6718765,0.6718765,0,-1,0,0.6718765,0,0,0,0,0,0.7072385,0.6718765,0,0,12.67103,18.19506,0,0.7072385,-0.7072385,26.23379,67.266,0.06688582,0.7390642,0,0,18.19506
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.45685,17.48782,0,0,0,26.23379,67.266,0.06688582,0,0,0,17.48782
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.161037,1.161037,0,0,0,1.161037,0,0,0,0,0,1.222144,1.161037,0,0,13.45685,17.48782,0,1.222144,-1.222144,24.94554,63.9628,0.06688582,1.277141,0,0,17.48782
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,1.0467,1.0467,0,0,0,1.0467,75.44615,0,0,0,0.789695,1.10179,1.0467,0,0,14.81478,16.26567,0,0.3120947,-0.3120947,24.61656,63.11927,0.06688582,1.15137,0.631756,0,17.05537
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,1.452555,1.452555,0,0,0,1.452555,192.3983,0,0,0,2.794692,1.529006,1.452555,0,0,15.16156,15.95358,1.265686,0,1.265686,25.8173,66.19807,0.0668736,1.597811,2.235753,0,18.74827
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,2.325183,2.325183,0,0,0,2.325183,276.6362,0,0,0,6.432298,2.447561,2.325183,0,0,13.89587,17.0927,3.984737,0,3.984737,29.59755,75.89101,0.06683518,2.557701,5.145838,0,23.52499
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,2.77276,2.77276,0,-1,0,2.77276,327.3389,0,0,0,9.076321,2.918695,2.77276,0,0,9.911134,20.67896,6.157626,0,6.157626,35.43919,90.86953,0.06677588,3.050036,7.261057,0,29.75528
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,1.160997,1.160997,0,-1,0,1.160997,758.4648,3.830147,0,0,8.805757,1.222102,1.160997,0,0,3.753508,26.22082,3.753508,0,3.753508,39.00008,100,0.06673979,1.277097,7.044606,0,35.02658
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,1.378694,1.378694,0,-1,0,1.378694,560.0848,6.270598,0,0,7.721855,1.451257,1.378694,0,0,0,29.59898,0,0,0,39.00008,100,0.06673979,1.516563,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,4.759426,4.759426,0,-1,0,4.759426,158.4728,2.532474,0,0,7.542396,5.009922,4.759426,0,0,0,29.59898,0,0,0,39.00008,100,0.06673979,5.235368,6.033916,0,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,2.118244,2.118244,0,-1,0,2.118244,410.8531,6.473141,0,0,8.702871,2.229731,2.118244,0,0,0,29.59898,0,0,0,39.00008,100,0.06673979,2.330069,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,4.371925,4.371925,0,-1,0,4.371925,197.5931,4.036594,0,0,8.63862,4.602026,4.371925,0,0,0,29.59898,0,0,0,39.00008,100,0.06673979,4.809117,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,4.387694,4.387694,0,-1,0,4.387694,159.6432,2.386031,0,0,7.004656,4.618625,4.387694,0,0,0,29.59898,0,0,0,39.00008,100,0.06673979,4.826463,5.603724,0,36.60363
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,2.003592,2.003592,0,-1,0,2.003592,195.2035,1.802037,0,0,3.911082,2.109045,2.003592,0,0,0,29.59898,0,0,0,39.00008,100,0.06673979,2.203952,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,1.36952,0,0,1.36952,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06673979,0,1.095616,0,30.9685
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.167501,2.167501,0,-1,0,2.167501,0,0,4.440892E-16,0,0,2.28158,2.167501,0,0,0,29.59898,0,2.28158,-2.28158,36.59508,93.83335,0.06673979,2.384252,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,4.8263,4.8263,0,-1,0,4.8263,0,0,0,0,0,5.080315,4.8263,0,0,2.535089,27.3174,0,5.080315,-5.080315,31.23996,80.10229,0.06673979,5.308929,0,0,27.3174
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.441382,1.441382,0,-1,0,1.441382,0,0,2.220446E-16,0,0,1.517244,1.441382,0,0,8.179884,22.23708,0,1.517244,-1.517244,29.64064,76.0015,0.06673979,1.58552,0,0,22.23708
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.177307,1.177307,0,-1,0,1.177307,0,0,2.220446E-16,0,0,1.23927,1.177307,0,0,9.86571,20.71984,0,1.23927,-1.23927,28.33434,72.652,0.06673979,1.295038,0,0,20.71984
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24268,19.48057,0,0,0,28.33434,72.652,0.06673979,0,0,0,19.48057
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24268,19.48057,0,0,0,28.33434,72.652,0.06673979,0,0,0,19.48057
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24268,19.48057,0,0,0,28.33434,72.652,0.06673979,0,0,0,19.48057
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24268,19.48057,0,0,0,28.33434,72.652,0.06673979,0,0,0,19.48057
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1636246,0.1636246,0,-1,0,0.1636246,0,0,2.775558E-17,0,0,0.1722364,0.1636246,0,0,11.24268,19.48057,0,0.1722364,-0.1722364,28.15278,72.18649,0.06673979,0.179987,0,0,19.48057
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1287524,0.1287524,0,-1,0,0.1287524,0,0,2.775558E-17,0,0,0.1355288,0.1287524,0,0,11.43405,19.30833,0,0.1355288,-0.1355288,28.00992,71.82018,0.06673979,0.1416276,0,0,19.30833
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.8843068,0.8843068,0,-1,0,0.8843068,0,0,1.110223E-16,0,0,0.9308493,0.8843068,0,0,11.58464,19.1728,0,0.9308493,-0.9308493,27.02872,69.30428,0.06673979,0.9727375,0,0,19.1728
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2678957,0.2678957,0,0,0,0.2678957,0,0,0,0,0,0.2819954,0.2678957,0,0,12.61892,18.24195,0,0.2819954,-0.2819954,26.73147,68.54211,0.06673979,0.2946852,0,0,18.24195
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,12.93224,17.95996,0.4012376,0,0.4012376,27.11212,69.51812,0.06673593,0,0.3209901,0,18.3612
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,12.53101,18.32107,2.23387,0,2.23387,29.23136,74.95205,0.06671447,0,1.787096,0,20.55494
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,2.180389,2.180389,0,0,0,2.180389,201.7093,0,0,0,4.398046,2.295146,2.180389,0,0,10.29714,20.33155,2.1029,0,2.1029,31.22634,80.06738,0.06669428,2.398428,3.518437,0,24.7296
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,2.310052,2.310052,0,-1,0,2.310052,375.2503,0,0,0,8.668479,2.431634,2.310052,0,0,8.194237,22.22416,6.236845,0,6.236845,37.14313,95.23861,0.06663448,2.541058,6.934783,0,30.89264
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,-1,0,0,0,8.742328,0,0,10.69972,0,0,0,0,1.957392,27.83733,1.957392,0,1.957392,39.00008,100,0.06661573,0,8.559775,0,38.53704
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,3.509017,3.509017,0,-1,0,3.509017,225.0931,4.204853,0,0,7.898555,3.693702,3.509017,0,0,0,29.59898,0,0,0,39.00008,100,0.06661573,3.859919,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,3.181723,3.181723,0,-1,0,3.181723,249.6959,4.595449,0,0,7.944632,3.349182,3.181723,0,0,0,29.59898,0,0,0,39.00008,100,0.06661573,3.499896,6.355705,0,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,1.293455,1.293455,0,-1,0,1.293455,695.8217,7.638608,0,0,9.000139,1.361531,1.293455,0,0,0,29.59898,0,0,0,39.00008,100,0.06661573,1.4228,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,1.418153,1.418153,0,-1,0,1.418153,481.9641,5.342197,0,0,6.83499,1.492793,1.418153,0,0,0,29.59898,0,0,0,39.00008,100,0.06661573,1.559969,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,0.6351525,0.6351525,0,-1,0,0.6351525,1067.242,6.110035,0,0,6.778617,0.6685816,0.6351525,0,0,0,29.59898,0,0,0,39.00008,100,0.06661573,0.6986678,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06661573,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,3.362976,3.362976,0,-1,0,3.362976,49.30765,0,0,0,1.658204,3.539975,3.362976,0,0,0,29.59898,0,1.88177,-1.88177,37.01652,94.91396,0.06661573,3.699274,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.727906,1.727906,0,-1,0,1.727906,0,0,2.220446E-16,0,0,1.818848,1.727906,0,0,2.090856,27.71721,0,1.818848,-1.818848,35.09929,89.99799,0.06661573,1.900696,0,0,27.71721
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,4.120724,4.120724,0,-1,0,4.120724,0,0,0,0,0,4.337604,4.120724,0,0,4.111798,25.89836,0,4.337604,-4.337604,30.52705,78.27432,0.06661573,4.532796,0,0,25.89836
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.991689,2.991689,0,-1,0,2.991689,0,0,4.440892E-16,0,0,3.149147,2.991689,0,0,8.931358,21.56075,0,3.149147,-3.149147,27.20756,69.76283,0.06661573,3.290859,0,0,21.56075
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.8771805,0.8771805,0,-1,0,0.8771805,0,0,1.110223E-16,0,0,0.9233479,0.8771805,0,0,12.43041,18.41161,0,0.9233479,-0.9233479,26.23426,67.2672,0.06661573,0.9648985,0,0,18.41161
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1042863,0.1042863,0,-1,0,0.1042863,0,0,1.387779E-17,0,0,0.109775,0.1042863,0,0,13.45635,17.48826,0,0.109775,-0.109775,26.11855,66.9705,0.06661573,0.1147149,0,0,17.48826
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3483346,0.3483346,0,-1,0,0.3483346,0,0,0,0,0,0.366668,0.3483346,0,0,13.57832,17.37849,0,0.366668,-0.366668,25.73205,65.97948,0.06661573,0.3831681,0,0,17.37849
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.8166737,0.8166737,0,-1,0,0.8166737,0,0,1.110223E-16,0,0,0.8596565,0.8166737,0,0,13.98573,17.01182,0,0.8596565,-0.8596565,24.82589,63.656,0.06661573,0.8983411,0,0,17.01182
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4882735,0.4882735,0,-1,0,0.4882735,0,0,5.551115E-17,0,0,0.5139721,0.4882735,0,0,14.94091,16.15216,0,0.5139721,-0.5139721,24.28411,62.26683,0.06661573,0.5371008,0,0,16.15216
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1162188,0.1162188,0,-1,0,0.1162188,0,0,1.387779E-17,0,0,0.1223356,0.1162188,0,0,15.51199,15.63819,0,0.1223356,-0.1223356,24.15516,61.93619,0.06661573,0.1278407,0,0,15.63819
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.64792,15.51585,0,0,0,24.15516,61.93619,0.06661573,0,0,0,15.51585
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.082014,1.082014,0,-1,0,1.082014,0,0,0,0,0,1.138962,1.082014,0,0,15.64792,15.51585,0,1.138962,-1.138962,22.95459,58.8578,0.06661573,1.190215,0,0,15.51585
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.8994461,0.8994461,0,0,0,0.8994461,0,0,1.110223E-16,0,0,0.9467854,0.8994461,0,0,16.91343,14.37689,0,0.9467854,-0.9467854,21.95659,56.29884,0.06661573,0.9893907,0,0,14.37689
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,0,0,0,0,0,0,0,0,0.9341061,0,0,0,0,17.96541,13.43011,0.9341061,0,0.9341061,22.84276,58.57106,0.06660679,0,0.7472848,0,14.36421
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,2.851522,2.851522,0,0,0,2.851522,124.9085,0,0,0,3.561794,3.001602,2.851522,0,0,17.03131,14.2708,0.560192,0,0.560192,23.37421,59.93374,0.06660143,3.136674,2.849435,0,17.8326
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,3.562613,3.562613,0,0,0,3.562613,179.6818,0,0,0,6.401367,3.750118,3.562613,0,0,16.47112,14.77497,2.651248,0,2.651248,25.8894,66.38295,0.06657606,3.918874,5.121093,0,21.17634
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,2.645081,2.645081,0,-1,0,2.645081,305.7501,0,0,0,8.087337,2.784296,2.645081,0,0,13.81987,17.1611,5.303041,0,5.303041,30.92031,79.28268,0.06652538,2.909589,6.469869,0,25.24843
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,0.5196264,0.5196264,0,-1,0,0.5196264,1985.816,1.255024,0,0,10.31882,0.5469751,0.5196264,0,0,8.516826,21.93383,8.516826,0,8.516826,39.00008,100,0.06644416,0.571589,8.25506,0,32.25266
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,5.694346,5.694346,0,-1,0,5.694346,209.1812,5.917456,0,0,11.9115,5.994048,5.694346,0,0,0,29.59898,0,0,0,39.00008,100,0.06644416,6.26378,9.529202,0,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,1.869149,1.869149,0,-1,0,1.869149,629.6008,9.800653,0,0,11.76818,1.967525,1.869149,0,0,0,29.59898,0,0,0,39.00008,100,0.06644416,2.056064,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,1.818378,1.818378,0,-1,0,1.818378,596.7628,8.937321,0,0,10.8514,1.914082,1.818378,0,0,0,29.59898,0,0,0,39.00008,100,0.06644416,2.000216,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,3.001878,3.001878,0,-1,0,3.001878,283.7534,5.35806,0,0,8.517932,3.159872,3.001878,0,0,0,29.59898,0,0,0,39.00008,100,0.06644416,3.302066,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,2.310667,2.310667,0,-1,0,2.310667,316.5614,4.882399,0,0,7.314679,2.432281,2.310667,0,0,0,29.59898,0,0,0,39.00008,100,0.06644416,2.541734,5.851744,0,36.91366
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,3.85482,3.85482,0,-1,0,3.85482,124.0219,0.723114,0,0,4.780819,4.057705,3.85482,0,0,0,29.59898,0,0,0,39.00008,100,0.06644416,4.240302,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,0.3655261,0.3655261,0,-1,0,0.3655261,567.3628,1.689095,0,0,2.073859,0.3847643,0.3655261,0,0,0,29.59898,0,0,0,39.00008,100,0.06644416,0.4020787,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,6.275691,6.275691,0,-1,0,6.275691,0,0,8.881784E-16,0,0,6.60599,6.275691,0,0,0,29.59898,0,6.60599,-6.60599,32.03675,82.14536,0.06644416,6.90326,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,3.23763,3.23763,0,-1,0,3.23763,0,0,4.440892E-16,0,0,3.408032,3.23763,0,0,7.339989,22.99299,0,3.408032,-3.408032,28.44437,72.93414,0.06644416,3.561393,0,0,22.99299
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.819583,2.819583,0,-1,0,2.819583,0,0,4.440892E-16,0,0,2.967982,2.819583,0,0,11.12669,19.58496,0,2.967982,-2.967982,25.31584,64.91229,0.06644416,3.101541,0,0,19.58496
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.968313,2.968313,0,-1,0,2.968313,0,0,4.440892E-16,0,0,3.12454,2.968313,0,0,14.42445,16.61697,0,3.12454,-3.12454,22.02229,56.4673,0.06644416,3.265144,0,0,16.61697
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.7536151,0.7536151,0,-1,0,0.7536151,0,0,1.110223E-16,0,0,0.7932791,0.7536151,0,0,17.89616,13.49243,0,0.7932791,-0.7932791,21.1861,54.32322,0.06644416,0.8289767,0,0,13.49243
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.77758,12.69915,0,0,0,21.1861,54.32322,0.06644416,0,0,0,12.69915
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.8998863,0.8998863,0,-1,0,0.8998863,0,0,1.110223E-16,0,0,0.9472488,0.8998863,0,0,18.77758,12.69915,0,0.9472488,-0.9472488,20.18761,51.763,0.06644416,0.989875,0,0,12.69915
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2853799,0.2853799,0,-1,0,0.2853799,0,0,5.551115E-17,0,0,0.3003999,0.2853799,0,0,19.83008,11.75191,0,0.3003999,-0.3003999,19.87096,50.95108,0.06644416,0.3139179,0,0,11.75191
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.345825,1.345825,0,-1,0,1.345825,0,0,0,0,0,1.416658,1.345825,0,0,20.16386,11.45151,0,1.416658,-1.416658,18.37767,47.12215,0.06644416,1.480408,0,0,11.45151
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.70007,0.70007,0,-1,0,0.70007,0,0,0,0,0,0.7369158,0.70007,0,0,21.73792,10.03485,0,0.7369158,-0.7369158,17.6009,45.13041,0.06644416,0.770077,0,0,10.03485
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.8637064,0.8637064,0,-1,0,0.8637064,0,0,1.110223E-16,0,0,0.9091647,0.8637064,0,0,22.55672,9.297932,0,0.9091647,-0.9091647,16.64255,42.67313,0.06644416,0.9500771,0,0,9.297932
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.015302,1.015302,0,0,0,1.015302,0,0,0,0,0,1.068738,1.015302,0,0,23.5669,8.388767,0,1.068738,-1.068738,15.516,39.78455,0.06644416,1.116832,0,0,8.388767
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,1.189665,1.189665,0,0,0,1.189665,10.16495,0,4.440892E-16,0,0.1209288,1.252279,1.189665,0,0,24.75439,7.320029,0,1.13135,-1.13135,14.32346,36.72673,0.06644416,1.308631,0.09674303,0,7.440958
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,0,0,0,0,0,0,0,0,1.439973,0,0,0,0,26.01144,6.188679,1.439973,0,1.439973,15.68953,40.22949,0.06643044,0,1.151978,0,7.628652
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,4.775357,4.775357,0,0,0,4.775357,74.91052,0,0,0,3.577245,5.026691,4.775357,0,0,24.57147,7.484654,0,1.449447,-1.449447,14.16168,36.31194,0.06643044,5.252892,2.861796,0,11.0619
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,4.008479,4.008479,0,-1,0,4.008479,160.6494,0,0,0,6.439598,4.219451,4.008479,0,0,26.18197,6.035208,2.220146,0,2.220146,16.2679,41.71248,0.06640931,4.409327,5.151679,0,12.47481
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,-1,0,0,0,0,0,0,9.71941,0,0,0,0,23.96182,8.03334,9.71941,0,9.71941,25.48854,65.3551,0.06631695,0,7.775528,0,17.75275
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.1371244,0.1371244,0,-1,0,0.1371244,7907.139,0,0,0,10.84262,0.1443415,0.1371244,0,0,14.24241,16.78081,10.69828,0,10.69828,35.63782,91.37884,0.06621559,0.1508369,8.674094,0,27.62343
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,4.662311,4.662311,0,-1,0,4.662311,177.63,0,0,0,8.281664,4.907695,4.662311,0,0,3.544135,26.40926,3.373968,0,3.373968,38.83864,99.58607,0.06618369,5.128542,6.625331,0,34.69092
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,0.6350966,0.6350966,0,-1,0,0.6350966,1843.957,10.87222,0,0,11.71091,0.6685228,0.6350966,0,0,0.1701665,29.44583,0.1701665,0,0.1701665,39.00008,100,0.06618208,0.6986063,9.368729,0,41.15674
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,0.6422148,0.6422148,0,-1,0,0.6422148,1284.467,7.573018,0,0,8.249034,0.6760156,0.6422148,0,0,0,29.59898,0,0,0,39.00008,100,0.06618208,0.7064362,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,3.536235,3.536235,0,-1,0,3.536235,109.7419,0.1583771,0,0,3.880729,3.722352,3.536235,0,0,0,29.59898,0,0,0,39.00008,100,0.06618208,3.889858,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,3.872913,3.872913,0,-1,0,3.872913,33.60317,0,0,0,1.301422,4.07675,3.872913,0,0,0,29.59898,0,2.775329,-2.775329,36.07462,92.49886,0.06618208,4.260204,1.041137,0,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,3.083699,26.82365,0.855449,0,0.855449,36.88617,94.57974,0.06617399,0,0.6843592,0,27.6791
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,2.534736,2.534736,0,-1,0,2.534736,0,0,4.440892E-16,0,0,2.668143,2.534736,0,0,2.22825,27.59355,0,2.668143,-2.668143,34.0737,87.3683,0.06617399,2.78821,0,0,27.59355
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1335246,0.1335246,0,-1,0,0.1335246,0,0,2.775558E-17,0,0,0.1405522,0.1335246,0,0,5.192853,24.92541,0,0.1405522,-0.1405522,33.92555,86.98842,0.06617399,0.1468771,0,0,24.92541
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.139397,2.139397,0,-1,0,2.139397,0,0,0,0,0,2.251997,2.139397,0,0,5.349022,24.78486,0,2.251997,-2.251997,31.55174,80.90173,0.06617399,2.353337,0,0,24.78486
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,2.414054,2.414054,0,-1,0,2.414054,0,0,0,0,0,2.541109,2.414054,0,0,7.851242,22.53286,0,2.541109,-2.541109,28.87317,74.03362,0.06617399,2.655459,0,0,22.53286
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.132649,1.132649,0,-1,0,1.132649,0,0,2.220446E-16,0,0,1.192262,1.132649,0,0,10.6747,19.99175,0,1.192262,-1.192262,27.61642,70.81119,0.06617399,1.245914,0,0,19.99175
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.164743,1.164743,0,-1,0,1.164743,0,0,0,0,0,1.226046,1.164743,0,0,11.99943,18.79949,0,1.226046,-1.226046,26.32405,67.49744,0.06617399,1.281218,0,0,18.79949
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7382697,0.7382697,0,-1,0,0.7382697,0,0,1.110223E-16,0,0,0.777126,0.7382697,0,0,13.3617,17.57344,0,0.777126,-0.777126,25.50489,65.39702,0.06617399,0.8120967,0,0,17.57344
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.22518,16.79632,0,0,0,25.50489,65.39702,0.06617399,0,0,0,16.79632
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01672526,0.01672526,0,-1,0,0.01672526,0,0,3.469447E-18,0,0,0.01760554,0.01672526,0,0,14.22518,16.79632,0,0.01760554,-0.01760554,25.48633,65.34943,0.06617399,0.01839779,0,0,16.79632
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.5716122,0.5716122,0,-1,0,0.5716122,0,0,0,0,0,0.6016971,0.5716122,0,0,14.24474,16.77871,0,0.6016971,-0.6016971,24.85209,63.72317,0.06617399,0.6287735,0,0,16.77871
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.91329,16.17702,0,0,0,24.85209,63.72317,0.06617399,0,0,0,16.17702
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.91329,16.17702,0,0,0,24.85209,63.72317,0.06617399,0,0,0,16.17702
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.1968033,0.1968033,0,0,0,0.1968033,567.6978,0,0,0,1.117248,0.2071614,0.1968033,0,0,14.91329,16.17702,0.9100867,0,0.9100867,25.71547,65.93697,0.0661654,0.2164836,0.8937984,0,17.29426
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,0,0,0,0,0,0,0,0,2.507429,0,0,0,0,14.00321,16.99609,2.507429,0,2.507429,28.09423,72.03634,0.06614172,0,2.005943,0,19.50352
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,1.929926,1.929926,0,0,0,1.929926,225.3078,0,0,0,4.348272,2.031501,1.929926,0,0,11.49578,19.25278,2.316772,0,2.316772,30.29211,77.67192,0.06611986,2.122918,3.478618,0,23.60105
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,0.6340106,0.6340106,0,-1,0,0.6340106,1031.794,0,0,0,6.541681,0.6673795,0.6340106,0,0,9.179005,21.33787,5.874301,0,5.874301,35.86496,91.96126,0.06606449,0.6974116,5.233345,0,27.87955
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,0.6470947,0.6470947,0,-1,0,0.6470947,1240.984,4.044487,0,0,8.030342,0.6811523,0.6470947,0,0,3.304703,26.62474,3.304703,0,3.304703,39.00008,100,0.06603339,0.7118042,6.424273,0,34.65509
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,0.6791199,0.6791199,0,-1,0,0.6791199,1380.754,8.662112,0,0,9.376975,0.714863,0.6791199,0,0,0,29.59898,0,0,0,39.00008,100,0.06603339,0.7470319,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,2.227821,2.227821,0,-1,0,2.227821,381.5257,6.154634,0,0,8.499709,2.345075,2.227821,0,0,0,29.59898,0,0,0,39.00008,100,0.06603339,2.450603,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,-1,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06603339,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,3.881257,3.881257,0,-1,0,3.881257,159.7279,2.113916,0,0,6.199449,4.085533,3.881257,0,0,0,29.59898,0,0,0,39.00008,100,0.06603339,4.269382,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,5.198026,0,0,5.198026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06603339,0,4.158421,0,34.797
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,2.414387,2.414387,0,-1,0,2.414387,112.6003,0.1771466,0,0,2.718606,2.541459,2.414387,0,0,0,29.59898,0,0,0,39.00008,100,0.06603339,2.655825,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,2.183062,2.183062,0,-1,0,2.183062,68.59526,0,0,0,1.497477,2.29796,2.183062,0,0,0,29.59898,0,0.8004827,-0.8004827,38.1563,97.83646,0.06603339,2.401368,1.197981,0,31.09645
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.593534,1.593534,0,-1,0,1.593534,0,0,2.220446E-16,0,0,1.677404,1.593534,0,0,0.8894253,28.7985,0,1.677404,-1.677404,36.38816,93.30278,0.06603339,1.752888,0,0,28.7985
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753208,27.12109,0,0,0,36.38816,93.30278,0.06603339,0,0,0,27.12109
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753208,27.12109,0,0,0,36.38816,93.30278,0.06603339,0,0,0,27.12109
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753208,27.12109,0,0,0,36.38816,93.30278,0.06603339,0,0,0,27.12109
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.265925,0.265925,0,-1,0,0.265925,0,0,0,0,0,0.2799211,0.265925,0,0,2.753208,27.12109,0,0.2799211,-0.2799211,36.09309,92.5462,0.06603339,0.2925175,0,0,27.12109
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.8783697,0.8783697,0,-1,0,0.8783697,0,0,1.110223E-16,0,0,0.9245997,0.8783697,0,0,3.064231,26.84117,0,0.9245997,-0.9245997,35.11848,90.0472,0.06603339,0.9662067,0,0,26.84117
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.471061,1.471061,0,-1,0,1.471061,0,0,2.220446E-16,0,0,1.548486,1.471061,0,0,4.091564,25.91657,0,1.548486,-1.548486,33.48623,85.86196,0.06603339,1.618167,0,0,25.91657
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.234056,0.234056,0,-1,0,0.234056,0,0,2.775558E-17,0,0,0.2463748,0.234056,0,0,5.812104,24.36808,0,0.2463748,-0.2463748,33.22653,85.19606,0.06603339,0.2574616,0,0,24.36808
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.153455,2.153455,0,-1,0,2.153455,0,0,0,0,0,2.266795,2.153455,0,0,6.085854,24.12171,0,2.266795,-2.266795,30.83712,79.06937,0.06603339,2.368801,0,0,24.12171
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.8470172,0.8470172,0,-1,0,0.8470172,0,0,1.110223E-16,0,0,0.8915971,0.8470172,0,0,8.604514,21.85492,0,0.8915971,-0.8915971,29.89729,76.65957,0.06603339,0.9317189,0,0,21.85492
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.9984553,0.9984553,0,-1,0,0.9984553,0,0,1.110223E-16,0,0,1.051006,0.9984553,0,0,9.595178,20.96332,0,1.051006,-1.051006,28.78944,73.81892,0.06603339,1.098301,0,0,20.96332
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.052799,1.052799,0,0,0,1.052799,0,0,2.220446E-16,0,0,1.108209,1.052799,0,0,10.76296,19.91231,0,1.108209,-1.108209,27.62128,70.82365,0.06603339,1.158078,0,0,19.91231
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,1.499169,1.499169,0,0,0,1.499169,0.08313359,0,0,0,0.001246313,1.578072,1.499169,0,0,11.99431,18.8041,0,1.576826,-1.576826,25.95916,66.56181,0.06603339,1.649086,0.0009970502,0,18.80535
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,2.686362,2.686362,0,0,0,2.686362,14.8661,0,0,0,0.3993573,2.827749,2.686362,0,0,13.74633,17.22728,0,2.428392,-2.428392,23.39941,59.99837,0.06603339,2.954998,0.3194858,0,17.62663
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,1.108717,1.108717,0,0,0,1.108717,72.69968,0,0,0,0.8060336,1.16707,1.108717,0,0,16.44455,14.79889,0,0.3610367,-0.3610367,23.01884,59.02256,0.06603339,1.219588,0.6448268,0,15.60492
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,1.477372,1.477372,0,-1,0,1.477372,215.9108,0,0,0,3.189805,1.555129,1.477372,0,0,16.8457,14.43785,1.634677,0,1.634677,24.56964,62.99894,0.06601801,1.625109,2.551844,0,17.62766
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,2.523203,2.523203,0,-1,0,2.523203,232.6501,0,0,0,5.870236,2.656004,2.523203,0,0,15.21102,15.90906,3.214233,0,3.214233,27.61892,70.81761,0.0659878,2.775524,4.696189,0,21.77929
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,-1,0,0,0,0,0,0,4.710573,0,0,0,0,11.99679,18.80187,4.710573,0,4.710573,32.08776,82.27616,0.06594357,0,3.768458,0,23.51244
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,1.0473,1.0473,0,-1,0,1.0473,426.6076,0,0,0,4.467861,1.102421,1.0473,0,0,7.286217,23.04138,3.36544,0,3.36544,35.2805,90.46265,0.06591201,1.15203,3.574289,0,27.50924
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,2.905885,2.905885,0,-1,0,2.905885,102.0632,0,4.440892E-16,0,2.96584,3.058826,2.905885,0,0,3.920776,26.07028,0,0.09298658,-0.09298658,35.18249,90.21133,0.06591201,3.196473,2.372672,0,29.03612
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,1.370362,1.370362,0,-1,0,1.370362,331.9848,0,0,0,4.549394,1.442486,1.370362,0,0,4.024095,25.97729,3.106907,0,3.106907,38.12996,97.76893,0.0658829,1.507398,3.639515,0,30.52669
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,3.529234,3.529234,0,-1,0,3.529234,68.344,0,0,0,2.412019,3.714983,3.529234,0,0,0.9171874,28.77351,0,1.302963,-1.302963,36.75652,94.24728,0.0658829,3.882157,1.929616,0,31.18553
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.2237551,0.2237551,0,-1,0,0.2237551,187.6755,0,0,0,0.4199334,0.2355317,0.2237551,0,0,2.364924,27.47055,0.1844018,0,0.1844018,36.93145,94.69584,0.06588117,0.2461306,0.3359467,0,27.89048
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,1.987638,1.987638,0,-1,0,1.987638,20.77208,0,0,0,0.4128738,2.092251,1.987638,0,0,2.180523,27.63651,0,1.679377,-1.679377,35.16124,90.15683,0.06588117,2.186402,0.3302991,0,28.04938
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,2.50582,2.50582,0,-1,0,2.50582,0,0,4.440892E-16,0,0,2.637705,2.50582,0,0,4.046497,25.95713,0,2.637705,-2.637705,32.38085,83.02765,0.06588117,2.756401,0,0,25.95713
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.465838,1.465838,0,-1,0,1.465838,0,0,2.220446E-16,0,0,1.542987,1.465838,0,0,6.97728,23.31943,0,1.542987,-1.542987,30.7544,78.85727,0.06588117,1.612422,0,0,23.31943
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,3.964525,3.964525,0,-1,0,3.964525,0,0,8.881784E-16,0,0,4.173183,3.964525,0,0,8.69171,21.77644,0,4.173183,-4.173183,26.35548,67.57801,0.06588117,4.360977,0,0,21.77644
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,6.984127,6.984127,0,-1,0,6.984127,0,0,8.881784E-16,0,0,7.351712,6.984127,0,0,13.32858,17.60325,0,7.351712,-7.351712,18.60609,47.70783,0.06588117,7.682539,0,0,17.60325
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.899166,1.899166,0,-1,0,1.899166,0,0,2.220446E-16,0,0,1.999122,1.899166,0,0,21.49715,10.25154,0,1.999122,-1.999122,16.49883,42.30461,0.06588117,2.089082,0,0,10.25154
