Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.09402169,0.09402169,0,-1,0,0.09402169,0,0,0,0,0,0.0989702,0.09402169,0,0,23.7184,8.252421,0,0.0989702,-0.0989702,16.39451,42.03712,0.06588117,0.1034239,0,0,8.252421
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.115368,2.115368,0,-1,0,2.115368,0,0,0,0,0,2.226703,2.115368,0,0,23.82836,8.153451,0,2.226703,-2.226703,14.04736,36.01879,0.06588117,2.326905,0,0,8.153451
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2901097,0.2901097,0,-1,0,0.2901097,0,0,5.551115E-17,0,0,0.3053786,0.2901097,0,0,26.30248,5.926748,0,0.3053786,-0.3053786,13.72546,35.19341,0.06588117,0.3191206,0,0,5.926748
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.134268,2.134268,0,-1,0,2.134268,0,0,4.440892E-16,0,0,2.246598,2.134268,0,0,26.64179,5.621369,0,2.246598,-2.246598,11.35734,29.12132,0.06588117,2.347695,0,0,5.621369
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.2345197,0.2345197,0,-1,0,0.2345197,0,0,2.775558E-17,0,0,0.2468628,0.2345197,0,0,29.13801,3.374771,0,0.2468628,-0.2468628,11.09712,28.4541,0.06588117,0.2579716,0,0,3.374771
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.4014584,0.4014584,0,-1,0,0.4014584,0,0,0,0,0,0.4225878,0.4014584,0,0,29.4123,3.127909,0,0.4225878,-0.4225878,10.65167,27.31193,0.06588117,0.4416042,0,0,3.127909
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.88184,2.705321,0,0,0,10.65167,27.31193,0.06588117,0,0,0,2.705321
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,1.35926,1.35926,0,0,0,1.35926,9.615428,0,2.220446E-16,0,0.1306986,1.4308,1.35926,0,0,29.88184,2.705321,0,1.300101,-1.300101,9.281247,23.79802,0.06588117,1.495186,0.1045589,0,2.83602
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,4.600202,4.600202,3,0,1.095,4.600202,25.98432,0,0,0,1.195331,1.684423,1.600202,0,0,31.3264,1.40522,0,0.4890921,-0.4890921,8.765699,22.47611,0.06588117,5.060222,0.9562649,12,2.600551
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,1.923395,1.923395,10.72339,0,3.049019,1.923395,182.3038,1.776357E-15,0,0,3.506421,0,0,8.8,8.36,31.86983,0.9161279,11.86642,0,11.86642,20.02317,51.34137,0.06607834,2.115734,2.805137,12,4.422549
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.2277045,0.2277045,0,-1,0,0.2277045,3008.913,0,0,0,6.851429,0.2396889,0.2277045,0,0,20.00341,11.59591,6.61174,0,6.61174,26.29562,67.42454,0.06601639,0.2504749,5.481143,0,18.44734
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,3.894041,3.894041,0,-1,0,3.894041,168.3279,0,0,0,6.554758,4.09899,3.894041,0,0,13.39167,17.54647,2.455767,0,2.455767,28.62537,73.39823,0.06599341,4.283445,5.243806,0,24.10123
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,1.7967,1.7967,0,-1,0,1.7967,438.817,0,0,0,7.884224,1.891263,1.7967,0,0,10.93591,19.75666,5.992961,0,5.992961,34.31079,87.9762,0.06593741,1.97637,6.307379,0,27.64089
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,1.78203,1.78203,0,-1,0,1.78203,447.4456,1.154849,0,0,7.973614,1.875821,1.78203,0,0,4.942944,25.15033,4.942944,0,4.942944,39.00008,100,0.06589129,1.960233,6.378891,0,33.12394
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,3.901284,3.901284,0,-1,0,3.901284,139.095,1.319875,0,0,5.42649,4.106615,3.901284,0,0,0,29.59898,0,0,0,39.00008,100,0.06589129,4.291412,4.341192,0,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,2.936648,2.936648,0,-1,0,2.936648,119.3465,0.4135796,0,0,3.504788,3.091208,2.936648,0,0,0,29.59898,0,0,0,39.00008,100,0.06589129,3.230312,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,2.670629,2.670629,0,-1,0,2.670629,165.1175,1.598486,0,0,4.409675,2.811189,2.670629,0,0,0,29.59898,0,0,0,39.00008,100,0.06589129,2.937692,3.52774,0,34.00865
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,1.128113,1.128113,0,-1,0,1.128113,133.3102,0.3164018,0,0,1.503889,1.187487,1.128113,0,0,0,29.59898,0,0,0,39.00008,100,0.06589129,1.240924,1.203111,0,31.10287
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,0.563615,0.563615,0,-1,0,0.563615,73.09998,0,1.110223E-16,0,0.4120025,0.593279,0.563615,0,0,0,29.59898,0,0.1812765,-0.1812765,38.80899,99.51005,0.06589129,0.6199765,0.329602,0,30.01098
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2014183,29.4177,0,0,0,38.80899,99.51005,0.06589129,0,0,0,29.4177
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2014183,29.4177,0,0,0,38.80899,99.51005,0.06589129,0,0,0,29.4177
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.511444,1.511444,0,-1,0,1.511444,0,0,0,0,0,1.590994,1.511444,0,0,0.2014183,29.4177,0,1.590994,-1.590994,37.13194,95.20992,0.06589129,1.662589,0,0,29.4177
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,4.721739,4.721739,0,-1,0,4.721739,0,0,0,0,0,4.970252,4.721739,0,0,1.96919,27.82671,0,4.970252,-4.970252,31.89284,81.77634,0.06589129,5.193913,0,0,27.82671
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.262913,1.262913,0,-1,0,1.262913,0,0,0,0,0,1.329382,1.262913,0,0,7.491692,22.85645,0,1.329382,-1.329382,30.49154,78.18329,0.06589129,1.389204,0,0,22.85645
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.968783,21.52707,0,0,0,30.49154,78.18329,0.06589129,0,0,0,21.52707
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.168594,1.168594,0,-1,0,1.168594,0,0,2.220446E-16,0,0,1.230099,1.168594,0,0,8.968783,21.52707,0,1.230099,-1.230099,29.1949,74.85858,0.06589129,1.285454,0,0,21.52707
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.8322527,0.8322527,0,-1,0,0.8322527,0,0,1.110223E-16,0,0,0.8760555,0.8322527,0,0,10.33556,20.29697,0,0.8760555,-0.8760555,28.27146,72.49078,0.06589129,0.915478,0,0,20.29697
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.5048666,0.5048666,0,-1,0,0.5048666,0,0,1.110223E-16,0,0,0.5314385,0.5048666,0,0,11.30896,19.42092,0,0.5314385,-0.5314385,27.71128,71.05441,0.06589129,0.5553532,0,0,19.42092
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1687568,0.1687568,0,-1,0,0.1687568,0,0,2.775558E-17,0,0,0.1776387,0.1687568,0,0,11.89944,18.88948,0,0.1776387,-0.1776387,27.52403,70.57429,0.06589129,0.1856325,0,0,18.88948
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.531115,0.531115,0,-1,0,0.531115,0,0,1.110223E-16,0,0,0.5590684,0.531115,0,0,12.09682,18.71184,0,0.5590684,-0.5590684,26.93472,69.06324,0.06589129,0.5842265,0,0,18.71184
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.4706375,0.4706375,0,0,0,0.4706375,0,0,5.551115E-17,0,0,0.4954079,0.4706375,0,0,12.71801,18.15277,0,0.4954079,-0.4954079,26.41251,67.72426,0.06589129,0.5177013,0,0,18.15277
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,0.6411331,0.6411331,0,0,0,0.6411331,16.20693,0,0,0,0.103908,0.674877,0.6411331,0,0,13.26846,17.65737,0,0.570969,-0.570969,25.81066,66.18105,0.06589129,0.7052464,0.08312641,0,17.76127
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,3.360704,3.360704,0,0,0,3.360704,11.90764,0,4.440892E-16,0,0.4001805,3.537583,3.360704,0,0,13.90287,17.0864,0,3.137402,-3.137402,22.50355,57.70129,0.06589129,3.696774,0.3201444,0,17.48658
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,0,0,0,0,0,0,0,0,3.267973,0,0,0,0,17.38887,13.94899,3.267973,0,3.267973,25.60382,65.65068,0.06586083,0,2.614378,0,17.21697
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,1.919987,1.919987,0,-1,0,1.919987,146.4084,0,0,0,2.811021,2.021039,1.919987,0,0,14.1209,16.89017,0.7899828,0,0.7899828,26.35326,67.57233,0.06585348,2.111985,2.248817,0,19.70119
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,3.298638,3.298638,0,-1,0,3.298638,95.19579,0,0,0,3.140164,3.47225,3.298638,0,0,13.33092,17.60115,0,0.3320863,-0.3320863,26.00321,66.67477,0.06585348,3.628502,2.512131,0,20.74132
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,-1,0,0,0,0,0,0,1.317082,0,0,0,0,13.6999,17.26907,1.317082,0,1.317082,27.2527,69.87859,0.06584121,0,1.053666,0,18.58615
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,2.022831,2.022831,0,-1,0,2.022831,173.7637,0,0,0,3.514946,2.129296,2.022831,0,0,12.38282,18.45444,1.38565,0,1.38565,28.56725,73.24921,0.06582831,2.225115,2.811957,0,21.96939
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,6.962424,6.962424,0,-1,0,6.962424,57.85036,0,8.881784E-16,0,4.027788,7.328868,6.962424,0,0,10.99717,19.70153,0,3.30108,-3.30108,25.0876,64.32706,0.06582831,7.658667,3.22223,0,23.72931
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,3.903201,3.903201,0,-1,0,3.903201,47.8469,0,0,0,1.867561,4.108632,3.903201,0,0,14.66503,16.40045,0,2.241072,-2.241072,22.72531,58.2699,0.06582831,4.293521,1.494048,0,18.26801
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,3.792076,3.792076,0,-1,0,3.792076,31.65162,0,8.881784E-16,0,1.200253,3.991659,3.792076,0,0,17.15512,14.15938,0,2.791405,-2.791405,19.78291,50.7253,0.06582831,4.171284,0.9602028,0,15.35963
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,4.397007,4.397007,0,-1,0,4.397007,37.14444,0,0,0,1.633244,4.628428,4.397007,0,0,20.25668,11.36797,0,2.995185,-2.995185,16.62571,42.62993,0.06582831,4.836708,1.306595,0,13.00121
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,3.035765,3.035765,0,-1,0,3.035765,14.7337,0,0,0,0.4472806,3.195543,3.035765,0,0,23.58466,8.372785,0,2.748262,-2.748262,13.72878,35.20194,0.06582831,3.339342,0.3578245,0,8.820065
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2873721,0.2873721,0,-1,0,0.2873721,0,0,0,0,0,0.3024969,0.2873721,0,0,26.63828,5.624523,0,0.3024969,-0.3024969,13.40992,34.38435,0.06582831,0.3161093,0,0,5.624523
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.982045,2.982045,0,-1,0,2.982045,0,0,4.440892E-16,0,0,3.138995,2.982045,0,0,26.97439,5.322026,0,3.138995,-3.138995,10.10113,25.90029,0.06582831,3.28025,0,0,5.322026
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.46216,2.183031,0,0,0,10.10113,25.90029,0.06582831,0,0,0,2.183031
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,2.452291,2.07388,0,-1,0,2.07388,0,0,0.3784107,0.6236398,0,2.183031,2.07388,0,0,30.46216,2.183031,0,2.183031,-2.183031,7.800015,20,0.06582831,2.69752,0,0,2.183031
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.609422,0,0,-1,0,0,0,0,0.609422,0.6703643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06582831,0.6703643,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.7087967,0,0,-1,0,0,0,0,0.7087967,0.7796764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06582831,0.7796764,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.8418351,0,0,-1,0,0,0,0,0.8418351,0.9260187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06582831,0.9260187,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.077856,0,0,-1,0,0,0,0,1.077856,1.185642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06582831,1.185642,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.3326786,0,0,-1,0,0,0,0,0.3326786,0.3659464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06582831,0.3659464,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.115338,0,0,-1,0,0,0,0,1.115338,1.226872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06582831,1.226872,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.555598,0,0,-1,0,0,0,0,1.555598,1.711158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06582831,1.711158,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06582831,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.2034654,0.2034654,0,0,0,0.2034654,834.9063,0,0,0,1.698746,0.2141741,0.2034654,0,0,32.88775,0,1.484571,0,1.484571,9.208404,23.61124,0.0658145,0.223812,1.358997,0,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,6.266114,6.266114,12,0,3.372,6.266114,56.40129,-8.881784E-16,0,0,3.534169,0,0,5.733886,5.447192,31.40318,1.336114,8.981361,0,8.981361,17.72887,45.45855,0.0660882,6.892725,2.827336,12,4.870284
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,3.299171,3.299171,11.37678,0,3.214326,3.299171,186.2964,0,0,0,6.146235,0,0,8.077614,7.673733,22.42182,9.419339,13.81997,0,13.81997,30.83965,79.07585,0.06629129,3.629088,4.916988,12,15.56558
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,3.72745,3.72745,0,-1,0,3.72745,265.3117,0,0,0,9.88936,3.923632,3.72745,0,0,8.601852,21.85731,5.965729,0,5.965729,36.49923,93.58759,0.06623562,4.100195,7.911488,0,31.74667
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,5.158907,5.158907,0,-1,0,5.158907,217.3117,3.144358,0,0,11.21091,5.430429,5.158907,0,0,2.636124,27.22647,2.636124,0,2.636124,39.00008,100,0.06621104,5.674798,8.968728,0,38.43738
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,-1,0,0,0,9.066338,0,0,9.066338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06621104,0,7.25307,0,38.66532
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,2.41022,2.41022,0,-1,0,2.41022,419.7189,7.579074,0,0,10.11615,2.537073,2.41022,0,0,0,29.59898,0,0,0,39.00008,100,0.06621104,2.651242,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.1640788,0.1640788,0,-1,0,0.1640788,5728.74,9.226932,0,0,9.399646,0.1727145,0.1640788,0,0,0,29.59898,0,0,0,39.00008,100,0.06621104,0.1804866,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,1.593129,1.593129,0,-1,0,1.593129,561.9746,7.276001,0,0,8.952979,1.676978,1.593129,0,0,0,29.59898,0,0,0,39.00008,100,0.06621104,1.752442,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06621104,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,0.5658154,0.5658154,0,-1,0,0.5658154,756.3655,3.684038,0,0,4.279633,0.5955952,0.5658154,0,0,0,29.59898,0,0,0,39.00008,100,0.06621104,0.622397,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,2.385602,2.385602,0,-1,0,2.385602,87.84222,0,0,0,2.095566,2.51116,2.385602,0,0,0,29.59898,0,0.4155942,-0.4155942,38.562,98.87673,0.06621104,2.624162,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,6.638947,6.638947,0,-1,0,6.638947,0,0,8.881784E-16,0,0,6.988365,6.638947,0,0,0.4617714,29.18338,0,6.988365,-6.988365,31.19562,79.98861,0.06621104,7.302842,0,0,29.18338
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,7.057595,7.057595,0,-1,0,7.057595,0,0,8.881784E-16,0,0,7.429048,7.057595,0,0,8.226622,22.19502,0,7.429048,-7.429048,23.36472,59.90941,0.06621104,7.763355,0,0,22.19502
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,3.359624,3.359624,0,-1,0,3.359624,0,0,4.440892E-16,0,0,3.536446,3.359624,0,0,16.48112,14.76597,0,3.536446,-3.536446,19.63697,50.35112,0.06621104,3.695586,0,0,14.76597
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,5.10899,5.10899,0,-1,0,5.10899,0,0,8.881784E-16,0,0,5.377884,5.10899,0,0,20.4105,11.22952,0,5.377884,-5.377884,13.96819,35.81579,0.06621104,5.619889,0,0,11.22952
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.5217158,0.5217158,0,-1,0,0.5217158,0,0,0,0,0,0.5491745,0.5217158,0,0,26.38593,5.851641,0,0.5491745,-0.5491745,13.38931,34.33149,0.06621104,0.5738874,0,0,5.851641
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.478853,1.478853,0,-1,0,1.478853,0,0,2.220446E-16,0,0,1.556687,1.478853,0,0,26.99612,5.302466,0,1.556687,-1.556687,11.74841,30.12408,0.06621104,1.626738,0,0,5.302466
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2769987,0.2769987,0,-1,0,0.2769987,0,0,5.551115E-17,0,0,0.2915776,0.2769987,0,0,28.72578,3.745779,0,0.2915776,-0.2915776,11.44106,29.336,0.06621104,0.3046986,0,0,3.745779
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.063856,1.063856,0,-1,0,1.063856,0,0,2.220446E-16,0,0,1.119848,1.063856,0,0,29.04975,3.454201,0,1.119848,-1.119848,10.26064,26.30928,0.06621104,1.170241,0,0,3.454201
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.390387,0.390387,0,-1,0,0.390387,0,0,5.551115E-17,0,0,0.4109337,0.390387,0,0,30.29403,2.334353,0,0.4109337,-0.4109337,9.827478,25.19861,0.06621104,0.4294257,0,0,2.334353
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.834084,1.827249,0,-1,0,1.827249,0,0,0.006835105,0.1902435,0,1.92342,1.827249,0,0,30.75062,1.92342,0,1.92342,-1.92342,7.800015,20,0.06621104,2.017492,0,0,1.92342
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.008816,0,0,-1,0,0,0,0,1.008816,1.109697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06621104,1.109697,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.8995545,0.8995545,9.699554,0,2.789987,0.8995545,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06639796,0.9895099,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,0.5118403,0.5118403,9.31184,0,2.691895,0.5118403,93.42366,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.06656466,0.5630243,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,2.444691,2.444691,11.24469,0,3.180907,2.444691,111.5232,0,0,0,2.726399,0,0,8.8,8.36,15.68957,15.47836,11.0864,0,11.0864,34.63312,88.8027,0.06678607,2.68916,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,1.210961,0,0,5.814136,0,0,0,0,4.603175,25.45612,4.603175,0,4.603175,39.00008,100,0.06674301,0,4.651309,0,31.27026
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,0.6938429,0.6938429,0,-1,0,0.6938429,1206.017,7.6375,0,0,8.367861,0.7303609,0.6938429,0,0,0,29.59898,0,0,0,39.00008,100,0.06674301,0.7632272,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,2.495765,2.495765,0,-1,0,2.495765,446.0365,8.5049,0,0,11.13202,2.627121,2.495765,0,0,0,29.59898,0,0,0,39.00008,100,0.06674301,2.745341,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.3142719,0.3142719,0,-1,0,0.3142719,3104.285,9.425081,0,0,9.755894,0.3308125,0.3142719,0,0,0,29.59898,0,0,0,39.00008,100,0.06674301,0.345699,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.2774438,0.2774438,0,-1,0,0.2774438,3080.367,8.254243,0,0,8.546289,0.2920461,0.2774438,0,0,0,29.59898,0,0,0,39.00008,100,0.06674301,0.3051882,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,2.674608,2.674608,0,-1,0,2.674608,365.4251,6.958313,0,0,9.773689,2.815377,2.674608,0,0,0,29.59898,0,0,0,39.00008,100,0.06674301,2.942069,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,5.156106,5.156106,0,-1,0,5.156106,216.1426,5.717062,0,0,11.14454,5.42748,5.156106,0,0,0,29.59898,0,0,0,39.00008,100,0.06674301,5.671717,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,3.950343,3.950343,0,-1,0,3.950343,223.2953,4.662672,0,0,8.820928,4.158256,3.950343,0,0,0,29.59898,0,0,0,39.00008,100,0.06674301,4.345377,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,3.187256,3.187256,0,-1,0,3.187256,156.5569,1.634864,0,0,4.98987,3.355006,3.187256,0,0,0,29.59898,0,0,0,39.00008,100,0.06674301,3.505982,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,3.235915,3.235915,0,-1,0,3.235915,66.75013,0,4.440892E-16,0,2.159977,3.406226,3.235915,0,0,0,29.59898,0,1.246249,-1.246249,37.68642,96.63165,0.06674301,3.559506,1.727982,0,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.389311,1.389311,0,-1,0,1.389311,0,0,2.220446E-16,0,0,1.462433,1.389311,0,0,1.384721,28.35273,0,1.462433,-1.462433,36.14488,92.67899,0.06674301,1.528242,0,0,28.35273
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,3.990242,3.990242,0,-1,0,3.990242,0,0,0,0,0,4.200254,3.990242,0,0,3.009646,26.8903,0,4.200254,-4.200254,31.71742,81.32655,0.06674301,4.389266,0,0,26.8903
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,3.844591,3.844591,0,-1,0,3.844591,0,0,4.440892E-16,0,0,4.046937,3.844591,0,0,7.676596,22.69004,0,4.046937,-4.046937,27.45157,70.38851,0.06674301,4.22905,0,0,22.69004
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,6.946183,6.946183,0,-1,0,6.946183,0,0,8.881784E-16,0,0,7.311771,6.946183,0,0,12.17319,18.6431,0,7.311771,-7.311771,19.74429,50.62628,0.06674301,7.640801,0,0,18.6431
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.3033406,0.3033406,0,-1,0,0.3033406,0,0,5.551115E-17,0,0,0.3193058,0.3033406,0,0,20.29738,11.33133,0,0.3193058,-0.3193058,19.40771,49.76326,0.06674301,0.3336746,0,0,11.33133
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3600412,0.3600412,0,-1,0,0.3600412,0,0,5.551115E-17,0,0,0.3789907,0.3600412,0,0,20.65217,11.01203,0,0.3789907,-0.3789907,19.00822,48.73893,0.06674301,0.3960453,0,0,11.01203
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.331008,0.331008,0,-1,0,0.331008,0,0,5.551115E-17,0,0,0.3484294,0.331008,0,0,21.07327,10.63304,0,0.3484294,-0.3484294,18.64094,47.7972,0.06674301,0.3641087,0,0,10.63304
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.843851,1.843851,0,-1,0,1.843851,0,0,2.220446E-16,0,0,1.940896,1.843851,0,0,21.46041,10.28461,0,1.940896,-1.940896,16.59506,42.55135,0.06674301,2.028236,0,0,10.28461
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4194345,0.4194345,0,-1,0,0.4194345,0,0,0,0,0,0.44151,0.4194345,0,0,23.61696,8.343712,0,0.44151,-0.44151,16.12967,41.35804,0.06674301,0.461378,0,0,8.343712
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1479543,0.1479543,0,-1,0,0.1479543,0,0,0,0,0,0.1557413,0.1479543,0,0,24.10753,7.902202,0,0.1557413,-0.1557413,15.9655,40.9371,0.06674301,0.1627497,0,0,7.902202
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.28057,7.74646,0,0,0,15.9655,40.9371,0.06674301,0,0,0,7.74646
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.285078,0.285078,0,0,0,0.285078,0,0,5.551115E-17,0,0,0.3000821,0.285078,0,0,24.28057,7.74646,0,0.3000821,-0.3000821,15.64919,40.12604,0.06674301,0.3135858,0,0,7.74646
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,0.4429855,0.4429855,0,0,0,0.4429855,397.3548,0,0,0,1.760224,0.4663005,0.4429855,0,0,24.614,7.446378,1.293923,0,1.293923,16.87671,43.27353,0.06673091,0.4872841,1.408179,0,9.206602
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,0,0,0,0,0,0,0,0,3.25308,0,0,0,0,23.32008,8.610909,3.25308,0,3.25308,19.96285,51.1867,0.06670053,0,2.602464,0,11.86399
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,0,0,0,6.89741,0,0,0,0,20.067,11.53868,6.89741,0,6.89741,26.50631,67.96477,0.06663619,0,5.517928,0,18.43609
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,0.7267697,0.7267697,0,-1,0,0.7267697,1301.7,0,0,0,9.46036,0.7650208,0.7267697,0,0,13.16959,17.74635,8.695338,0,8.695338,34.75543,89.11632,0.06655525,0.7994467,7.568287,0,27.20671
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,1.023926,1.023926,0,-1,0,1.023926,1178.11,6.510909,0,0,12.06297,1.077817,1.023926,0,0,4.474248,25.57215,4.474248,0,4.474248,39.00008,100,0.06651369,1.126318,9.650378,0,37.63513
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,6.029876,6.029876,0,-1,0,6.029876,206.0674,6.078372,0,0,12.42561,6.347238,6.029876,0,0,0,29.59898,0,0,0,39.00008,100,0.06651369,6.632863,9.940488,0,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,-1,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06651369,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.2700659,0.2700659,0,-1,0,0.2700659,4804.316,12.69054,0,0,12.97482,0.2842799,0.2700659,0,0,0,29.59898,0,0,0,39.00008,100,0.06651369,0.2970725,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,5.642562,5.642562,0,-1,0,5.642562,185.8882,4.549315,0,0,10.48886,5.939539,5.642562,0,0,0,29.59898,0,0,0,39.00008,100,0.06651369,6.206819,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.305541,0.305541,0,-1,0,0.305541,2826.031,8.313062,0,0,8.634684,0.3216222,0.305541,0,0,0,29.59898,0,0,0,39.00008,100,0.06651369,0.3360952,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,3.202752,3.202752,0,-1,0,3.202752,180.6693,2.415071,0,0,5.786388,3.371318,3.202752,0,0,0,29.59898,0,0,0,39.00008,100,0.06651369,3.523027,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,0.8680255,0.8680255,0,-1,0,0.8680255,264.785,1.38469,0,0,2.298401,0.9137111,0.8680255,0,0,0,29.59898,0,0,0,39.00008,100,0.06651369,0.9548281,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06651369,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06651369,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,2.607469,2.607469,0,-1,0,2.607469,0,0,4.440892E-16,0,0,2.744704,2.607469,0,0,0,29.59898,0,2.744704,-2.744704,36.10691,92.58163,0.06651369,2.868216,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,4.643938,4.643938,0,-1,0,4.643938,0,0,8.881784E-16,0,0,4.888356,4.643938,0,0,3.049671,26.85427,0,4.888356,-4.888356,30.95413,79.3694,0.06651369,5.108332,0,0,26.85427
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2874984,0.2874984,0,-1,0,0.2874984,0,0,5.551115E-17,0,0,0.3026299,0.2874984,0,0,8.481177,21.96592,0,0.3026299,-0.3026299,30.63513,78.55145,0.06651369,0.3162482,0,0,21.96592
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.8152088,0.8152088,0,-1,0,0.8152088,0,0,1.110223E-16,0,0,0.8581145,0.8152088,0,0,8.817433,21.66329,0,0.8581145,-0.8581145,29.73059,76.23214,0.06651369,0.8967296,0,0,21.66329
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.770893,20.80517,0,0,0,29.73059,76.23214,0.06651369,0,0,0,20.80517
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.8324741,0.8324741,0,-1,0,0.8324741,0,0,0,0,0,0.8762886,0.8324741,0,0,9.770893,20.80517,0,0.8762886,-0.8762886,28.80691,73.86371,0.06651369,0.9157215,0,0,20.80517
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.5450625,0.5450625,0,-1,0,0.5450625,0,0,0,0,0,0.5737501,0.5450625,0,0,10.74455,19.92888,0,0.5737501,-0.5737501,28.20212,72.31298,0.06651369,0.5995688,0,0,19.92888
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.434935,2.434935,0,-1,0,2.434935,0,0,0,0,0,2.563089,2.434935,0,0,11.38205,19.35513,0,2.563089,-2.563089,25.50039,65.38548,0.06651369,2.678428,0,0,19.35513
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.576591,2.576591,0,-1,0,2.576591,0,0,0,0,0,2.712201,2.576591,0,0,14.22992,16.79205,0,2.712201,-2.712201,22.64148,58.05495,0.06651369,2.83425,0,0,16.79205
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3936764,0.3936764,0,0,0,0.3936764,0,0,5.551115E-17,0,0,0.4143962,0.3936764,0,0,17.24348,14.07985,0,0.4143962,-0.4143962,22.20466,56.93492,0.06651369,0.433044,0,0,14.07985
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,0.9756913,0.9756913,0,0,0,0.9756913,156.5133,0,0,0,1.527087,1.027043,0.9756913,0,0,17.70392,13.66545,0.5000435,0,0.5000435,22.67905,58.15129,0.06650905,1.07326,1.22167,0,15.19254
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,3.208892,3.208892,0,0,0,3.208892,85.73792,0,4.440892E-16,0,2.751238,3.377781,3.208892,0,0,17.20388,14.11549,0,0.6265437,-0.6265437,22.01861,56.45787,0.06650905,3.529782,2.20099,0,16.86673
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,0,0,0,0,0,0,0,0,4.72896,0,0,0,0,17.90004,13.48895,4.72896,0,4.72896,26.5049,67.96114,0.06646518,0,3.783168,0,18.21791
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,2.561068,2.561068,0,-1,0,2.561068,320.2541,0,0,0,8.201924,2.695861,2.561068,0,0,13.17108,17.74501,5.506063,0,5.506063,31.72841,81.35473,0.06641416,2.817175,6.561539,0,25.94693
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.2625642,0.2625642,0,-1,0,0.2625642,3956.334,2.446518,0,0,10.38792,0.2763833,0.2625642,0,0,7.665015,22.70046,7.665015,0,7.665015,39.00008,100,0.06634329,0.2888206,8.310333,0,33.08838
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.1303734,0.1303734,0,-1,0,0.1303734,6353.612,8.146183,0,0,8.283419,0.1372351,0.1303734,0,0,0,29.59898,0,0,0,39.00008,100,0.06634329,0.1434107,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.1422875,0.1422875,0,-1,0,0.1422875,8880.72,12.48637,0,0,12.63615,0.1497763,0.1422875,0,0,0,29.59898,0,0,0,39.00008,100,0.06634329,0.1565162,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,-1,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06634329,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,4.24293,4.24293,0,-1,0,4.24293,248.4689,6.076122,0,0,10.54237,4.466243,4.24293,0,0,0,29.59898,0,0,0,39.00008,100,0.06634329,4.667223,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,4.580449,4.580449,0,-1,0,4.580449,174.9619,3.192517,0,0,8.014043,4.821526,4.580449,0,0,0,29.59898,0,0,0,39.00008,100,0.06634329,5.038494,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,1.105769,1.105769,0,-1,0,1.105769,461.5287,3.939474,0,0,5.103441,1.163967,1.105769,0,0,0,29.59898,0,0,0,39.00008,100,0.06634329,1.216346,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,4.342204,4.342204,0,-1,0,4.342204,26.47078,0,0,0,1.149415,4.570741,4.342204,0,0,0,29.59898,0,3.421325,-3.421325,35.39368,90.75285,0.06634329,4.776424,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,3.488569,3.488569,0,-1,0,3.488569,0,0,4.440892E-16,0,0,3.672177,3.488569,0,0,3.801473,26.17765,0,3.672177,-3.672177,31.52287,80.82771,0.06634329,3.837425,0,0,26.17765
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,4.51612,4.51612,0,-1,0,4.51612,0,0,8.881784E-16,0,0,4.753811,4.51612,0,0,7.88167,22.50548,0,4.753811,-4.753811,26.51191,67.97913,0.06634329,4.967733,0,0,22.50548
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,3.221317,3.221317,0,-1,0,3.221317,0,0,4.440892E-16,0,0,3.39086,3.221317,0,0,13.16368,17.75166,0,3.39086,-3.39086,22.93763,58.81432,0.06634329,3.543449,0,0,17.75166
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,6.997146,6.997146,0,-1,0,6.997146,0,0,8.881784E-16,0,0,7.365417,6.997146,0,0,16.9313,14.3608,0,7.365417,-7.365417,15.1738,38.9071,0.06634329,7.69686,0,0,14.3608
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4818093,0.4818093,0,-1,0,0.4818093,0,0,5.551115E-17,0,0,0.5071677,0.4818093,0,0,25.1151,6.995388,0,0.5071677,-0.5071677,14.6392,37.53633,0.06634329,0.5299903,0,0,6.995388
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.04989017,0.04989017,0,-1,0,0.04989017,0,0,0,0,0,0.05251597,0.04989017,0,0,25.67862,6.48822,0,0.05251597,-0.05251597,14.58384,37.39439,0.06634329,0.05487918,0,0,6.48822
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.162613,1.162613,0,-1,0,1.162613,0,0,2.220446E-16,0,0,1.223803,1.162613,0,0,25.73697,6.435704,0,1.223803,-1.223803,13.29384,34.0867,0.06634329,1.278874,0,0,6.435704
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7377755,0.7377755,0,-1,0,0.7377755,0,0,1.110223E-16,0,0,0.7766058,0.7377755,0,0,27.09675,5.211901,0,0.7766058,-0.7766058,12.47523,31.9877,0.06634329,0.8115531,0,0,5.211901
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.8025391,0.8025391,0,-1,0,0.8025391,0,0,0,0,0,0.8447781,0.8025391,0,0,27.95965,4.435296,0,0.8447781,-0.8447781,11.58475,29.70444,0.06634329,0.8827931,0,0,4.435296
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.9395724,0.9395724,0,-1,0,0.9395724,0,0,0,0,0,0.9890236,0.9395724,0,0,28.89829,3.590518,0,0.9890236,-0.9890236,10.54223,27.03131,0.06634329,1.03353,0,0,3.590518
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.307087,1.307087,0,-1,0,1.307087,0,0,2.220446E-16,0,0,1.375881,1.307087,0,0,29.9972,2.601494,0,1.375881,-1.375881,9.091925,23.31258,0.06634329,1.437796,0,0,2.601494
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.52596,1.225613,0,0,0,9.091925,23.31258,0.06634329,0,0,0,1.225613
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.1688084,0.1688084,0,0,0,0.1688084,995.9796,0,0,0,1.681297,0.177693,0.1688084,0,0,31.52596,1.225613,1.503604,0,1.503604,10.51837,26.97012,0.0663294,0.1856892,1.345038,0,2.90691
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,2.068281,2.068281,0,0,0,2.068281,124.8138,0,0,0,2.581499,2.177138,2.068281,0,0,30.02236,2.578856,0.4043613,0,0.4043613,10.90198,27.95374,0.06632566,2.275109,2.065199,0,5.160355
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,3.803928,3.803928,11.84321,0,3.332331,3.803928,67.29972,0,0,0,2.560033,0,0,8.039279,7.637315,29.618,2.942781,10.19735,0,10.19735,20.57603,52.75895,0.0665772,4.184321,2.048026,12,5.502814
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,0.6892068,0.6892068,0,-1,0,0.6892068,650.0999,0,0,0,4.480533,0.7254809,0.6892068,0,0,19.42065,12.12039,3.755052,0,3.755052,24.13839,61.89318,0.06654246,0.7581275,3.584426,0,16.60093
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.1452611,0.1452611,0,-1,0,0.1452611,5162.477,0,0,0,7.499073,0.1529064,0.1452611,0,0,15.6656,15.49994,7.346166,0,7.346166,31.10757,79.76285,0.06647462,0.1597872,5.999258,0,22.99901
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,2.120757,2.120757,0,-1,0,2.120757,235.3995,0,0,0,4.992252,2.232376,2.120757,0,0,8.31943,22.11149,2.759876,0,2.759876,33.72582,86.4763,0.06644917,2.332833,3.993802,0,27.10374
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,1.549764,1.549764,0,-1,0,1.549764,525.7564,0.9571004,0,0,8.147985,1.631331,1.549764,0,0,5.559555,24.59538,5.559555,0,5.559555,39.00008,100,0.06639796,1.704741,6.518389,0,32.74337
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,3.989687,3.989687,0,-1,0,3.989687,200.6057,3.803868,0,0,8.003539,4.199671,3.989687,0,0,0,29.59898,0,0,0,39.00008,100,0.06639796,4.388656,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.2774649,0.2774649,0,-1,0,0.2774649,3652.892,9.843426,0,0,10.13549,0.2920683,0.2774649,0,0,0,29.59898,0,0,0,39.00008,100,0.06639796,0.3052114,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,2.865539,2.865539,0,-1,0,2.865539,192.6735,2.504778,0,0,5.521134,3.016356,2.865539,0,0,0,29.59898,0,0,0,39.00008,100,0.06639796,3.152092,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,0.5246913,0.5246913,0,-1,0,0.5246913,645.1891,2.832944,0,0,3.385251,0.5523067,0.5246913,0,0,0,29.59898,0,0,0,39.00008,100,0.06639796,0.5771604,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06639796,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,6.253036,6.253036,0,-1,0,6.253036,0,0,0,0,0,6.582143,6.253036,0,0,0,29.59898,0,6.582143,-6.582143,32.06189,82.20981,0.06639796,6.878339,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,5.772091,5.772091,0,-1,0,5.772091,0,0,0,0,0,6.075885,5.772091,0,0,7.313492,23.01683,0,6.075885,-6.075885,25.65734,65.78793,0.06639796,6.3493,0,0,23.01683
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,4.948061,4.948061,0,-1,0,4.948061,0,0,0,0,0,5.208485,4.948061,0,0,14.06448,16.94095,0,5.208485,-5.208485,20.16712,51.71046,0.06639796,5.442867,0,0,16.94095
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.6015803,0.6015803,0,-1,0,0.6015803,0,0,1.110223E-16,0,0,0.6332425,0.6015803,0,0,19.85168,11.73246,0,0.6332425,-0.6332425,19.49962,49.99893,0.06639796,0.6617384,0,0,11.73246
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.535951,0.535951,0,-1,0,0.535951,0,0,1.110223E-16,0,0,0.5641589,0.535951,0,0,20.55528,11.09922,0,0.5641589,-0.5641589,18.90495,48.47413,0.06639796,0.5895461,0,0,11.09922
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.18213,10.53506,0,0,0,18.90495,48.47413,0.06639796,0,0,0,10.53506
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4908228,0.4908228,0,-1,0,0.4908228,0,0,0,0,0,0.5166556,0.4908228,0,0,21.18213,10.53506,0,0.5166556,-0.5166556,18.36034,47.07771,0.06639796,0.5399051,0,0,10.53506
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.8725258,0.8725258,0,-1,0,0.8725258,0,0,1.110223E-16,0,0,0.9184482,0.8725258,0,0,21.75619,10.01841,0,0.9184482,-0.9184482,17.39222,44.59533,0.06639796,0.9597783,0,0,10.01841
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77669,9.099959,0,0,0,17.39222,44.59533,0.06639796,0,0,0,9.099959
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77669,9.099959,0,0,0,17.39222,44.59533,0.06639796,0,0,0,9.099959
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4550785,0.4550785,0,-1,0,0.4550785,0,0,5.551115E-17,0,0,0.47903,0.4550785,0,0,22.77669,9.099959,0,0.47903,-0.47903,16.88727,43.30061,0.06639796,0.5005864,0,0,9.099959
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.738036,1.738036,0,0,0,1.738036,0,0,2.220446E-16,0,0,1.829512,1.738036,0,0,23.30894,8.62093,0,1.829512,-1.829512,14.9588,38.35582,0.06639796,1.91184,0,0,8.62093
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,1.079297,1.079297,0,0,0,1.079297,131.8946,0,0,0,1.423535,1.136102,1.079297,0,0,25.34173,6.791418,0.2874326,0,0.2874326,15.23148,39.055,0.06639531,1.187227,1.138828,0,8.214952
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,2.411193,2.411193,0,0,0,2.411193,91.51226,0,0,0,2.206537,2.538098,2.411193,0,0,25.0543,7.050107,0,0.3315606,-0.3315606,14.88199,38.15886,0.06639531,2.652312,1.76523,0,9.256644
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,3.246704,3.246704,0,0,0,3.246704,121.7429,0,0,0,3.952632,3.417583,3.246704,0,0,25.4227,6.718546,0.5350491,0,0.5350491,15.38958,39.46038,0.06639039,3.571374,3.162106,0,10.67118
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,2.753015,2.753015,0,-1,0,2.753015,188.0787,0,0,0,5.177835,2.897911,2.753015,0,0,24.88765,7.200091,2.279924,0,2.279924,17.5525,45.00633,0.06636941,3.028317,4.142268,0,12.37792
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,6.565511,6.565511,0,-1,0,6.565511,153.2827,0,0,0,10.06379,6.911065,6.565511,0,0,22.60773,9.252022,3.152729,0,3.152729,20.54344,52.67539,0.06634043,7.222063,8.051035,0,19.31581
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,5.314848,5.314848,0,-1,0,5.314848,219.3639,0,0,0,11.65886,5.594577,5.314848,0,0,19.455,12.08948,6.064283,0,6.064283,26.29653,67.42686,0.06628476,5.846334,9.327088,0,23.74834
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,5.134373,5.134373,0,-1,0,5.134373,247.4492,0,0,0,12.70496,5.404603,5.134373,0,0,13.39072,17.54733,7.30036,0,7.30036,33.22226,85.1851,0.06621786,5.64781,10.16397,0,30.25229
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,2.18094,2.18094,0,-1,0,2.18094,563.2404,3.897849,0,0,12.28393,2.295726,2.18094,0,0,6.090357,24.11766,6.090357,0,6.090357,39.00008,100,0.06616215,2.399034,9.827146,0,36.40159
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,0.4750783,0.4750783,0,-1,0,0.4750783,1473.442,6.499922,0,0,7.000005,0.5000824,0.4750783,0,0,0,29.59898,0,0,0,39.00008,100,0.06616215,0.5225861,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,4.314482,4.314482,0,-1,0,4.314482,150.2343,1.940271,0,0,6.481831,4.54156,4.314482,0,0,0,29.59898,0,0,0,39.00008,100,0.06616215,4.74593,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,1.645115,1.645115,0,-1,0,1.645115,277.6781,2.836424,0,0,4.568124,1.7317,1.645115,0,0,0,29.59898,0,0,0,39.00008,100,0.06616215,1.809627,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,3.495838,3.495838,0,-1,0,3.495838,45.33774,0,0,0,1.584934,3.67983,3.495838,0,0,0,29.59898,0,2.094896,-2.094896,36.79186,94.33792,0.06616215,3.845422,1.267947,0,31.18391
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,6.291147,6.291147,0,-1,0,6.291147,0,0,8.881784E-16,0,0,6.62226,6.291147,0,0,2.327662,27.50408,0,6.62226,-6.62226,29.81139,76.43931,0.06616215,6.920262,0,0,27.50408
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.382197,1.382197,0,-1,0,1.382197,0,0,2.220446E-16,0,0,1.454944,1.382197,0,0,9.685729,20.88182,0,1.454944,-1.454944,28.27774,72.50689,0.06616215,1.520416,0,0,20.88182
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,4.259715,4.259715,0,-1,0,4.259715,0,0,0,0,0,4.483911,4.259715,0,0,11.30233,19.42688,0,4.483911,-4.483911,23.55129,60.38779,0.06616215,4.685687,0,0,19.42688
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.036365,2.036365,0,-1,0,2.036365,0,0,4.440892E-16,0,0,2.143542,2.036365,0,0,16.28446,14.94297,0,2.143542,-2.143542,21.2918,54.59424,0.06616215,2.240001,0,0,14.94297
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.194362,1.194362,0,-1,0,1.194362,0,0,0,0,0,1.257223,1.194362,0,0,18.66617,12.79943,0,1.257223,-1.257223,19.96657,51.19622,0.06616215,1.313798,0,0,12.79943
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4204196,0.4204196,0,-1,0,0.4204196,0,0,5.551115E-17,0,0,0.442547,0.4204196,0,0,20.06308,11.5422,0,0.442547,-0.442547,19.50008,50.00011,0.06616215,0.4624616,0,0,11.5422
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.8266636,0.8266636,0,-1,0,0.8266636,0,0,1.110223E-16,0,0,0.8701721,0.8266636,0,0,20.5548,11.09966,0,0.8701721,-0.8701721,18.58284,47.64821,0.06616215,0.9093299,0,0,11.09966
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.6103193,0.6103193,0,-1,0,0.6103193,0,0,1.110223E-16,0,0,0.6424414,0.6103193,0,0,21.52166,10.22948,0,0.6424414,-0.6424414,17.90565,45.91182,0.06616215,0.6713513,0,0,10.22948
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.23549,9.587042,0,0,0,17.90565,45.91182,0.06616215,0,0,0,9.587042
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.58076,0.58076,0,-1,0,0.58076,0,0,1.110223E-16,0,0,0.6113263,0.58076,0,0,22.23549,9.587042,0,0.6113263,-0.6113263,17.26125,44.25953,0.06616215,0.638836,0,0,9.587042
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.91474,8.975716,0,0,0,17.26125,44.25953,0.06616215,0,0,0,8.975716
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.455647,0.455647,0,0,0,0.455647,0,0,5.551115E-17,0,0,0.4796284,0.455647,0,0,22.91474,8.975716,0,0.4796284,-0.4796284,16.75568,42.96319,0.06616215,0.5012116,0,0,8.975716
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,0.5480182,0.5480182,0,0,0,0.5480182,42.2503,0,1.110223E-16,0,0.2315393,0.5768613,0.5480182,0,0,23.44766,8.496088,0,0.3453219,-0.3453219,16.39168,42.02986,0.06616215,0.60282,0.1852315,0,8.727627
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,1.095798,1.095798,0,0,0,1.095798,139.3605,0,0,0,1.52711,1.153472,1.095798,0,0,23.83135,8.150765,0.3736384,0,0.3736384,16.74614,42.93874,0.06615874,1.205378,1.221688,0,9.677876
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,3.53478,3.53478,0,0,0,3.53478,82.69771,0,0,0,2.923182,3.720821,3.53478,0,0,23.45771,8.487041,0,0.7976391,-0.7976391,15.90536,40.78288,0.06615874,3.888258,2.338546,0,11.41022
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,2.123767,2.123767,0,-1,0,2.123767,267.4413,0,0,0,5.679832,2.235544,2.123767,0,0,24.34398,7.689401,3.444287,0,3.444287,19.17289,49.16117,0.06612728,2.336144,4.543865,0,13.36923
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,2.123871,2.123871,0,-1,0,2.123871,475.0354,0,0,0,10.08914,2.235654,2.123871,0,0,20.89969,10.78926,7.853487,0,7.853487,26.62337,68.2649,0.06605566,2.336259,8.071313,0,20.8784
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,0.9543828,0.9543828,0,-1,0,0.9543828,1301.002,0,0,0,12.41654,1.004613,0.9543828,0,0,13.0462,17.8574,11.41193,0,11.41193,37.44967,96.0246,0.06595187,1.049821,9.933234,0,30.27394
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,0.6877223,0.6877223,0,-1,0,0.6877223,1225.922,6.072748,0,0,8.430937,0.7239182,0.6877223,0,0,1.634271,28.12813,1.634271,0,1.634271,39.00008,100,0.06593703,0.7564945,6.74475,0,36.55907
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,1.904627,1.904627,0,-1,0,1.904627,331.0869,4.301101,0,0,6.305972,2.004871,1.904627,0,0,0,29.59898,0,0,0,39.00008,100,0.06593703,2.09509,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06593703,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,3.741743,3.741743,0,-1,0,3.741743,165.6669,2.260155,0,0,6.198832,3.938677,3.741743,0,0,0,29.59898,0,0,0,39.00008,100,0.06593703,4.115918,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,4.476623,4.476623,0,-1,0,4.476623,79.26907,0,0,0,3.548577,4.712235,4.476623,0,0,0,29.59898,0,1.163657,-1.163657,37.77348,96.85487,0.06593703,4.924285,2.838862,0,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,1.065937,1.065937,0,-1,0,1.065937,85.64852,0,0,0,0.9129589,1.122038,1.065937,0,0,1.292953,28.43532,0,0.2090796,-0.2090796,37.55309,96.28977,0.06593703,1.17253,0.7303671,0,29.34828
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.920482,2.920482,0,-1,0,2.920482,0,0,4.440892E-16,0,0,3.074192,2.920482,0,0,1.525263,28.22624,0,3.074192,-3.074192,34.3126,87.98086,0.06593703,3.21253,0,0,28.22624
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,3.521366,3.521366,0,-1,0,3.521366,0,0,4.440892E-16,0,0,3.706702,3.521366,0,0,4.941032,25.15205,0,3.706702,-3.706702,30.4054,77.9624,0.06593703,3.873503,0,0,25.15205
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,7.229572,7.229572,0,-1,0,7.229572,0,0,8.881784E-16,0,0,7.610076,7.229572,0,0,9.059589,21.44535,0,7.610076,-7.610076,22.38367,57.39392,0.06593703,7.952529,0,0,21.44535
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,4.030748,4.030748,0,-1,0,4.030748,0,0,0,0,0,4.242893,4.030748,0,0,17.51523,13.83527,0,4.242893,-4.242893,17.91127,45.92625,0.06593703,4.433823,0,0,13.83527
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.278403,1.278403,0,-1,0,1.278403,0,0,0,0,0,1.345688,1.278403,0,0,22.22955,9.59238,0,1.345688,-1.345688,16.49279,42.28913,0.06593703,1.406244,0,0,9.59238
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3248409,0.3248409,0,-1,0,0.3248409,0,0,5.551115E-17,0,0,0.3419378,0.3248409,0,0,23.72476,8.246692,0,0.3419378,-0.3419378,16.13236,41.36494,0.06593703,0.357325,0,0,8.246692
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10469,7.904754,0,0,0,16.13236,41.36494,0.06593703,0,0,0,7.904754
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.10469,7.904754,0,0,0,16.13236,41.36494,0.06593703,0,0,0,7.904754
