Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5411613,0.5411613,0,-1,0,0.5411613,0,0,1.110223E-16,0,0,0.5696434,0.5411613,0,0,24.10469,7.904754,0,0.5696434,-0.5696434,15.5319,39.82531,0.06593703,0.5952774,0,0,7.904754
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.5211771,0.5211771,0,-1,0,0.5211771,0,0,0,0,0,0.5486075,0.5211771,0,0,24.73763,7.335111,0,0.5486075,-0.5486075,14.95362,38.34253,0.06593703,0.5732948,0,0,7.335111
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.5364676,0.5364676,0,-1,0,0.5364676,0,0,1.110223E-16,0,0,0.5647027,0.5364676,0,0,25.34719,6.786503,0,0.5647027,-0.5647027,14.35837,36.81626,0.06593703,0.5901143,0,0,6.786503
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.8449593,0.8449593,0,0,0,0.8449593,0,0,0,0,0,0.8894309,0.8449593,0,0,25.97464,6.2218,0,0.8894309,-0.8894309,13.42083,34.41231,0.06593703,0.9294553,0,0,6.2218
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,0,0,0,0,0,0,0,0,0.3171107,0,0,0,0,26.9629,5.33237,0.3171107,0,0.3171107,13.72166,35.18369,0.06593415,0,0.2536886,0,5.64948
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,1.106144,1.106144,0,0,0,1.106144,126.1778,0,0,0,1.395708,1.164362,1.106144,0,0,26.64579,5.617769,0.2313458,0,0.2313458,13.94114,35.74644,0.06593205,1.216758,1.116566,0,7.013477
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,0.9694043,0.9694043,0,0,0,0.9694043,374.8708,0,0,0,3.634013,1.020426,0.9694043,0,0,26.41444,5.825981,2.613588,0,2.613588,16.4206,42.10403,0.06590834,1.066345,2.907211,0,9.459993
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,2.42729,2.42729,0,-1,0,2.42729,88.63689,0,0,0,2.151475,2.555042,2.42729,0,0,23.80085,8.178209,0,0.4035676,-0.4035676,15.99521,41.01327,0.06590834,2.670019,1.72118,0,10.32968
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,0.8173811,0.8173811,0,-1,0,0.8173811,198.0684,0,0,0,1.618974,0.8604012,0.8173811,0,0,24.24926,7.774642,0.7585726,0,0.7585726,16.71485,42.85851,0.06590146,0.8991193,1.295179,0,9.393616
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,6.158404,6.158404,0,-1,0,6.158404,23.45867,0,1.776357E-15,0,1.44468,6.48253,6.158404,0,0,23.49069,8.457357,0,5.03785,-5.03785,11.40449,29.24223,0.06590146,6.774244,1.155744,0,9.902037
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,1.140118,1.140118,0,-1,0,1.140118,233.9533,0,0,0,2.667345,1.200125,1.140118,0,0,29.0883,3.419507,1.46722,0,1.46722,12.79642,32.81127,0.06588816,1.25413,2.133876,0,6.086852
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,2.771099,2.771099,0,-1,0,2.771099,187.1516,0,0,0,5.186154,2.916946,2.771099,0,0,27.62108,4.740005,2.269208,0,2.269208,14.94918,38.33115,0.0658676,3.048209,4.148923,0,9.926159
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,0.5991909,0.5991909,0,-1,0,0.5991909,333.0398,0,0,0,1.995544,0.6307272,0.5991909,0,0,25.35187,6.782292,1.364817,0,1.364817,16.24396,41.65109,0.06585524,0.65911,1.596435,0,8.777837
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,0.4631219,0.4631219,0,-1,0,0.4631219,69.30173,0,5.551115E-17,0,0.3209515,0.4874967,0.4631219,0,0,23.98706,8.010628,0,0.1665452,-0.1665452,16.06841,41.20095,0.06585524,0.509434,0.2567612,0,8.331579
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,3.687014,3.687014,0,-1,0,3.687014,3.524552,0,4.440892E-16,0,0.1299507,3.881068,3.687014,0,0,24.17211,7.844082,0,3.751117,-3.751117,12.11438,31.06245,0.06585524,4.055716,0.1039606,0,7.974033
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,28.34001,4.092966,0.4285949,0,0.4285949,12.52098,32.10501,0.06585136,0,0.3428759,0,4.521561
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,11.65699,4.254766,0,-1,0,4.254766,0,0,7.402227,8.567926,0,4.478701,4.254766,0,0,27.91142,4.478701,0,4.478701,-4.478701,7.800015,20,0.06585136,12.82269,0,0,4.478701
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.4415871,0,0,-1,0,0,0,0,0.4415871,0.4857458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,0.4857458,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.08683553,0,0,-1,0,0,0,0,0.08683553,0.09551907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,0.09551907,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.075335,0,0,-1,0,0,0,0,2.075335,2.282869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,2.282869,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.637639,0,0,-1,0,0,0,0,1.637639,1.801403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,1.801403,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.164979,0,0,-1,0,0,0,0,2.164979,2.381477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,2.381477,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.9129991,0,0,-1,0,0,0,0,0.9129991,1.004299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,1.004299,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3849668,0,0,-1,0,0,0,0,0.3849668,0.4234635,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,0.4234635,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.009521592,0,0,-1,0,0,0,0,0.009521592,0.01047375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,0.01047375,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.6872289,0,0,-1,0,0,0,0,0.6872289,0.7559518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06585136,0.7559518,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.4170901,0.4170901,9.217091,0,2.667924,0.4170901,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06601576,0.4587992,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,1.300081,1.300081,10.10008,0,2.891321,1.300081,43.73336,0,0,0,0.5685693,0,0,8.8,8.36,24.52775,7.524,8.92857,0,8.92857,24.20139,62.05473,0.06620867,1.43009,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,2.784592,2.784592,11.58459,0,3.266902,2.784592,67.12312,1.776357E-15,0,0,1.869105,0,0,8.8,8.36,15.59918,15.55971,10.2291,0,10.2291,33.90557,86.93719,0.06644643,3.063051,1.495284,12,17.42882
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,0,0,0,0,0,0,0,0,4.600824,0,0,0,0,5.37008,24.76591,4.600824,0,4.600824,38.2703,98.12878,0.06640459,0,3.680659,0,29.36673
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,4.149403,4.149403,0,-1,0,4.149403,116.5302,0,0,0,4.835309,4.367793,4.149403,0,0,0.7692552,28.90665,0.4675161,0,0.4675161,38.71382,99.26601,0.06640034,4.564343,3.868247,0,33.74196
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,0.887692,0.887692,0,-1,0,0.887692,772.4839,5.621126,0,0,6.857278,0.9344127,0.887692,0,0,0.3017392,29.32741,0.3017392,0,0.3017392,39.00008,100,0.0663976,0.9764612,5.485822,0,36.18469
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,5.526272,5.526272,0,-1,0,5.526272,145.8053,2.240471,0,0,8.0576,5.817129,5.526272,0,0,0,29.59898,0,0,0,39.00008,100,0.0663976,6.078899,6.44608,0,37.65658
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,4.22136,4.22136,0,-1,0,4.22136,153.3658,2.030586,0,0,6.474123,4.443537,4.22136,0,0,0,29.59898,0,0,0,39.00008,100,0.0663976,4.643496,5.179299,0,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,1.238472,1.238472,0,-1,0,1.238472,407.0914,3.738057,0,0,5.041711,1.303654,1.238472,0,0,0,29.59898,0,0,0,39.00008,100,0.0663976,1.362319,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,2.086077,2.086077,0,-1,0,2.086077,113.4405,0.1705847,0,0,2.366456,2.195871,2.086077,0,0,0,29.59898,0,0,0,39.00008,100,0.0663976,2.294685,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,5.215707,5.215707,0,-1,0,5.215707,40.41706,0,0,0,2.108035,5.490218,5.215707,0,0,0,29.59898,0,3.382182,-3.382182,35.43494,90.85865,0.0663976,5.737278,1.686428,0,31.70701
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,1.489704,1.489704,0,-1,0,1.489704,162.635,0,0,0,2.42278,1.568109,1.489704,0,0,3.75798,26.21679,0.8546709,0,0.8546709,36.24576,92.93765,0.06638983,1.638674,1.938224,0,28.63958
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,4.019825,4.019825,0,-1,0,4.019825,26.12306,0,0,0,1.050101,4.231395,4.019825,0,0,2.903309,26.986,0,3.181294,-3.181294,32.89238,84.33926,0.06638983,4.421808,0.840081,0,28.0361
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.084085,2.084085,0,-1,0,2.084085,0,0,4.440892E-16,0,0,2.193774,2.084085,0,0,6.43808,23.80471,0,2.193774,-2.193774,30.57994,78.40994,0.06638983,2.292493,0,0,23.80471
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,4.631336,4.631336,0,-1,0,4.631336,0,0,8.881784E-16,0,0,4.875091,4.631336,0,0,8.875607,21.61093,0,4.875091,-4.875091,25.44114,65.23357,0.06638983,5.09447,0,0,21.61093
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29237,16.73584,0,0,0,25.44114,65.23357,0.06638983,0,0,0,16.73584
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29237,16.73584,0,0,0,25.44114,65.23357,0.06638983,0,0,0,16.73584
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.06848764,0.06848764,0,-1,0,0.06848764,0,0,0,0,0,0.07209226,0.06848764,0,0,14.29237,16.73584,0,0.07209226,-0.07209226,25.36515,65.03872,0.06638983,0.07533641,0,0,16.73584
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.8185238,0.8185238,0,-1,0,0.8185238,0,0,0,0,0,0.861604,0.8185238,0,0,14.37248,16.66375,0,0.861604,-0.861604,24.45694,62.70998,0.06638983,0.9003761,0,0,16.66375
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4769485,0.4769485,0,-1,0,0.4769485,0,0,0,0,0,0.502051,0.4769485,0,0,15.32981,15.80215,0,0.502051,-0.502051,23.92773,61.35303,0.06638983,0.5246433,0,0,15.80215
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88765,15.30009,0,0,0,23.92773,61.35303,0.06638983,0,0,0,15.30009
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88765,15.30009,0,0,0,23.92773,61.35303,0.06638983,0,0,0,15.30009
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.080066,1.080066,0,-1,0,1.080066,0,0,2.220446E-16,0,0,1.136911,1.080066,0,0,15.88765,15.30009,0,1.136911,-1.136911,22.72932,58.28019,0.06638983,1.188072,0,0,15.30009
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.15088,14.16318,0,0,0,22.72932,58.28019,0.06638983,0,0,0,14.16318
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1964006,0.1964006,0,0,0,0.1964006,0,0,2.775558E-17,0,0,0.2067375,0.1964006,0,0,17.15088,14.16318,0,0.2067375,-0.2067375,22.5114,57.72143,0.06638983,0.2160406,0,0,14.16318
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,1.091726,1.091726,0,0,0,1.091726,102.3165,0,2.220446E-16,0,1.117016,1.149186,1.091726,0,0,17.38059,13.95645,0,0.03216923,-0.03216923,22.47749,57.63448,0.06638983,1.200899,0.893613,0,15.07346
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,2.369878,2.369878,0,0,0,2.369878,120.2724,0,0,0,2.850309,2.494608,2.369878,0,0,17.41633,13.92428,0.355701,0,0.355701,22.81494,58.49973,0.0663866,2.606865,2.280247,0,16.77459
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,0.6906556,0.6906556,0,0,0,0.6906556,855.8922,0,0,0,5.911268,0.727006,0.6906556,0,0,17.06063,14.24441,5.184262,0,5.184262,27.73316,71.11053,0.06633954,0.7597212,4.729014,0,20.15568
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,3.613504,3.613504,0,-1,0,3.613504,224.0426,0,0,0,8.095788,3.803688,3.613504,0,0,11.87637,18.91024,4.2921,0,4.2921,31.80501,81.55113,0.06630062,3.974854,6.47663,0,27.00603
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,0.8730449,0.8730449,0,-1,0,0.8730449,1227.554,2.213828,0,0,10.71709,0.9189946,0.8730449,0,0,7.584272,22.77313,7.584272,0,7.584272,39.00008,100,0.06623197,0.9603494,8.573676,0,33.49023
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,2.120303,2.120303,0,-1,0,2.120303,632.7224,11.18373,0,0,13.41563,2.231898,2.120303,0,0,0,29.59898,0,0,0,39.00008,100,0.06623197,2.332334,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,3.528456,3.528456,0,-1,0,3.528456,391.8568,10.11233,0,0,13.8265,3.714164,3.528456,0,0,0,29.59898,0,0,0,39.00008,100,0.06623197,3.881302,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,3.311502,3.311502,0,-1,0,3.311502,367.9186,8.697841,0,0,12.18363,3.485791,3.311502,0,0,0,29.59898,0,0,0,39.00008,100,0.06623197,3.642652,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06623197,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,2.52004,2.52004,0,-1,0,2.52004,334.6803,5.781405,0,0,8.434079,2.652674,2.52004,0,0,0,29.59898,0,0,0,39.00008,100,0.06623197,2.772044,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,4.36677,4.36677,0,-1,0,4.36677,111.7595,0.2836809,0,0,4.880281,4.5966,4.36677,0,0,0,29.59898,0,0,0,39.00008,100,0.06623197,4.803447,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,2.85057,2.85057,0,-1,0,2.85057,83.09387,0,0,0,2.368649,3.0006,2.85057,0,0,0,29.59898,0,0.631951,-0.631951,38.33394,98.29196,0.06623197,3.135628,1.89492,0,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,12.34664,8.36,0,-1,0,8.36,0,0,3.986639,5.221303,0,8.8,8.36,0,0,0.7021678,28.96703,0,8.8,-8.8,29.05793,74.50736,0.06623197,13.5813,0,0,28.96703
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,3.923374,3.923374,0,-1,0,3.923374,0,0,8.881784E-16,0,0,4.129867,3.923374,0,0,10.47995,20.16703,0,4.129867,-4.129867,24.70467,63.34517,0.06623197,4.315711,0,0,20.16703
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,9.160075,8.36,0,-1,0,8.36,0,0,0.8000748,1.716082,0,8.8,8.36,0,0,15.06869,16.03716,0,8.8,-8.8,15.42865,39.56057,0.06623197,10.07608,0,0,16.03716
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.234792,1.234792,0,-1,0,1.234792,0,0,0,0,0,1.29978,1.234792,0,0,24.84646,7.23716,0,1.29978,-1.29978,14.05856,36.04753,0.06623197,1.358271,0,0,7.23716
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.9662903,0.9662903,0,-1,0,0.9662903,0,0,1.110223E-16,0,0,1.017148,0.9662903,0,0,26.29066,5.937379,0,1.017148,-1.017148,12.98639,33.29838,0.06623197,1.062919,0,0,5.937379
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3959833,0.3959833,0,-1,0,0.3959833,0,0,0,0,0,0.4168245,0.3959833,0,0,27.42083,4.920232,0,0.4168245,-0.4168245,12.54702,32.17179,0.06623197,0.4355816,0,0,4.920232
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.348824,1.348824,0,-1,0,1.348824,0,0,2.220446E-16,0,0,1.419815,1.348824,0,0,27.88397,4.503407,0,1.419815,-1.419815,11.05041,28.33432,0.06623197,1.483706,0,0,4.503407
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.7856621,0.7856621,0,-1,0,0.7856621,0,0,1.110223E-16,0,0,0.8270127,0.7856621,0,0,29.46154,3.083593,0,0.8270127,-0.8270127,10.17866,26.09908,0.06623197,0.8642283,0,0,3.083593
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5471193,0.5471193,0,-1,0,0.5471193,0,0,1.110223E-16,0,0,0.575915,0.5471193,0,0,30.38044,2.25658,0,0.575915,-0.575915,9.571591,24.54249,0.06623197,0.6018313,0,0,2.25658
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1922429,0.1922429,0,-1,0,0.1922429,0,0,2.775558E-17,0,0,0.2023609,0.1922429,0,0,31.02035,1.680665,0,0.2023609,-0.2023609,9.358285,23.99555,0.06623197,0.2114671,0,0,1.680665
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.252606,1.252606,0,-1,0,1.252606,0,0,0,0,0,1.318533,1.252606,0,0,31.24519,1.478304,0,1.318533,-1.318533,7.968429,20.43183,0.06623197,1.377867,0,0,1.478304
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2988292,0.2988292,9.098829,0,2.638004,0.2988292,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71023,0.1597708,8.36,0,8.36,15.89942,40.76767,0.06639026,0.3287122,0,12,0.1597708
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.081144,1.081144,9.881145,0,2.835929,1.081144,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.35023,7.683771,8.36,0,8.36,23.83041,61.1035,0.06657814,1.189259,0,12,7.683771
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,15.99023,15.20777,11.77167,0,11.77167,34.998,89.73827,0.06669329,0,2.729332,12,18.61944
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,3.786752,3.786752,0,0,0,3.786752,185.0244,0,0,0,7.006413,3.986055,3.786752,0,0,4.218565,25.80227,3.020359,0,3.020359,37.86336,97.08534,0.06666591,4.165427,5.605131,0,32.80868
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,4.146035,4.146035,0,-1,0,4.146035,207.2226,3.029068,0,0,8.591521,4.364247,4.146035,0,0,1.198206,28.52059,1.198206,0,1.198206,39.00008,100,0.06665505,4.560638,6.873217,0,37.11211
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,3.58934,3.58934,0,-1,0,3.58934,287.2901,6.533566,0,0,10.31182,3.778253,3.58934,0,0,0,29.59898,0,0,0,39.00008,100,0.06665505,3.948274,8.249455,0,39.9108
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,0.6711581,0.6711581,0,-1,0,0.6711581,1883.125,11.93226,0,0,12.63874,0.7064822,0.6711581,0,0,0,29.59898,0,0,0,39.00008,100,0.06665505,0.7382739,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,2.54871,2.54871,0,-1,0,2.54871,420.7934,8.04195,0,0,10.7248,2.682852,2.54871,0,0,0,29.59898,0,0,0,39.00008,100,0.06665505,2.803581,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,-1,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06665505,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,1.381072,1.381072,0,-1,0,1.381072,691.743,8.099708,0,0,9.553468,1.45376,1.381072,0,0,0,29.59898,0,0,0,39.00008,100,0.06665505,1.519179,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,2.060109,2.060109,0,-1,0,2.060109,397.724,6.025012,0,0,8.193547,2.168535,2.060109,0,0,0,29.59898,0,0,0,39.00008,100,0.06665505,2.266119,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,3.058062,3.058062,0,-1,0,3.058062,147.0377,1.277492,0,0,4.496504,3.219012,3.058062,0,0,0,29.59898,0,0,0,39.00008,100,0.06665505,3.363868,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,2.76403,2.76403,0,-1,0,2.76403,64.37128,0,0,0,1.779241,2.909505,2.76403,0,0,0,29.59898,0,1.130264,-1.130264,37.80867,96.94513,0.06665505,3.040432,1.423393,0,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.378055,1.378055,0,-1,0,1.378055,0,0,2.220446E-16,0,0,1.450584,1.378055,0,0,1.255849,28.46871,0,1.450584,-1.450584,36.27962,93.02449,0.06665505,1.515861,0,0,28.46871
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.3643537,0.3643537,0,-1,0,0.3643537,0,0,5.551115E-17,0,0,0.3835302,0.3643537,0,0,2.867609,27.01813,0,0.3835302,-0.3835302,35.87535,91.98789,0.06665505,0.4007891,0,0,27.01813
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,4.209393,4.209393,0,-1,0,4.209393,0,0,0,0,0,4.430939,4.209393,0,0,3.293754,26.6346,0,4.430939,-4.430939,31.20473,80.01196,0.06665505,4.630332,0,0,26.6346
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,4.804722,4.804722,0,-1,0,4.804722,0,0,8.881784E-16,0,0,5.057602,4.804722,0,0,8.21702,22.20366,0,5.057602,-5.057602,25.87355,66.3423,0.06665505,5.285194,0,0,22.20366
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.8611627,0.8611627,0,-1,0,0.8611627,0,0,1.110223E-16,0,0,0.9064871,0.8611627,0,0,13.83658,17.14606,0,0.9064871,-0.9064871,24.91803,63.89225,0.06665505,0.947279,0,0,17.14606
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.6028677,0.6028677,0,-1,0,0.6028677,0,0,1.110223E-16,0,0,0.6345975,0.6028677,0,0,14.84379,16.23957,0,0.6345975,-0.6345975,24.2491,62.17706,0.06665505,0.6631545,0,0,16.23957
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.6659554,0.6659554,0,-1,0,0.6659554,0,0,0,0,0,0.7010056,0.6659554,0,0,15.54889,15.60497,0,0.7010056,-0.7010056,23.51018,60.28238,0.06665505,0.7325509,0,0,15.60497
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.7827044,0.7827044,0,-1,0,0.7827044,0,0,1.110223E-16,0,0,0.8238993,0.7827044,0,0,16.32779,14.90397,0,0.8238993,-0.8238993,22.64171,58.05555,0.06665505,0.8609748,0,0,14.90397
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3449623,0.3449623,0,-1,0,0.3449623,0,0,5.551115E-17,0,0,0.3631182,0.3449623,0,0,17.24323,14.08007,0,0.3631182,-0.3631182,22.25895,57.07412,0.06665505,0.3794585,0,0,14.08007
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6467,13.71695,0,0,0,22.25895,57.07412,0.06665505,0,0,0,13.71695
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6467,13.71695,0,0,0,22.25895,57.07412,0.06665505,0,0,0,13.71695
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.5847865,0.5847865,0,0,0,0.5847865,0,0,0,0,0,0.6155648,0.5847865,0,0,17.6467,13.71695,0,0.6155648,-0.6155648,21.61009,55.41037,0.06665505,0.6432652,0,0,13.71695
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.433334,0.433334,0,0,0,0.433334,0,0,5.551115E-17,0,0,0.4561411,0.433334,0,0,18.33066,13.10139,0,0.4561411,-0.4561411,21.12927,54.17752,0.06665505,0.4766674,0,0,13.10139
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,0,0,0,0,0,0,0,0,1.596642,0,0,0,0,18.83748,12.64524,1.596642,0,1.596642,22.64398,58.06137,0.06664059,0,1.277313,0,14.24189
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,1.080881,1.080881,0,0,0,1.080881,321.8486,0,0,0,3.478801,1.13777,1.080881,0,0,17.24084,14.08222,2.341032,0,2.341032,24.86488,63.75597,0.0666194,1.188969,2.783041,0,17.56102
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,5.168341,5.168341,0,-1,0,5.168341,54.53162,0,0,0,2.81838,5.440358,5.168341,0,0,14.89981,16.18915,0,2.621978,-2.621978,22.10107,56.6693,0.0666194,5.685174,2.254704,0,19.00753
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,5.811586,5.811586,0,-1,0,5.811586,57.51667,0,0,0,3.34263,6.117459,5.811586,0,0,17.81312,13.56717,0,2.774828,-2.774828,19.17615,49.1695,0.0666194,6.392745,2.674104,0,16.9098
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.05578697,0.05578697,0,-1,0,0.05578697,12242.83,0,0,0,6.829902,0.05872313,0.05578697,0,0,20.89626,10.79234,6.771179,0,6.771179,25.59985,65.64051,0.06655817,0.06136567,5.463922,0,17.62225
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,7.287062,7.287062,0,-1,0,7.287062,146.1443,0,0,0,10.64963,7.670591,7.287062,0,0,14.12508,16.8864,2.979034,0,2.979034,28.42601,72.88705,0.06653128,8.015768,8.519701,0,27.53603
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,2.720961,2.720961,0,-1,0,2.720961,390.49,0,0,0,10.62508,2.864169,2.720961,0,0,11.14605,19.56754,7.76091,0,7.76091,35.78865,91.76559,0.0664613,2.993057,8.500063,0,30.19261
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,1.87858,1.87858,0,-1,0,1.87858,409.4594,2.329431,0,0,7.692021,1.977452,1.87858,0,0,3.385137,26.55235,3.385137,0,3.385137,39.00008,100,0.06643083,2.066438,6.153617,0,34.24438
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,1.469544,1.469544,0,-1,0,1.469544,410.0333,4.478731,0,0,6.02562,1.546888,1.469544,0,0,0,29.59898,0,0,0,39.00008,100,0.06643083,1.616498,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,4.208134,4.208134,0,-1,0,4.208134,117.9649,0.5345078,0,0,4.964123,4.429615,4.208134,0,0,0,29.59898,0,0,0,39.00008,100,0.06643083,4.628948,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06643083,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.012416,1.012416,0,-1,0,1.012416,0,0,0,0,0,1.065701,1.012416,0,0,0,29.59898,0,1.065701,-1.065701,37.87673,97.11963,0.06643083,1.113657,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.359217,2.359217,0,-1,0,2.359217,0,0,0,0,0,2.483386,2.359217,0,0,1.184112,28.53328,0,2.483386,-2.483386,35.25901,90.40754,0.06643083,2.595138,0,0,28.53328
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.031382,2.031382,0,-1,0,2.031382,0,0,0,0,0,2.138296,2.031382,0,0,3.94343,26.04989,0,2.138296,-2.138296,33.00505,84.62817,0.06643083,2.23452,0,0,26.04989
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,4.312037,4.312037,0,-1,0,4.312037,0,0,8.881784E-16,0,0,4.538987,4.312037,0,0,6.319315,23.91159,0,4.538987,-4.538987,28.22054,72.36021,0.06643083,4.743241,0,0,23.91159
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.6603786,0.6603786,0,-1,0,0.6603786,0,0,1.110223E-16,0,0,0.6951354,0.6603786,0,0,11.36263,19.37261,0,0.6951354,-0.6951354,27.4878,70.4814,0.06643083,0.7264165,0,0,19.37261
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4378266,0.4378266,0,-1,0,0.4378266,0,0,0,0,0,0.4608701,0.4378266,0,0,12.13501,18.67747,0,0.4608701,-0.4608701,27.002,69.23576,0.06643083,0.4816092,0,0,18.67747
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01373194,0.01373194,0,-1,0,0.01373194,0,0,1.734723E-18,0,0,0.01445468,0.01373194,0,0,12.64708,18.2166,0,0.01445468,-0.01445468,26.98676,69.19669,0.06643083,0.01510514,0,0,18.2166
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.8289509,0.8289509,0,-1,0,0.8289509,0,0,1.110223E-16,0,0,0.8725799,0.8289509,0,0,12.66314,18.20215,0,0.8725799,-0.8725799,26.06698,66.83829,0.06643083,0.911846,0,0,18.20215
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4648675,0.4648675,0,-1,0,0.4648675,0,0,5.551115E-17,0,0,0.4893342,0.4648675,0,0,13.63268,17.32957,0,0.4893342,-0.4893342,25.55118,65.51572,0.06643083,0.5113542,0,0,17.32957
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.17638,16.84023,0,0,0,25.55118,65.51572,0.06643083,0,0,0,16.84023
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.17638,16.84023,0,0,0,25.55118,65.51572,0.06643083,0,0,0,16.84023
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1816183,0.1816183,0,0,0,0.1816183,0,0,2.775558E-17,0,0,0.1911772,0.1816183,0,0,14.17638,16.84023,0,0.1911772,-0.1911772,25.34966,64.999,0.06643083,0.1997801,0,0,16.84023
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.7519019,0.7519019,0,0,0,0.7519019,0,0,1.110223E-16,0,0,0.7914757,0.7519019,0,0,14.3888,16.64906,0,0.7914757,-0.7914757,24.51537,62.85981,0.06643083,0.8270921,0,0,16.64906
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,1.43037,1.43037,0,0,0,1.43037,239.3204,0,0,0,3.423166,1.505652,1.43037,0,0,15.26822,15.85758,1.917514,0,1.917514,26.33449,67.52419,0.06641357,1.573407,2.738533,0,19.28075
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,3.728081,3.728081,0,0,0,3.728081,173.9912,0,0,0,6.486532,3.924296,3.728081,0,0,13.35071,17.58334,2.562237,0,2.562237,28.76524,73.75687,0.06639054,4.100889,5.189226,0,24.06988
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,0,0,0,8.462008,0,0,0,0,10.78847,19.88936,8.462008,0,8.462008,36.793,94.34084,0.06631457,0,6.769606,0,28.35136
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,-1,0,0,0,8.728875,0,0,11.05534,0,0,0,0,2.326461,27.50516,2.326461,0,2.326461,39.00008,100,0.06629372,0,8.844269,0,38.5605
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,3.200919,3.200919,0,-1,0,3.200919,409.1972,9.728684,0,0,13.09807,3.369389,3.200919,0,0,0,29.59898,0,0,0,39.00008,100,0.06629372,3.521011,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,-1,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06629372,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,2.809814,2.809814,0,-1,0,2.809814,467.498,10.17813,0,0,13.13583,2.957699,2.809814,0,0,0,29.59898,0,0,0,39.00008,100,0.06629372,3.090796,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,4.264972,4.264972,0,-1,0,4.264972,264.1962,6.778449,0,0,11.26789,4.489444,4.264972,0,0,0,29.59898,0,0,0,39.00008,100,0.06629372,4.691469,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06629372,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,4.223685,4.223685,0,-1,0,4.223685,128.7249,0.9909498,0,0,5.436934,4.445984,4.223685,0,0,0,29.59898,0,0,0,39.00008,100,0.06629372,4.646053,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,0.5308611,0.5308611,0,-1,0,0.5308611,354.0345,1.32063,0,0,1.879431,0.5588012,0.5308611,0,0,0,29.59898,0,0,0,39.00008,100,0.06629372,0.5839472,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,5.477382,5.477382,0,-1,0,5.477382,0,0,8.881784E-16,0,0,5.765666,5.477382,0,0,0,29.59898,0,5.765666,-5.765666,32.92253,84.41658,0.06629372,6.02512,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,6.67532,6.67532,0,-1,0,6.67532,0,0,0,0,0,7.026652,6.67532,0,0,6.406295,23.83331,0,7.026652,-7.026652,25.51579,65.42497,0.06629372,7.342852,0,0,23.83331
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,5.134368,5.134368,0,-1,0,5.134368,0,0,8.881784E-16,0,0,5.404598,5.134368,0,0,14.21369,16.80666,0,5.404598,-5.404598,19.81885,50.81745,0.06629372,5.647805,0,0,16.80666
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21879,11.40206,0,0,0,19.81885,50.81745,0.06629372,0,0,0,11.40206
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.187824,1.187824,0,-1,0,1.187824,0,0,2.220446E-16,0,0,1.250341,1.187824,0,0,20.21879,11.40206,0,1.250341,-1.250341,18.50087,47.43803,0.06629372,1.306606,0,0,11.40206
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3152467,0.3152467,0,-1,0,0.3152467,0,0,5.551115E-17,0,0,0.3318386,0.3152467,0,0,21.60806,10.15172,0,0.3318386,-0.3318386,18.15108,46.54114,0.06629372,0.3467714,0,0,10.15172
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.97677,9.819883,0,0,0,18.15108,46.54114,0.06629372,0,0,0,9.819883
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.7537934,0.7537934,0,-1,0,0.7537934,0,0,0,0,0,0.7934667,0.7537934,0,0,21.97677,9.819883,0,0.7934667,-0.7934667,17.31469,44.39656,0.06629372,0.8291727,0,0,9.819883
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3569359,0.3569359,0,-1,0,0.3569359,0,0,5.551115E-17,0,0,0.375722,0.3569359,0,0,22.8584,9.026417,0,0.375722,-0.375722,16.91865,43.38106,0.06629372,0.3926295,0,0,9.026417
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3675897,0.3675897,0,-1,0,0.3675897,0,0,0,0,0,0.3869365,0.3675897,0,0,23.27587,8.650695,0,0.3869365,-0.3869365,16.51078,42.33525,0.06629372,0.4043487,0,0,8.650695
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.3174644,0.3174644,0,-1,0,0.3174644,0,0,5.551115E-17,0,0,0.3341731,0.3174644,0,0,23.7058,8.263758,0,0.3341731,-0.3341731,16.15853,41.43205,0.06629372,0.3492108,0,0,8.263758
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.0771,7.929585,0,0,0,16.15853,41.43205,0.06629372,0,0,0,7.929585
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.217464,1.217464,0,0,0,1.217464,0,0,2.220446E-16,0,0,1.281541,1.217464,0,0,24.0771,7.929585,0,1.281541,-1.281541,14.80767,37.96831,0.06629372,1.339211,0,0,7.929585
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,0,0,0,0,0,0,0,0,3.338885,0,0,0,0,25.50104,6.648044,3.338885,0,3.338885,17.97521,46.0902,0.06626381,0,2.671108,0,9.986929
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,4.196473,4.196473,0,0,0,4.196473,159.5894,0,0,0,6.697127,4.41734,4.196473,0,0,22.16215,9.65304,2.279787,0,2.279787,20.13801,51.63582,0.0662434,4.61612,5.357702,0,16.35017
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,3.132675,3.132675,0,-1,0,3.132675,303.1591,0,0,0,9.49699,3.297552,3.132675,0,0,19.88237,11.70485,6.199438,0,6.199438,26.01931,66.71605,0.06618798,3.445942,7.597592,0,21.20184
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,0.4455193,0.4455193,0,-1,0,0.4455193,2219.711,0,0,0,9.889239,0.4689677,0.4455193,0,0,13.68293,17.28434,9.420272,0,9.420272,34.95617,89.63102,0.06610394,0.4900712,7.911392,0,27.17358
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,2.908097,2.908097,0,-1,0,2.908097,458.6144,6.01314,0,0,13.33695,3.061155,2.908097,0,0,4.262656,25.76259,4.262656,0,4.262656,39.00008,100,0.06606597,3.198907,10.66956,0,39.09954
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,2.57389,2.57389,0,-1,0,2.57389,534.8126,11.05613,0,0,13.76549,2.709358,2.57389,0,0,0,29.59898,0,0,0,39.00008,100,0.06606597,2.83128,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,4.373584,4.373584,0,-1,0,4.373584,299.8451,8.510203,0,0,13.11398,4.603772,4.373584,0,0,0,29.59898,0,0,0,39.00008,100,0.06606597,4.810942,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,0.884647,0.884647,0,-1,0,0.884647,1291.337,10.49257,0,0,11.42377,0.9312074,0.884647,0,0,0,29.59898,0,0,0,39.00008,100,0.06606597,0.9731117,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,2.385315,2.385315,0,-1,0,2.385315,346.6588,5.758046,0,0,8.268904,2.510858,2.385315,0,0,0,29.59898,0,0,0,39.00008,100,0.06606597,2.623847,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,3.003016,3.003016,0,-1,0,3.003016,175.9924,2.12401,0,0,5.285079,3.161069,3.003016,0,0,0,29.59898,0,0,0,39.00008,100,0.06606597,3.303318,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,0.7595425,0.7595425,0,-1,0,0.7595425,267.3119,1.230829,0,0,2.030347,0.7995183,0.7595425,0,0,0,29.59898,0,0,0,39.00008,100,0.06606597,0.8354967,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06606597,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.098755,3.098755,0,-1,0,3.098755,0,0,0,0,0,3.261848,3.098755,0,0,0,29.59898,0,3.261848,-3.261848,35.56179,91.18389,0.06606597,3.408631,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,2.39052,2.39052,0,-1,0,2.39052,0,0,4.440892E-16,0,0,2.516337,2.39052,0,0,3.624275,26.33713,0,2.516337,-2.516337,32.90934,84.38274,0.06606597,2.629572,0,0,26.33713
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.420205,23.82079,0,0,0,32.90934,84.38274,0.06606597,0,0,0,23.82079
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.9593245,0.9593245,0,-1,0,0.9593245,0,0,1.110223E-16,0,0,1.009815,0.9593245,0,0,6.420205,23.82079,0,1.009815,-1.009815,31.8449,81.65342,0.06606597,1.055257,0,0,23.82079
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1921446,0.1921446,0,-1,0,0.1921446,0,0,2.775558E-17,0,0,0.2022575,0.1921446,0,0,7.542222,22.81098,0,0.2022575,-0.2022575,31.6317,81.10676,0.06606597,0.2113591,0,0,22.81098
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5496736,0.5496736,0,-1,0,0.5496736,0,0,0,0,0,0.5786037,0.5496736,0,0,7.766953,22.60872,0,0.5786037,-0.5786037,31.0218,79.54292,0.06606597,0.6046409,0,0,22.60872
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.409845,22.03012,0,0,0,31.0218,79.54292,0.06606597,0,0,0,22.03012
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.430528,2.430528,0,-1,0,2.430528,0,0,4.440892E-16,0,0,2.558451,2.430528,0,0,8.409845,22.03012,0,2.558451,-2.558451,28.32495,72.62794,0.06606597,2.673581,0,0,22.03012
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.266821,1.266821,0,-1,0,1.266821,0,0,0,0,0,1.333496,1.266821,0,0,11.25257,19.47167,0,1.333496,-1.333496,26.91933,69.02377,0.06606597,1.393503,0,0,19.47167
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5472665,0.5472665,0,-1,0,0.5472665,0,0,1.110223E-16,0,0,0.57607,0.5472665,0,0,12.73423,18.13817,0,0.57607,-0.57607,26.3121,67.46677,0.06606597,0.6019931,0,0,18.13817
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.9839193,0.9839193,0,0,0,0.9839193,0,0,2.220446E-16,0,0,1.035704,0.9839193,0,0,13.37431,17.5621,0,1.035704,-1.035704,25.22037,64.66748,0.06606597,1.082311,0,0,17.5621
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03993527,0.03993527,0,0,0,0.03993527,0,0,0,0,0,0.04203712,0.03993527,0,0,14.52509,16.5264,0,0.04203712,-0.04203712,25.17606,64.55386,0.06606597,0.04392879,0,0,16.5264
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,5.984478,5.984478,0,0,0,5.984478,59.43703,0,8.881784E-16,0,3.556996,6.299451,5.984478,0,0,14.5718,16.48436,0,2.742455,-2.742455,22.28526,57.14156,0.06606597,6.582926,2.845597,0,20.04136
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,4.2651,4.2651,0,0,0,4.2651,160.7616,0,0,0,6.856643,4.489579,4.2651,0,0,17.61897,13.7419,2.367064,0,2.367064,24.53085,62.89949,0.06604492,4.69161,5.485314,0,20.59855
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,1.276008,1.276008,0,-1,0,1.276008,670.6262,0,0,0,8.55724,1.343166,1.276008,0,0,15.25191,15.87226,7.214075,0,7.214075,31.37472,80.44784,0.06598081,1.403608,6.845792,0,24.4295
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,2.033685,2.033685,0,-1,0,2.033685,512.1324,0.2366099,0,0,10.41516,2.140722,2.033685,0,0,8.037832,22.36493,8.037832,0,8.037832,39.00008,100,0.06590954,2.237054,8.33213,0,32.78009
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.2668644,0.2668644,0,-1,0,0.2668644,4214.185,10.96525,0,0,11.24616,0.2809099,0.2668644,0,0,0,29.59898,0,0,0,39.00008,100,0.06590954,0.2935508,8.996927,0,40.84514
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,1.44408,1.44408,0,-1,0,1.44408,811.6686,10.20106,0,0,11.72114,1.520084,1.44408,0,0,0,29.59898,0,0,0,39.00008,100,0.06590954,1.588487,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,-1,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06590954,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,1.087092,1.087092,0,-1,0,1.087092,889.7751,8.528367,0,0,9.672675,1.144307,1.087092,0,0,0,29.59898,0,0,0,39.00008,100,0.06590954,1.195801,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06590954,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,2.477038,2.477038,0,-1,0,2.477038,215.8995,2.740505,0,0,5.347913,2.607408,2.477038,0,0,0,29.59898,0,0,0,39.00008,100,0.06590954,2.724742,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,5.109498,5.109498,0,-1,0,5.109498,46.25713,0,0,0,2.363507,5.378419,5.109498,0,0,0,29.59898,0,3.014912,-3.014912,35.82208,91.85131,0.06590954,5.620448,1.890805,0,31.96248
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,5.465637,5.465637,0,-1,0,5.465637,0,0,8.881784E-16,0,0,5.753303,5.465637,0,0,3.349902,26.58407,0,5.753303,-5.753303,29.75757,76.30131,0.06590954,6.012201,0,0,26.58407
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,3.629684,3.629684,0,-1,0,3.629684,0,0,4.440892E-16,0,0,3.82072,3.629684,0,0,9.74246,20.83076,0,3.82072,-3.82072,25.73018,65.97468,0.06590954,3.992652,0,0,20.83076
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.284097,1.284097,0,-1,0,1.284097,0,0,2.220446E-16,0,0,1.351681,1.284097,0,0,13.9877,17.01004,0,1.351681,-1.351681,24.30538,62.32136,0.06590954,1.412507,0,0,17.01004
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.103059,3.103059,0,-1,0,3.103059,0,0,4.440892E-16,0,0,3.266378,3.103059,0,0,15.48957,15.65836,0,3.266378,-3.266378,20.86231,53.49301,0.06590954,3.413365,0,0,15.65836
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.6006296,0.6006296,0,-1,0,0.6006296,0,0,1.110223E-16,0,0,0.6322417,0.6006296,0,0,19.11888,12.39198,0,0.6322417,-0.6322417,20.19587,51.78419,0.06590954,0.6606926,0,0,12.39198
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82137,11.75974,0,0,0,20.19587,51.78419,0.06590954,0,0,0,11.75974
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.82137,11.75974,0,0,0,20.19587,51.78419,0.06590954,0,0,0,11.75974
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.553028,0.553028,0,-1,0,0.553028,0,0,0,0,0,0.5821347,0.553028,0,0,19.82137,11.75974,0,0.5821347,-0.5821347,19.58225,50.2108,0.06590954,0.6083308,0,0,11.75974
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.260969,1.260969,0,-1,0,1.260969,0,0,2.220446E-16,0,0,1.327336,1.260969,0,0,20.46819,11.17761,0,1.327336,-1.327336,18.18312,46.62328,0.06590954,1.387066,0,0,11.17761
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.9062315,0.9062315,0,-1,0,0.9062315,0,0,1.110223E-16,0,0,0.9539278,0.9062315,0,0,21.94301,9.850272,0,0.9539278,-0.9539278,17.17759,44.04501,0.06590954,0.9968546,0,0,9.850272
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.9151395,0.9151395,0,-1,0,0.9151395,0,0,1.110223E-16,0,0,0.9633048,0.9151395,0,0,23.00293,8.896345,0,0.9633048,-0.9633048,16.16217,41.44139,0.06590954,1.006653,0,0,8.896345
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.277658,1.277658,0,0,0,1.277658,0,0,2.220446E-16,0,0,1.344904,1.277658,0,0,24.07327,7.93304,0,1.344904,-1.344904,14.74452,37.80639,0.06590954,1.405424,0,0,7.93304
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.5676,6.588136,0,0,0,14.74452,37.80639,0.06590954,0,0,0,6.588136
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,5.067165,5.067165,0,0,0,5.067165,57.31236,0,0,0,2.904112,5.333858,5.067165,0,0,25.5676,6.588136,0,2.429746,-2.429746,12.18334,31.23928,0.06590954,5.573882,2.32329,0,9.492249
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,2.952506,2.952506,0,0,0,2.952506,163.8933,0,0,0,4.838958,3.107901,2.952506,0,0,28.26732,4.15839,1.731058,0,1.731058,13.82557,35.45011,0.06589421,3.247756,3.871167,0,8.997349
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,1.291258,1.291258,0,-1,0,1.291258,460.814,0,0,0,5.950298,1.359219,1.291258,0,0,26.53626,5.716342,4.591079,0,4.591079,18.18105,46.61798,0.06585359,1.420384,4.760239,0,11.66664
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,-1,0,0,0,0,0,0,7.460624,0,0,0,0,21.94518,9.848313,7.460624,0,7.460624,25.25882,64.76607,0.06578768,0,5.968499,0,17.30894
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,4.540547,4.540547,0,-1,0,4.540547,245.5462,0,0,0,11.14914,4.779523,4.540547,0,0,14.48456,16.56287,6.36962,0,6.36962,31.30157,80.26028,0.06573151,4.994602,8.919315,0,27.71202
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,1.899669,1.899669,0,-1,0,1.899669,597.5262,1.236429,0,0,11.35102,1.999652,1.899669,0,0,8.11494,22.29553,8.11494,0,8.11494,39.00008,100,0.0656601,2.089636,9.080816,0,33.64655
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,2.324201,2.324201,0,-1,0,2.324201,392.9226,6.685785,0,0,9.132312,2.446527,2.324201,0,0,0,29.59898,0,0,0,39.00008,100,0.0656601,2.556621,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.2924985,0.2924985,0,-1,0,0.2924985,2663.509,7.48283,0,0,7.790723,0.3078932,0.2924985,0,0,0,29.59898,0,0,0,39.00008,100,0.0656601,0.3217483,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,5.00411,5.00411,0,-1,0,5.00411,136.7507,1.575673,0,0,6.843157,5.267484,5.00411,0,0,0,29.59898,0,0,0,39.00008,100,0.0656601,5.504521,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0656601,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,2.206443,2.206443,0,-1,0,2.206443,84.27399,0,0,0,1.859457,2.322571,2.206443,0,0,0,29.59898,0,0.4631139,-0.4631139,38.51191,98.7483,0.0656601,2.427087,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.84974,0.84974,0,-1,0,0.84974,0,0,0,0,0,0.8944631,0.84974,0,0,0.514571,29.13586,0,0.8944631,-0.8944631,37.56907,96.33075,0.0656601,0.934714,0,0,29.13586
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.298438,2.298438,0,-1,0,2.298438,0,0,4.440892E-16,0,0,2.419408,2.298438,0,0,1.508419,28.2414,0,2.419408,-2.419408,35.01879,89.79158,0.0656601,2.528282,0,0,28.2414
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.196651,25.82199,0,0,0,35.01879,89.79158,0.0656601,0,0,0,25.82199
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.196651,25.82199,0,0,0,35.01879,89.79158,0.0656601,0,0,0,25.82199
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.8193729,0.8193729,0,-1,0,0.8193729,0,0,1.110223E-16,0,0,0.8624978,0.8193729,0,0,4.196651,25.82199,0,0.8624978,-0.8624978,34.10963,87.46043,0.0656601,0.9013102,0,0,25.82199
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.154981,24.9595,0,0,0,34.10963,87.46043,0.0656601,0,0,0,24.9595
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2442786,0.2442786,0,-1,0,0.2442786,0,0,2.775558E-17,0,0,0.2571354,0.2442786,0,0,5.154981,24.9595,0,0.2571354,-0.2571354,33.83859,86.76544,0.0656601,0.2687065,0,0,24.9595
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.278525,1.278525,0,-1,0,1.278525,0,0,2.220446E-16,0,0,1.345816,1.278525,0,0,5.440687,24.70236,0,1.345816,-1.345816,32.41998,83.12798,0.0656601,1.406378,0,0,24.70236
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.221958,1.221958,0,-1,0,1.221958,0,0,0,0,0,1.286271,1.221958,0,0,6.936038,23.35654,0,1.286271,-1.286271,31.06413,79.65144,0.0656601,1.344153,0,0,23.35654
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.8309244,0.8309244,0,-1,0,0.8309244,0,0,0,0,0,0.8746572,0.8309244,0,0,8.365229,22.07027,0,0.8746572,-0.8746572,30.14216,77.28742,0.0656601,0.9140168,0,0,22.07027
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.8520015,0.8520015,0,-1,0,0.8520015,0,0,0,0,0,0.8968437,0.8520015,0,0,9.33707,21.19562,0,0.8968437,-0.8968437,29.1968,74.86344,0.0656601,0.9372017,0,0,21.19562
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.33356,20.29877,0,0,0,29.1968,74.86344,0.0656601,0,0,0,20.29877
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3995951,0.3995951,0,0,0,0.3995951,0,0,5.551115E-17,0,0,0.4206264,0.3995951,0,0,10.33356,20.29877,0,0.4206264,-0.4206264,28.75342,73.72657,0.0656601,0.4395546,0,0,20.29877
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,5.628853,5.628853,0,0,0,5.628853,51.11865,0,0,0,2.877394,5.925108,5.628853,0,0,10.80093,19.87815,0,3.047715,-3.047715,25.54085,65.48922,0.0656601,6.191738,2.301915,0,22.75554
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,1.655625,1.655625,0,0,0,1.655625,292.1616,0,0,0,4.8371,1.742763,1.655625,0,0,14.18727,16.83043,3.094337,0,3.094337,28.47639,73.01624,0.06563291,1.821187,3.86968,0,21.66753
