Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,3.359505,3.359505,0,-1,0,3.359505,253.1212,0,0,0,8.503618,3.536321,3.359505,0,0,11.09294,19.61533,4.967298,0,4.967298,33.18879,85.09928,0.0655893,3.695455,6.802895,0,28.11895
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,1.191966,1.191966,0,-1,0,1.191966,889.9852,3.22798,0,0,10.60832,1.254701,1.191966,0,0,6.125641,24.0859,6.125641,0,6.125641,39.00008,100,0.06553561,1.311163,8.486658,0,34.69423
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,1.631816,1.631816,0,-1,0,1.631816,679.0892,9.363783,0,0,11.08148,1.717701,1.631816,0,0,0,29.59898,0,0,0,39.00008,100,0.06553561,1.794997,8.865187,0,40.68046
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,5.616083,5.616083,0,-1,0,5.616083,189.822,4.748895,0,0,10.66056,5.911666,5.616083,0,0,0,29.59898,0,0,0,39.00008,100,0.06553561,6.177691,8.528449,0,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,-1,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06553561,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,3.226232,3.226232,0,-1,0,3.226232,247.6011,4.592152,0,0,7.988185,3.396033,3.226232,0,0,0,29.59898,0,0,0,39.00008,100,0.06553561,3.548855,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,0.4231202,0.4231202,0,-1,0,0.4231202,1597.761,6.31506,0,0,6.760449,0.4453897,0.4231202,0,0,0,29.59898,0,0,0,39.00008,100,0.06553561,0.4654322,5.40836,0,36.35943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,1.064344,1.064344,0,-1,0,1.064344,384.6047,2.973156,0,0,4.093518,1.120362,1.064344,0,0,0,29.59898,0,0,0,39.00008,100,0.06553561,1.170779,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,0.5706471,0.5706471,0,-1,0,0.5706471,247.1456,0.8096482,0,0,1.410329,0.6006812,0.5706471,0,0,0,29.59898,0,0,0,39.00008,100,0.06553561,0.6277118,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,3.51691,3.51691,0,-1,0,3.51691,0,0,0,0,0,3.702011,3.51691,0,0,0,29.59898,0,3.702011,-3.702011,35.09782,89.99422,0.06553561,3.868601,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,4.74019,4.74019,0,-1,0,4.74019,0,0,0,0,0,4.989673,4.74019,0,0,4.113345,25.89697,0,4.989673,-4.989673,29.83824,76.50815,0.06553561,5.214209,0,0,25.89697
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.3873346,0.3873346,0,-1,0,0.3873346,0,0,5.551115E-17,0,0,0.4077206,0.3873346,0,0,9.657427,20.9073,0,0.4077206,-0.4077206,29.40846,75.40617,0.06553561,0.426068,0,0,20.9073
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.5026104,0.5026104,0,-1,0,0.5026104,0,0,0,0,0,0.5290635,0.5026104,0,0,10.11045,20.49957,0,0.5290635,-0.5290635,28.85078,73.97621,0.06553561,0.5528714,0,0,20.49957
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.9961013,0.9961013,0,-1,0,0.9961013,0,0,2.220446E-16,0,0,1.048528,0.9961013,0,0,10.6983,19.97051,0,1.048528,-1.048528,27.74554,71.14226,0.06553561,1.095711,0,0,19.97051
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.86333,18.92198,0,0,0,27.74554,71.14226,0.06553561,0,0,0,18.92198
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.86333,18.92198,0,0,0,27.74554,71.14226,0.06553561,0,0,0,18.92198
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.6703071,0.6703071,0,-1,0,0.6703071,0,0,1.110223E-16,0,0,0.7055864,0.6703071,0,0,11.86333,18.92198,0,0.7055864,-0.7055864,27.00178,69.23521,0.06553561,0.7373378,0,0,18.92198
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1699054,0.1699054,0,-1,0,0.1699054,0,0,0,0,0,0.1788477,0.1699054,0,0,12.64731,18.2164,0,0.1788477,-0.1788477,26.81326,68.75182,0.06553561,0.1868959,0,0,18.2164
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.4394971,0.4394971,0,-1,0,0.4394971,0,0,5.551115E-17,0,0,0.4626286,0.4394971,0,0,12.84603,18.03755,0,0.4626286,-0.4626286,26.32561,67.50143,0.06553561,0.4834469,0,0,18.03755
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.5636181,0.5636181,0,-1,0,0.5636181,0,0,0,0,0,0.5932822,0.5636181,0,0,13.36006,17.57492,0,0.5932822,-0.5932822,25.70023,65.8979,0.06553561,0.6199799,0,0,17.57492
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.01927,16.98164,0,0,0,25.70023,65.8979,0.06553561,0,0,0,16.98164
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2867449,0.2867449,0,0,0,0.2867449,0,0,0,0,0,0.3018368,0.2867449,0,0,14.01927,16.98164,0,0.3018368,-0.3018368,25.38207,65.0821,0.06553561,0.3154194,0,0,16.98164
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,14.35464,16.6798,2.193417,0,2.193417,27.46293,70.41762,0.06551641,0,1.754733,0,18.87322
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,0.6254694,0.6254694,0,0,0,0.6254694,275.1344,0,0,0,1.720881,0.6583889,0.6254694,0,0,12.16122,18.65388,1.062493,0,1.062493,28.4709,73.00215,0.06550711,0.6880164,1.376705,0,20.37476
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,2.936367,2.936367,0,-1,0,2.936367,149.0592,0,0,0,4.376927,3.090913,2.936367,0,0,11.09873,19.61012,1.286014,0,1.286014,29.69092,76.1304,0.06549586,3.230004,3.501542,0,23.98705
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,4.130338,4.130338,0,-1,0,4.130338,120.424,0,0,0,4.973917,4.347724,4.130338,0,0,9.812718,20.76753,0.6261922,0,0.6261922,30.28498,77.65363,0.06549039,4.543372,3.979133,0,25.74145
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,5.376519,5.376519,0,-1,0,5.376519,25.26134,0,0,0,1.358181,5.659494,5.376519,0,0,9.186526,21.3311,0,4.301313,-4.301313,25.75099,66.02805,0.06549039,5.914171,1.086545,0,22.68929
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,6.461761,6.461761,0,-1,0,6.461761,113.4353,0,0,0,7.329918,6.801854,6.461761,0,0,13.96576,17.02979,0.5280641,0,0.5280641,26.25196,67.31258,0.06548577,7.107937,5.863935,0,24.35971
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,3.277169,3.277169,0,-1,0,3.277169,123.496,0,0,0,4.047174,3.449652,3.277169,0,0,13.4377,17.50505,0.5975225,0,0.5975225,26.81882,68.76606,0.06548055,3.604887,3.23774,0,21.55222
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,3.264563,3.264563,0,-1,0,3.264563,109.8103,0,0,0,3.584827,3.436382,3.264563,0,0,12.84018,18.04282,0.148445,0,0.148445,26.95964,69.12716,0.06547924,3.591019,2.867862,0,21.62765
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,5.207641,5.207641,0,-1,0,5.207641,19.87955,0,8.881784E-16,0,1.035256,5.481727,5.207641,0,0,12.69173,18.17642,0,4.446471,-4.446471,22.27265,57.10925,0.06547924,5.728405,0.8282046,0,19.21168
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,17.63225,13.72995,1.026076,0,1.026076,23.24607,59.6052,0.06547028,0,0.8208605,0,14.75602
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,0.9458548,0.9458548,0,-1,0,0.9458548,23.52069,0,0,0,0.2224716,0.9956366,0.9458548,0,0,16.60618,14.65342,0,0.773165,-0.773165,22.43109,57.51549,0.06547028,1.04044,0.1779773,0,14.87589
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.377742,2.377742,0,-1,0,2.377742,0,0,4.440892E-16,0,0,2.502887,2.377742,0,0,17.46525,13.88025,0,2.502887,-2.502887,19.79281,50.7507,0.06547028,2.615516,0,0,13.88025
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.8816,1.8816,0,-1,0,1.8816,0,0,2.220446E-16,0,0,1.980632,1.8816,0,0,20.24624,11.37737,0,1.980632,-1.980632,17.70504,45.39745,0.06547028,2.069761,0,0,11.37737
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44694,9.396733,0,0,0,17.70504,45.39745,0.06547028,0,0,0,9.396733
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,7.679135,7.679135,0,-1,0,7.679135,0,0,8.881784E-16,0.08704814,0,8.0833,7.679135,0,0,22.44694,9.396733,0,8.0833,-8.0833,9.184496,23.54994,0.06547028,8.447048,0,0,9.396733
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.42838,1.313434,0,0,0,9.184496,23.54994,0.06547028,0,0,0,1.313434
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.611561,0.611561,0,-1,0,0.611561,0,0,1.110223E-16,0,0,0.6437485,0.611561,0,0,31.42838,1.313434,0,0.6437485,-0.6437485,8.505926,21.81002,0.06547028,0.6727172,0,0,1.313434
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.777265,0.636201,0,-1,0,0.636201,0,0,1.141064,1.31879,0,0.6696852,0.636201,0,0,32.14366,0.6696852,0,0.6696852,-0.6696852,7.800015,20,0.06547028,1.954991,0,0,0.6696852
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3169939,0,0,-1,0,0,0,0,0.3169939,0.3486933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06547028,0.3486933,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06547028,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.095032,0,0,-1,0,0,0,0,0.095032,0.1045352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06547028,0.1045352,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06547028,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.929233,1.929233,10.72923,0,3.050496,1.929233,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06568703,2.122156,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.6862308,0.6862308,9.486231,0,2.736017,0.6862308,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06585675,0.7548539,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,4.569731,4.569731,12,0,3.372,4.569731,35.64918,0,0,0,1.629072,0,0,7.430269,7.058755,16.16775,15.048,8.687827,0,8.687827,31.904,81.80495,0.06611641,5.026704,1.303257,12,16.67707
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,0,0,0,0,0,0,0,0,3.002213,0,0,0,0,7.479927,22.86704,3.002213,0,3.002213,34.75215,89.10789,0.06609002,0,2.40177,0,25.86926
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,2.741165,2.741165,0,-1,0,2.741165,195.3711,0,0,0,5.355445,2.885437,2.741165,0,0,4.477714,25.56904,2.470008,0,2.470008,37.0954,95.11623,0.06606831,3.015281,4.284356,0,30.92448
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,-1,0,0,0,5.975283,0,0,7.982988,0,0,0,0,2.007705,27.79204,2.007705,0,2.007705,39.00008,100,0.06605069,0,6.38639,0,35.77503
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,-1,0,0,0,8.490231,0,0,8.490231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06605069,0,6.792184,0,38.08921
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,-1,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06605069,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,0.5097126,0.5097126,0,-1,0,0.5097126,1779.875,8.535706,0,0,9.072246,0.5365396,0.5097126,0,0,0,29.59898,0,0,0,39.00008,100,0.06605069,0.5606838,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,4.46164,4.46164,0,-1,0,4.46164,210.4126,4.691389,0,0,9.387853,4.696463,4.46164,0,0,0,29.59898,0,0,0,39.00008,100,0.06605069,4.907804,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,1.979727,1.979727,0,-1,0,1.979727,365.8669,5.159242,0,0,7.243165,2.083923,1.979727,0,0,0,29.59898,0,0,0,39.00008,100,0.06605069,2.1777,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,2.467956,2.467956,0,-1,0,2.467956,131.5882,0.6496911,0,0,3.247539,2.597848,2.467956,0,0,0,29.59898,0,0,0,39.00008,100,0.06605069,2.714751,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,5.141405,5.141405,0,-1,0,5.141405,29.14437,0,0,0,1.49843,5.412005,5.141405,0,0,0,29.59898,0,3.913575,-3.913575,34.87481,89.4224,0.06605069,5.655545,1.198744,0,31.09741
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,7.177621,7.177621,0,-1,0,7.177621,0,0,8.881784E-16,0,0,7.555391,7.177621,0,0,4.348417,25.6854,0,7.555391,-7.555391,26.91073,69.00172,0.06605069,7.895383,0,0,25.6854
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.734316,1.734316,0,-1,0,1.734316,0,0,2.220446E-16,0,0,1.825596,1.734316,0,0,12.7433,18.13001,0,1.825596,-1.825596,24.98638,64.06751,0.06605069,1.907748,0,0,18.13001
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.122369,2.122369,0,-1,0,2.122369,0,0,4.440892E-16,0,0,2.234072,2.122369,0,0,14.77174,16.30442,0,2.234072,-2.234072,22.63146,58.02927,0.06605069,2.334605,0,0,16.30442
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.820545,1.820545,0,-1,0,1.820545,0,0,0,0,0,1.916363,1.820545,0,0,17.25404,14.07034,0,1.916363,-1.916363,20.61144,52.84973,0.06605069,2.0026,0,0,14.07034
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.4440404,0.4440404,0,-1,0,0.4440404,0,0,5.551115E-17,0,0,0.4674109,0.4440404,0,0,19.38333,12.15398,0,0.4674109,-0.4674109,20.11874,51.58641,0.06605069,0.4884444,0,0,12.15398
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.01173,1.01173,0,-1,0,1.01173,0,0,0,0,0,1.064979,1.01173,0,0,19.90268,11.68657,0,1.064979,-1.064979,18.99615,48.70799,0.06605069,1.112903,0,0,11.68657
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.735362,1.735362,0,-1,0,1.735362,0,0,2.220446E-16,0,0,1.826697,1.735362,0,0,21.08599,10.62159,0,1.826697,-1.826697,17.07065,43.7708,0.06605069,1.908898,0,0,10.62159
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.8392552,0.8392552,0,-1,0,0.8392552,0,0,1.110223E-16,0,0,0.8834265,0.8392552,0,0,23.11565,8.794893,0,0.8834265,-0.8834265,16.13943,41.38308,0.06605069,0.9231806,0,0,8.794893
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.7299674,0.7299674,0,-1,0,0.7299674,0,0,1.110223E-16,0,0,0.7683867,0.7299674,0,0,24.09723,7.911467,0,0.7683867,-0.7683867,15.32948,39.30629,0.06605069,0.8029641,0,0,7.911467
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4471349,0.4471349,0,-1,0,0.4471349,0,0,5.551115E-17,0,0,0.4706683,0.4471349,0,0,24.951,7.14308,0,0.4706683,-0.4706683,14.83336,38.03417,0.06605069,0.4918483,0,0,7.14308
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47396,6.672412,0,0,0,14.83336,38.03417,0.06605069,0,0,0,6.672412
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2155857,0.2155857,0,0,0,0.2155857,0,0,2.775558E-17,0,0,0.2269323,0.2155857,0,0,25.47396,6.672412,0,0.2269323,-0.2269323,14.59415,37.42082,0.06605069,0.2371443,0,0,6.672412
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2384024,0.2384024,0,0,0,0.2384024,0,0,0,0,0,0.2509498,0.2384024,0,0,25.72611,6.44548,0,0.2509498,-0.2509498,14.32962,36.74255,0.06605069,0.2622426,0,0,6.44548
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,0,0,0,0,0,0,0,0,1.415938,0,0,0,0,26.00494,6.19453,1.415938,0,1.415938,15.6729,40.18684,0.06603825,0,1.132751,0,7.610468
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,2.880759,2.880759,0,0,0,2.880759,74.56568,0,0,0,2.148057,3.032377,2.880759,0,0,24.589,7.468874,0,0.8843201,-0.8843201,14.74075,37.79671,0.06603825,3.168834,1.718446,0,9.616932
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,2.825549,2.825549,0,-1,0,2.825549,102.5235,0,4.440892E-16,0,2.896852,2.974262,2.825549,0,0,25.57158,6.584554,0,0.07741001,-0.07741001,14.65915,37.58748,0.06603825,3.108104,2.317481,0,9.481406
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,2.038772,2.038772,0,-1,0,2.038772,69.7114,0,0,0,1.421256,2.146075,2.038772,0,0,25.65759,6.507144,0,0.7248192,-0.7248192,13.89512,35.62844,0.06603825,2.242649,1.137005,0,7.928401
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,-1,0,0,0,0,0,0,6.19714,0,0,0,0,26.46295,5.782325,6.19714,0,6.19714,19.77424,50.70309,0.06598391,0,4.957712,0,11.97946
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,3.173456,3.173456,0,-1,0,3.173456,130.4226,0,0,0,4.138903,3.34048,3.173456,0,0,20.26581,11.35975,0.7984229,0,0.7984229,20.53169,52.64527,0.06597692,3.490801,3.311122,0,15.49865
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,4.294978,4.294978,0,-1,0,4.294978,73.89815,0,0,0,3.173909,4.521029,4.294978,0,0,19.46738,12.07833,0,1.34712,-1.34712,19.11171,49.00428,0.06597692,4.724476,2.539128,0,15.25224
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,20.96419,10.73121,6.004972,0,6.004972,24.80852,63.61147,0.06592436,0,4.803977,0,16.73618
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,5.706132,5.706132,0,-1,0,5.706132,83.74039,0,8.881784E-16,0,4.778337,6.006454,5.706132,0,0,14.95921,16.13569,0,1.228117,-1.228117,23.51397,60.29212,0.06592436,6.276745,3.82267,0,20.91402
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,4.689667,4.689667,0,-1,0,4.689667,50.13531,0,0,0,2.35118,4.936492,4.689667,0,0,16.32379,14.90757,0,2.585313,-2.585313,20.78881,53.30455,0.06592436,5.158634,1.880944,0,17.25875
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,2.610737,2.610737,0,-1,0,2.610737,21.12808,0,4.440892E-16,0,0.5515985,2.748144,2.610737,0,0,19.19636,12.32226,0,2.196545,-2.196545,18.47345,47.36773,0.06592436,2.87181,0.4412789,0,12.87386
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,4.262105,4.262105,0,-1,0,4.262105,0,0,8.881784E-16,0,0,4.486426,4.262105,0,0,21.63696,10.12571,0,4.486426,-4.486426,13.74434,35.24184,0.06592436,4.688315,0,0,10.12571
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.62188,5.639286,0,0,0,13.74434,35.24184,0.06592436,0,0,0,5.639286
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.244795,2.244795,0,-1,0,2.244795,0,0,0,0,0,2.362942,2.244795,0,0,26.62188,5.639286,0,2.362942,-2.362942,11.25359,28.85529,0.06592436,2.469274,0,0,5.639286
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.124542,3.112527,0,-1,0,3.112527,0,0,0.0120149,0.3244691,0,3.276344,3.112527,0,0,29.24737,3.276344,0,3.276344,-3.276344,7.800015,20,0.06592436,3.436996,0,0,3.276344
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.3251901,0,0,-1,0,0,0,0,0.3251901,0.3577091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06592436,0.3577091,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.108867,0,0,-1,0,0,0,0,1.108867,1.219754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06592436,1.219754,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06592436,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.6435655,0,0,-1,0,0,0,0,0.6435655,0.707922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06592436,0.707922,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1834389,0,0,-1,0,0,0,0,0.1834389,0.2017828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06592436,0.2017828,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.8038688,0,0,-1,0,0,0,0,0.8038688,0.8842556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06592436,0.8842556,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.7809922,0,0,-1,0,0,0,0,0.7809922,0.8590914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06592436,0.8590914,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.22512,0.22512,9.02512,0,2.619355,0.22512,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06607577,0.247632,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.06194,1.06194,9.86194,0,2.831071,1.06194,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06625798,1.168134,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.04521887,0.04521887,8.845219,0,2.57384,0.04521887,3041.424,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.06638993,0.04974075,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,1.531797,1.531797,0,0,0,1.531797,190.8967,0,0,0,2.92415,1.612418,1.531797,0,0,6.432456,23.80977,1.311733,0,1.311733,34.14213,87.54375,0.06637842,1.684977,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,2.536844,2.536844,0,-1,0,2.536844,99.94704,0,0,0,2.5355,2.670362,2.536844,0,0,5.120724,24.99033,0,0.1348615,-0.1348615,33.99998,87.17925,0.06637842,2.790528,2.0284,0,27.52583
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.1894792,0.1894792,0,-1,0,0.1894792,2418.039,0,0,0,4.581682,0.1994518,0.1894792,0,0,5.27057,24.85546,4.38223,0,4.38223,38.15733,97.8391,0.06634,0.2084272,3.665345,0,29.43715
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,1.871056,1.871056,0,-1,0,1.871056,373.6708,4.133718,0,0,6.99159,1.969532,1.871056,0,0,0.8883399,28.79947,0.8883399,0,0.8883399,39.00008,100,0.06633221,2.058161,5.593272,0,35.79106
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,3.91415,3.91415,0,-1,0,3.91415,236.0894,5.120736,0,0,9.240894,4.120158,3.91415,0,0,0,29.59898,0,0,0,39.00008,100,0.06633221,4.305565,7.392715,0,38.83987
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,3.776268,3.776268,0,-1,0,3.776268,205.2683,3.776461,0,0,7.751479,3.975019,3.776268,0,0,0,29.59898,0,0,0,39.00008,100,0.06633221,4.153894,6.201183,0,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,2.83436,2.83436,0,-1,0,2.83436,198.1393,2.632445,0,0,5.615982,2.983536,2.83436,0,0,0,29.59898,0,0,0,39.00008,100,0.06633221,3.117795,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,1.638109,1.638109,0,-1,0,1.638109,359.2346,4.160329,0,0,5.884655,1.724325,1.638109,0,0,0,29.59898,0,0,0,39.00008,100,0.06633221,1.80192,4.707724,0,35.48363
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,1.957296,0,0,1.957296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06633221,0,1.565837,0,31.55627
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,1.115238,0,0,1.115238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06633221,0,0.8921905,0,30.71422
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,4.636013,4.636013,0,-1,0,4.636013,0,0,8.881784E-16,0,0,4.880014,4.636013,0,0,0,29.59898,0,4.880014,-4.880014,33.85609,86.81032,0.06633221,5.099614,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,2.44274,2.44274,0,-1,0,2.44274,0,0,0,0,0,2.571306,2.44274,0,0,5.422237,24.71896,0,2.571306,-2.571306,31.1457,79.8606,0.06633221,2.687014,0,0,24.71896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,3.981719,3.981719,0,-1,0,3.981719,0,0,8.881784E-16,0,0,4.191283,3.981719,0,0,8.279243,22.14766,0,4.191283,-4.191283,26.7277,68.53242,0.06633221,4.379891,0,0,22.14766
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,2.420167,2.420167,0,-1,0,2.420167,0,0,4.440892E-16,0,0,2.547545,2.420167,0,0,12.93622,17.95638,0,2.547545,-2.547545,24.04235,61.64693,0.06633221,2.662184,0,0,17.95638
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.7057637,0.7057637,0,-1,0,0.7057637,0,0,1.110223E-16,0,0,0.7429091,0.7057637,0,0,15.76683,15.40883,0,0.7429091,-0.7429091,23.25925,59.639,0.06633221,0.7763401,0,0,15.40883
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2709884,0.2709884,0,-1,0,0.2709884,0,0,5.551115E-17,0,0,0.285251,0.2709884,0,0,16.59229,14.66592,0,0.285251,-0.285251,22.95857,58.86802,0.06633221,0.2980873,0,0,14.66592
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.760224,1.760224,0,-1,0,1.760224,0,0,2.220446E-16,0,0,1.852867,1.760224,0,0,16.90923,14.38067,0,1.852867,-1.852867,21.00548,53.8601,0.06633221,1.936246,0,0,14.38067
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.7770997,0.7770997,0,-1,0,0.7770997,0,0,1.110223E-16,0,0,0.8179997,0.7770997,0,0,18.96797,12.5278,0,0.8179997,-0.8179997,20.14323,51.64921,0.06633221,0.8548097,0,0,12.5278
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.7675824,0.7675824,0,-1,0,0.7675824,0,0,1.110223E-16,0,0,0.8079815,0.7675824,0,0,19.87686,11.7098,0,0.8079815,-0.8079815,19.29155,49.4654,0.06633221,0.8443407,0,0,11.7098
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.041177,1.041177,0,-1,0,1.041177,0,0,0,0,0,1.095976,1.041177,0,0,20.77462,10.90182,0,1.095976,-1.095976,18.13629,46.5032,0.06633221,1.145295,0,0,10.90182
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.850079,1.850079,0,-1,0,1.850079,0,0,0,0,0,1.947452,1.850079,0,0,21.99237,9.805846,0,1.947452,-1.947452,16.08349,41.23964,0.06633221,2.035087,0,0,9.805846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.072649,1.072649,0,0,0,1.072649,0,0,2.220446E-16,0,0,1.129104,1.072649,0,0,24.1562,7.858395,0,1.129104,-1.129104,14.89331,38.1879,0.06633221,1.179913,0,0,7.858395
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.41076,6.729291,0,0,0,14.89331,38.1879,0.06633221,0,0,0,6.729291
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,4.721435,4.721435,0,0,0,4.721435,72.11594,0,0,0,3.404907,4.969932,4.721435,0,0,25.41076,6.729291,0,1.565024,-1.565024,13.24363,33.95796,0.06633221,5.193578,2.723926,0,10.1342
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,5.825583,5.825583,11.47675,0,3.239618,5.825583,114.0162,0,0,0,6.64211,0,0,5.651167,5.368609,27.14968,5.164267,12.01072,0,12.01072,24.638,63.17423,0.06654139,6.408142,5.313688,12,11.80638
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,3.837631,3.837631,0,-1,0,3.837631,239.127,0,0,0,9.17681,4.039611,3.837631,0,0,15.13896,15.97391,5.137199,0,5.137199,29.51157,75.67055,0.06649634,4.221394,7.341448,0,25.15072
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,2.501223,2.501223,0,-1,0,2.501223,400.462,0,0,0,10.01645,2.632866,2.501223,0,0,10.00176,20.59739,7.383581,0,7.383581,36.51625,93.63123,0.0664317,2.751345,8.013158,0,30.61384
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,3.634665,3.634665,0,-1,0,3.634665,235.7896,2.126018,0,0,8.570162,3.825963,3.634665,0,0,2.618181,27.24261,2.618181,0,2.618181,39.00008,100,0.06640881,3.998131,6.85613,0,35.81278
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,4.803583,4.803583,0,-1,0,4.803583,182.1215,3.691953,0,0,8.748356,5.056403,4.803583,0,0,0,29.59898,0,0,0,39.00008,100,0.06640881,5.283941,6.998685,0,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,1.016813,1.016813,0,-1,0,1.016813,919.1942,8.276155,0,0,9.346484,1.070329,1.016813,0,0,0,29.59898,0,0,0,39.00008,100,0.06640881,1.118494,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,3.788662,3.788662,0,-1,0,3.788662,178.3812,2.770196,0,0,6.758262,3.988065,3.788662,0,0,0,29.59898,0,0,0,39.00008,100,0.06640881,4.167529,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,6.369425,0,0,6.369425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06640881,0,5.09554,0,35.9684
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,1.414558,1.414558,0,-1,0,1.414558,258.7222,2.170767,0,0,3.659775,1.489008,1.414558,0,0,0,29.59898,0,0,0,39.00008,100,0.06640881,1.556013,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,3.565947,3.565947,0,-1,0,3.565947,58.9854,0,0,0,2.103388,3.753628,3.565947,0,0,0,29.59898,0,1.65024,-1.65024,37.26057,95.53973,0.06640881,3.922542,1.682711,0,31.70237
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,3.733587,3.733587,0,-1,0,3.733587,0,0,4.440892E-16,0,0,3.930091,3.733587,0,0,1.8336,27.94874,0,3.930091,-3.930091,33.11789,84.9175,0.06640881,4.106945,0,0,27.94874
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,3.822725,3.822725,0,-1,0,3.822725,0,0,8.881784E-16,0,0,4.023921,3.822725,0,0,6.200368,24.01865,0,4.023921,-4.023921,28.87631,74.04166,0.06640881,4.204997,0,0,24.01865
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,2.494675,2.494675,0,-1,0,2.494675,0,0,0,0,0,2.625974,2.494675,0,0,10.67139,19.99473,0,2.625974,-2.625974,26.10829,66.9442,0.06640881,2.744143,0,0,19.99473
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,3.807869,3.807869,0,-1,0,3.807869,0,0,4.440892E-16,0,0,4.008284,3.807869,0,0,13.58914,17.36875,0,4.008284,-4.008284,21.88319,56.11062,0.06640881,4.188656,0,0,17.36875
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.533532,1.533532,0,-1,0,1.533532,0,0,2.220446E-16,0,0,1.614244,1.533532,0,0,18.04279,13.36047,0,1.614244,-1.614244,20.18162,51.74765,0.06640881,1.686885,0,0,13.36047
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.146086,1.146086,0,-1,0,1.146086,0,0,0,0,0,1.206406,1.146086,0,0,19.83639,11.74622,0,1.206406,-1.206406,18.90996,48.48698,0.06640881,1.260695,0,0,11.74622
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.17684,10.53982,0,0,0,18.90996,48.48698,0.06640881,0,0,0,10.53982
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.937179,1.937179,0,-1,0,1.937179,0,0,2.220446E-16,0,0,2.039136,1.937179,0,0,21.17684,10.53982,0,2.039136,-2.039136,16.76052,42.97561,0.06640881,2.130897,0,0,10.53982
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44255,8.500683,0,0,0,16.76052,42.97561,0.06640881,0,0,0,8.500683
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.9481722,0.9481722,0,-1,0,0.9481722,0,0,1.110223E-16,0,0,0.998076,0.9481722,0,0,23.44255,8.500683,0,0.998076,-0.998076,15.70846,40.27802,0.06640881,1.042989,0,0,8.500683
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.282259,1.282259,0,-1,0,1.282259,0,0,0,0,0,1.349746,1.282259,0,0,24.55152,7.502607,0,1.349746,-1.349746,14.2857,36.62993,0.06640881,1.410485,0,0,7.502607
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.5695497,0.5695497,0,0,0,0.5695497,0,0,1.110223E-16,0,0,0.599526,0.5695497,0,0,26.05124,6.152861,0,0.599526,-0.599526,13.65374,35.00953,0.06640881,0.6265047,0,0,6.152861
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.71738,5.553335,0,0,0,13.65374,35.00953,0.06640881,0,0,0,5.553335
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,4.497653,4.497653,0,0,0,4.497653,68.15147,0,0,0,3.065216,4.734372,4.497653,0,0,26.71738,5.553335,0,1.669155,-1.669155,11.8943,30.49814,0.06640881,4.947418,2.452173,0,8.618551
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,8.066694,8.066694,12,0,3.372,8.066694,86.41043,0,0,0,6.970465,0,0,3.933306,3.736641,28.572,3.88418,10.70711,0,10.70711,22.05195,56.54335,0.06664786,8.873363,5.576372,12,10.85464
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,1.766488,1.766488,0,-1,0,1.766488,519.4042,0,0,0,9.175213,1.859461,1.766488,0,0,17.86489,13.52057,7.315752,0,7.315752,28.99228,74.33904,0.06658385,1.943137,7.34017,0,22.69579
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,2.138705,2.138705,0,-1,0,2.138705,467.4767,0,0,0,9.997947,2.251268,2.138705,0,0,10.54914,20.10475,7.746679,0,7.746679,36.34143,93.18297,0.06651619,2.352575,7.998358,0,30.1027
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,1.128936,1.128936,0,-1,0,1.128936,1055.884,7.929435,0,0,11.92025,1.188354,1.128936,0,0,2.802462,27.07676,2.802462,0,2.802462,39.00008,100,0.06649175,1.24183,9.536201,0,38.99701
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,5.439287,5.439287,0,-1,0,5.439287,239.4341,7.297945,0,0,13.02351,5.725565,5.439287,0,0,0,29.59898,0,0,0,39.00008,100,0.06649175,5.983216,10.41881,0,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,1.438989,1.438989,0,-1,0,1.438989,879.0972,11.13538,0,0,12.65011,1.514725,1.438989,0,0,0,29.59898,0,0,0,39.00008,100,0.06649175,1.582887,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,1.459467,1.459467,0,-1,0,1.459467,738.4677,9.24141,0,0,10.77769,1.536281,1.459467,0,0,0,29.59898,0,0,0,39.00008,100,0.06649175,1.605414,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,2.719242,2.719242,0,-1,0,2.719242,308.5011,5.526531,0,0,8.388891,2.86236,2.719242,0,0,0,29.59898,0,0,0,39.00008,100,0.06649175,2.991166,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,1.627253,1.627253,0,-1,0,1.627253,317.399,3.451987,0,0,5.164885,1.712898,1.627253,0,0,0,29.59898,0,0,0,39.00008,100,0.06649175,1.789978,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,2.601057,2.601057,0,-1,0,2.601057,76.53941,0,0,0,1.990834,2.737955,2.601057,0,0,0,29.59898,0,0.7471212,-0.7471212,38.21254,97.98068,0.06649175,2.861163,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.7249363,0.7249363,0,-1,0,0.7249363,0,0,0,0,0,0.7630908,0.7249363,0,0,0.8301347,28.85186,0,0.7630908,-0.7630908,37.40818,95.91821,0.06649175,0.7974299,0,0,28.85186
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.983603,2.983603,0,-1,0,2.983603,0,0,0,0,0,3.140635,2.983603,0,0,1.678013,28.08877,0,3.140635,-3.140635,34.09766,87.42971,0.06649175,3.281964,0,0,28.08877
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.69059,1.69059,0,-1,0,1.69059,0,0,2.220446E-16,0,0,1.779569,1.69059,0,0,5.167608,24.94813,0,1.779569,-1.779569,32.22182,82.6199,0.06649175,1.859649,0,0,24.94813
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,5.593143,5.593143,0,-1,0,5.593143,0,0,8.881784E-16,0,0,5.887519,5.593143,0,0,7.144907,23.16856,0,5.887519,-5.887519,26.01583,66.70713,0.06649175,6.152458,0,0,23.16856
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.491658,1.491658,0,-1,0,1.491658,0,0,0,0,0,1.570166,1.491658,0,0,13.68659,17.28104,0,1.570166,-1.570166,24.36073,62.46329,0.06649175,1.640823,0,0,17.28104
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.8090226,0.8090226,0,-1,0,0.8090226,0,0,0,0,0,0.8516027,0.8090226,0,0,15.43122,15.71088,0,0.8516027,-0.8516027,23.46307,60.16159,0.06649175,0.8899248,0,0,15.71088
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.407503,1.407503,0,-1,0,1.407503,0,0,2.220446E-16,0,0,1.481582,1.407503,0,0,16.37745,14.85927,0,1.481582,-1.481582,21.90134,56.15717,0.06649175,1.548253,0,0,14.85927
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.556095,1.556095,0,-1,0,1.556095,0,0,0,0,0,1.637995,1.556095,0,0,18.02365,13.37769,0,1.637995,-1.637995,20.17474,51.73001,0.06649175,1.711704,0,0,13.37769
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84365,11.7397,0,0,0,20.17474,51.73001,0.06649175,0,0,0,11.7397
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.599259,1.599259,0,-1,0,1.599259,0,0,2.220446E-16,0,0,1.68343,1.599259,0,0,19.84365,11.7397,0,1.68343,-1.68343,18.40025,47.18004,0.06649175,1.759185,0,0,11.7397
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71412,10.05627,0,0,0,18.40025,47.18004,0.06649175,0,0,0,10.05627
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.5320086,0.5320086,0,0,0,0.5320086,0,0,1.110223E-16,0,0,0.5600091,0.5320086,0,0,21.71412,10.05627,0,0.5600091,-0.5600091,17.80995,45.66645,0.06649175,0.5852095,0,0,10.05627
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.5281482,0.5281482,0,0,0,0.5281482,0,0,0,0,0,0.5559455,0.5281482,0,0,22.33636,9.496258,0,0.5559455,-0.5559455,17.22393,44.16384,0.06649175,0.580963,0,0,9.496258
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.1986799,0.1986799,0,0,0,0.1986799,1950.222,0,0,0,3.8747,0.2091368,0.1986799,0,0,22.95407,8.940312,3.665563,0,3.665563,20.70139,53.08038,0.06645981,0.2185479,3.09976,0,12.81501
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,4.457058,4.457058,0,0,0,4.457058,163.172,0,0,0,7.272671,4.69164,4.457058,0,0,19.28851,12.23932,2.581031,0,2.581031,23.14997,59.35878,0.06643734,4.902764,5.818137,0,19.51199
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,3.751253,3.751253,0,-1,0,3.751253,261.2408,0,0,0,9.799805,3.948687,3.751253,0,0,16.70748,14.56225,5.851117,0,5.851117,28.70083,73.59172,0.06638645,4.126378,7.839844,0,24.36205
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,2.920154,2.920154,0,-1,0,2.920154,410.9859,0,0,0,12.00142,3.073846,2.920154,0,0,10.85636,19.82825,8.927573,0,8.927573,37.17027,95.30819,0.06630895,3.212169,9.601135,0,31.82967
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,0.7241104,0.7241104,0,-1,0,0.7241104,1769.957,10.12543,0,0,12.81644,0.7622215,0.7241104,0,0,1.928788,27.86307,1.928788,0,1.928788,39.00008,100,0.06629223,0.7965215,10.25315,0,40.67951
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,3.24069,3.24069,0,-1,0,3.24069,376.5864,8.792747,0,0,12.204,3.411253,3.24069,0,0,0,29.59898,0,0,0,39.00008,100,0.06629223,3.564759,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,4.697274,4.697274,0,-1,0,4.697274,237.9578,6.23303,0,0,11.17753,4.944499,4.697274,0,0,0,29.59898,0,0,0,39.00008,100,0.06629223,5.167002,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06629223,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,3.810743,3.810743,0,-1,0,3.810743,188.8764,3.186288,0,0,7.197596,4.011308,3.810743,0,0,0,29.59898,0,0,0,39.00008,100,0.06629223,4.191817,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,3.245642,3.245642,0,-1,0,3.245642,114.2778,0.2925839,0,0,3.709049,3.416465,3.245642,0,0,0,29.59898,0,0,0,39.00008,100,0.06629223,3.570206,2.967239,0,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,3.867597,3.867597,0,-1,0,3.867597,42.7183,0,8.881784E-16,0,1.652172,4.071154,3.867597,0,0,0,29.59898,0,2.418983,-2.418983,36.45024,93.46198,0.06629223,4.254356,1.321737,0,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,11.97342,8.36,0,-1,0,8.36,0,0,3.613417,4.810759,0,8.8,8.36,0,0,2.687758,27.17999,0,8.8,-8.8,27.17423,69.67738,0.06629223,13.17076,0,0,27.17999
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.026797,1.026797,0,-1,0,1.026797,0,0,0,0,0,1.080839,1.026797,0,0,12.46554,18.38,0,1.080839,-1.080839,26.03493,66.75609,0.06629223,1.129477,0,0,18.38
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.760237,2.760237,0,-1,0,2.760237,0,0,0,0,0,2.905513,2.760237,0,0,13.66647,17.29916,0,2.905513,-2.905513,22.97225,58.90308,0.06629223,3.036261,0,0,17.29916
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.994131,1.994131,0,-1,0,1.994131,0,0,0,0,0,2.099085,1.994131,0,0,16.89482,14.39364,0,2.099085,-2.099085,20.75962,53.22968,0.06629223,2.193544,0,0,14.39364
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.7661299,0.7661299,0,-1,0,0.7661299,0,0,0,0,0,0.8064525,0.7661299,0,0,19.22713,12.29456,0,0.8064525,-0.8064525,19.90954,51.05001,0.06629223,0.8427429,0,0,12.29456
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.5983407,0.5983407,0,-1,0,0.5983407,0,0,1.110223E-16,0,0,0.6298323,0.5983407,0,0,20.12319,11.48811,0,0.6298323,-0.6298323,19.24564,49.3477,0.06629223,0.6581748,0,0,11.48811
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.6532712,0.6532712,0,-1,0,0.6532712,0,0,0,0,0,0.6876538,0.6532712,0,0,20.82301,10.85827,0,0.6876538,-0.6876538,18.52079,47.48911,0.06629223,0.7185983,0,0,10.85827
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.392852,1.392852,0,-1,0,1.392852,0,0,2.220446E-16,0,0,1.46616,1.392852,0,0,21.58706,10.17062,0,1.46616,-1.46616,16.97532,43.52638,0.06629223,1.532138,0,0,10.17062
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.6483215,0.6483215,0,-1,0,0.6483215,0,0,1.110223E-16,0,0,0.6824437,0.6483215,0,0,23.21613,8.704459,0,0.6824437,-0.6824437,16.25596,41.68187,0.06629223,0.7131537,0,0,8.704459
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3863975,0.3863975,0,-1,0,0.3863975,0,0,5.551115E-17,0,0,0.4067342,0.3863975,0,0,23.9744,8.022016,0,0.4067342,-0.4067342,15.82723,40.58255,0.06629223,0.4250372,0,0,8.022016
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42633,7.615281,0,0,0,15.82723,40.58255,0.06629223,0,0,0,7.615281
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.9299467,0.9299467,0,0,0,0.9299467,0,0,0,0,0,0.9788912,0.9299467,0,0,24.42633,7.615281,0,0.9788912,-0.9788912,14.79539,37.93681,0.06629223,1.022941,0,0,7.615281
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.001084,1.001084,0,0,0,1.001084,0,0,0,0,0,1.053773,1.001084,0,0,25.51399,6.63639,0,1.053773,-1.053773,13.68461,35.08868,0.06629223,1.101193,0,0,6.63639
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,1.764292,1.764292,0,0,0,1.764292,165.945,0,0,0,2.927755,1.85715,1.764292,0,0,26.68484,5.582617,1.070605,0,1.070605,14.70028,37.69294,0.06628296,1.940721,2.342204,0,8.510372
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,3.605375,3.605375,0,0,0,3.605375,133.7472,0,0,0,4.822089,3.795132,3.605375,0,0,25.61424,6.546162,1.026957,0,1.026957,15.67453,40.19103,0.06627406,3.965913,3.857671,0,11.36825
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,0.9141361,0.9141361,0,-1,0,0.9141361,786.8901,0,0,0,7.193246,0.9622486,0.9141361,0,0,24.58728,7.470423,6.230998,0,6.230998,21.58578,55.34803,0.06622013,1.00555,5.754597,0,14.66367
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,3.580995,3.580995,0,-1,0,3.580995,292.4826,0,0,0,10.47379,3.769468,3.580995,0,0,18.35629,13.07832,6.704319,0,6.704319,27.94605,71.6564,0.06616221,3.939094,8.379029,0,23.55211
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,0.840338,0.840338,0,-1,0,0.840338,1301.175,0,0,0,10.93426,0.8845663,0.840338,0,0,11.65197,19.11221,10.0497,0,10.0497,37.48003,96.10246,0.06607558,0.9243718,8.747412,0,30.04647
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,3.787181,3.787181,0,-1,0,3.787181,272.3222,4.724559,0,0,10.31333,3.986506,3.787181,0,0,1.602268,28.15694,1.602268,0,1.602268,39.00008,100,0.06606179,4.165899,8.250666,0,38.47027
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,-1,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06606179,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,0.9708527,0.9708527,0,-1,0,0.9708527,1080.186,9.465062,0,0,10.48701,1.02195,0.9708527,0,0,0,29.59898,0,0,0,39.00008,100,0.06606179,1.067938,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,2.654888,2.654888,0,-1,0,2.654888,299.749,5.163383,0,0,7.958002,2.794619,2.654888,0,0,0,29.59898,0,0,0,39.00008,100,0.06606179,2.920377,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06606179,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,1.352584,1.352584,0,-1,0,1.352584,157.0894,0.700993,0,0,2.124765,1.423772,1.352584,0,0,0,29.59898,0,0,0,39.00008,100,0.06606179,1.487842,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,4.794239,4.794239,0,-1,0,4.794239,0,0,8.881784E-16,0,0,5.046567,4.794239,0,0,0,29.59898,0,5.046567,-5.046567,33.68053,86.36016,0.06606179,5.273663,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,6.822534,6.822534,0,-1,0,6.822534,0,0,8.881784E-16,0,0,7.181614,6.822534,0,0,5.607296,24.55241,0,7.181614,-7.181614,26.11044,66.94972,0.06606179,7.504787,0,0,24.55241
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.531925,1.531925,0,-1,0,1.531925,0,0,2.220446E-16,0,0,1.612552,1.531925,0,0,13.58687,17.3708,0,1.612552,-1.612552,24.41066,62.59132,0.06606179,1.685117,0,0,17.3708
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.37859,15.75824,0,0,0,24.41066,62.59132,0.06606179,0,0,0,15.75824
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.9006788,0.9006788,0,-1,0,0.9006788,0,0,1.110223E-16,0,0,0.9480829,0.9006788,0,0,15.37859,15.75824,0,0.9480829,-0.9480829,23.4113,60.02885,0.06606179,0.9907467,0,0,15.75824
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.103368,1.103368,0,-1,0,1.103368,0,0,2.220446E-16,0,0,1.16144,1.103368,0,0,16.43202,14.81016,0,1.16144,-1.16144,22.18703,56.88971,0.06606179,1.213705,0,0,14.81016
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.9680754,0.9680754,0,-1,0,0.9680754,0,0,1.110223E-16,0,0,1.019027,0.9680754,0,0,17.72251,13.64872,0,1.019027,-1.019027,21.11288,54.13549,0.06606179,1.064883,0,0,13.64872
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.623713,1.623713,0,-1,0,1.623713,0,0,2.220446E-16,0,0,1.709172,1.623713,0,0,18.85476,12.62969,0,1.709172,-1.709172,19.31126,49.51595,0.06606179,1.786085,0,0,12.62969
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75384,10.92052,0,0,0,19.31126,49.51595,0.06606179,0,0,0,10.92052
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.9666695,0.9666695,0,-1,0,0.9666695,0,0,0,0,0,1.017547,0.9666695,0,0,20.75384,10.92052,0,1.017547,-1.017547,18.23867,46.76572,0.06606179,1.063336,0,0,10.92052
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2756088,0.2756088,0,-1,0,0.2756088,0,0,5.551115E-17,0,0,0.2901145,0.2756088,0,0,21.88445,9.902975,0,0.2901145,-0.2901145,17.93286,45.9816,0.06606179,0.3031697,0,0,9.902975
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2271788,0.2271788,0,0,0,0.2271788,0,0,2.775558E-17,0,0,0.2391356,0.2271788,0,0,22.2068,9.612861,0,0.2391356,-0.2391356,17.68079,45.33527,0.06606179,0.2498967,0,0,9.612861
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.091293,1.091293,0,0,0,1.091293,0,0,2.220446E-16,0,0,1.14873,1.091293,0,0,22.4725,9.373725,0,1.14873,-1.14873,16.46992,42.23048,0.06606179,1.200423,0,0,9.373725
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,3.701096,3.701096,0,0,0,3.701096,67.61886,4.440892E-16,0,0,2.502639,3.89589,3.701096,0,0,23.74887,8.224996,0,1.393252,-1.393252,15.00131,38.46481,0.06606179,4.071206,2.002111,0,10.72763
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,1.913744,1.913744,0,0,0,1.913744,238.7854,0,0,0,4.569741,2.014467,1.913744,0,0,25.29693,6.831744,2.555274,0,2.555274,17.42545,44.68056,0.06603981,2.105118,3.655793,0,11.40149
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,1.687594,1.687594,0,-1,0,1.687594,496.2167,0,0,0,8.374122,1.776414,1.687594,0,0,22.74165,9.131491,6.597707,0,6.597707,23.68459,60.72959,0.06598311,1.856353,6.699297,0,17.50561
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,2.196678,2.196678,0,-1,0,2.196678,305.1481,0,0,0,6.70312,2.312292,2.196678,0,0,16.14395,15.06943,4.390828,0,4.390828,27.85009,71.41035,0.06594544,2.416346,5.362496,0,21.77255
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,0.5246703,0.5246703,0,-1,0,0.5246703,1914.389,0,0,0,10.04423,0.5522845,0.5246703,0,0,11.75312,19.02117,9.491946,0,9.491946,36.85494,94.49966,0.06586414,0.5771374,8.035384,0,29.0654
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,3.645418,3.645418,0,-1,0,3.645418,267.2304,3.643211,0,0,9.741664,3.837282,3.645418,0,0,2.261172,27.56392,2.261172,0,2.261172,39.00008,100,0.0658448,4.00996,7.793332,0,37.30559
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,2.344676,2.344676,0,-1,0,2.344676,473.4429,8.632624,0,0,11.1007,2.468081,2.344676,0,0,0,29.59898,0,0,0,39.00008,100,0.0658448,2.579144,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,1.891883,1.891883,0,-1,0,1.891883,512.4556,7.703603,0,0,9.695059,1.991456,1.891883,0,0,0,29.59898,0,0,0,39.00008,100,0.0658448,2.081071,7.756047,0,39.29404
