Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,3.347512,3.347512,0,-1,0,3.347512,251.6022,4.898718,0,0,8.422415,3.523696,3.347512,0,0,0,29.59898,0,0,0,39.00008,100,0.0658448,3.682263,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,1.881347,1.881347,0,-1,0,1.881347,303.1801,3.723504,0,0,5.703868,1.980365,1.881347,0,0,0,29.59898,0,0,0,39.00008,100,0.0658448,2.069482,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,1.17145,1.17145,0,-1,0,1.17145,148.9193,0.511409,0,0,1.744514,1.233105,1.17145,0,0,0,29.59898,0,0,0,39.00008,100,0.0658448,1.288594,1.395611,0,31.34349
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.996031,1.996031,0,-1,0,1.996031,0,0,4.440892E-16,0,0,2.101085,1.996031,0,0,0,29.59898,0,2.101085,-2.101085,36.78534,94.3212,0.0658448,2.195634,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,7.412525,7.412525,0,-1,0,7.412525,0,0,8.881784E-16,0,0,7.802658,7.412525,0,0,2.334539,27.49789,0,7.802658,-7.802658,28.56062,73.2322,0.0658448,8.153777,0,0,27.49789
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,5.708749,5.708749,0,-1,0,5.708749,0,0,8.881784E-16,0,0,6.00921,5.708749,0,0,11.00416,19.69523,0,6.00921,-6.00921,22.22635,56.99054,0.0658448,6.279624,0,0,19.69523
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.420056,1.420056,0,-1,0,1.420056,0,0,0,0,0,1.494795,1.420056,0,0,17.68106,13.68603,0,1.494795,-1.494795,20.6507,52.95041,0.0658448,1.562061,0,0,13.68603
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.7127746,0.7127746,0,-1,0,0.7127746,0,0,0,0,0,0.750289,0.7127746,0,0,19.34194,12.19123,0,0.750289,-0.750289,19.85983,50.92253,0.0658448,0.784052,0,0,12.19123
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.076819,1.076819,0,-1,0,1.076819,0,0,2.220446E-16,0,0,1.133494,1.076819,0,0,20.1756,11.44094,0,1.133494,-1.133494,18.66502,47.85893,0.0658448,1.184501,0,0,11.44094
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.56269,1.56269,0,-1,0,1.56269,0,0,2.220446E-16,0,0,1.644937,1.56269,0,0,21.43503,10.30745,0,1.644937,-1.644937,16.9311,43.413,0.0658448,1.718959,0,0,10.30745
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.3219028,0.3219028,0,-1,0,0.3219028,0,0,5.551115E-17,0,0,0.3388451,0.3219028,0,0,23.26274,8.662511,0,0.3388451,-0.3388451,16.57393,42.49717,0.0658448,0.3540931,0,0,8.662511
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.63924,8.323666,0,0,0,16.57393,42.49717,0.0658448,0,0,0,8.323666
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.661497,1.661497,0,-1,0,1.661497,0,0,2.220446E-16,0,0,1.748944,1.661497,0,0,23.63924,8.323666,0,1.748944,-1.748944,14.73038,37.77013,0.0658448,1.827647,0,0,8.323666
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.11457,1.11457,0,-1,0,1.11457,0,0,2.220446E-16,0,0,1.173232,1.11457,0,0,25.58251,6.574721,0,1.173232,-1.173232,13.49369,34.59912,0.0658448,1.226027,0,0,6.574721
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.7937465,0.7937465,0,0,0,0.7937465,0,0,1.110223E-16,0,0,0.8355226,0.7937465,0,0,26.8861,5.401489,0,0.8355226,-0.8355226,12.61297,32.34088,0.0658448,0.8731211,0,0,5.401489
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.596615,1.596615,0,0,0,1.596615,0,0,2.220446E-16,0,0,1.680648,1.596615,0,0,27.81446,4.565967,0,1.680648,-1.680648,10.84141,27.79843,0.0658448,1.756277,0,0,4.565967
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,4.255901,4.255901,3,0,1.095,4.255901,11.34828,0,0,0,0.4829715,1.322001,1.255901,0,0,29.68184,2.885319,0,0.83903,-0.83903,9.956994,25.5307,0.0658448,4.681491,0.3863772,12,3.368291
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,2.326733,2.326733,11.12673,0,3.151063,2.326733,93.55136,0,0,0,2.176691,0,0,8.8,8.36,30.6141,2.046289,10.53669,0,10.53669,19.95298,51.16137,0.06605106,2.559407,1.741352,12,4.22298
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,20.07741,11.52931,3.919006,0,3.919006,23.67087,60.69442,0.06601752,0,3.135205,0,15.44832
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,4.386757,4.386757,0,-1,0,4.386757,106.4645,0,0,0,4.670338,4.617639,4.386757,0,0,16.1584,15.05642,0.0526984,0,0.0526984,23.72087,60.82261,0.06601706,4.825433,3.73627,0,19.72675
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,3.014903,3.014903,0,-1,0,3.014903,232.0326,0,0,0,6.995557,3.173582,3.014903,0,0,16.1057,15.10384,3.821975,0,3.821975,27.34671,70.11963,0.06598438,3.316393,5.596446,0,22.0994
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,-1,0,0,0,0,0,0,5.815624,0,0,0,0,12.28373,18.54362,5.815624,0,5.815624,32.8639,84.26623,0.06593471,0,4.6525,0,24.35925
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,2.03183,2.03183,0,-1,0,2.03183,305.4111,0,0,0,6.205436,2.138769,2.03183,0,0,6.468104,23.77769,4.066667,0,4.066667,36.72187,94.15846,0.06590002,2.235013,4.964348,0,29.98312
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,3.549268,3.549268,0,-1,0,3.549268,203.4371,1.083018,0,0,7.220526,3.736071,3.549268,0,0,2.401437,27.43769,2.401437,0,2.401437,39.00008,100,0.06587955,3.904194,5.776421,0,34.65821
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,3.196442,3.196442,0,-1,0,3.196442,155.3186,1.599995,0,0,4.964671,3.364676,3.196442,0,0,0,29.59898,0,0,0,39.00008,100,0.06587955,3.516087,3.971737,0,34.56365
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,3.829082,3.829082,0,-1,0,3.829082,92.57162,0,0,0,3.544643,4.030613,3.829082,0,0,0,29.59898,0,0.4859697,-0.4859697,38.48782,98.68652,0.06587955,4.211991,2.835715,0,33.14362
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,6.368672,6.368672,0,-1,0,6.368672,20.82647,0,8.881784E-16,0,1.32637,6.703866,6.368672,0,0,0.5399663,29.11301,0,5.377496,-5.377496,32.81944,84.15224,0.06587955,7.00554,1.061096,0,30.43938
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,7.144368,7.144368,0,-1,0,7.144368,0,0,8.881784E-16,0,0,7.520388,7.144368,0,0,6.514962,23.73551,0,7.520388,-7.520388,24.89226,63.82617,0.06587955,7.858805,0,0,23.73551
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,9.770671,8.36,0,-1,0,8.36,0,0,1.410671,2.387738,0,8.8,8.36,0,0,14.87095,16.21512,0,8.8,-8.8,15.61624,40.04157,0.06587955,10.74774,0,0,16.21512
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,2.509063,2.509063,0,-1,0,2.509063,0,0,4.440892E-16,0,0,2.641119,2.509063,0,0,24.64873,7.415124,0,2.641119,-2.641119,12.83226,32.90316,0.06587955,2.759969,0,0,7.415124
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.140141,3.140141,0,-1,0,3.140141,0,0,4.440892E-16,0,0,3.305412,3.140141,0,0,27.5833,4.774006,0,3.305412,-3.305412,9.34805,23.96931,0.06587955,3.454155,0,0,4.774006
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.234133,1.234133,0,-1,0,1.234133,0,0,2.220446E-16,0,0,1.299087,1.234133,0,0,31.25598,1.468594,0,1.299087,-1.299087,7.978692,20.45814,0.06587955,1.357546,0,0,1.468594
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.4466505,0.1610316,0,-1,0,0.1610316,0,0,0.285619,0.330284,0,0.1695069,0.1610316,0,0,32.69941,0.1695069,0,0.1695069,-0.1695069,7.800015,20,0.06587955,0.4913156,0,0,0.1695069
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3544397,0,0,-1,0,0,0,0,0.3544397,0.3898837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06587955,0.3898837,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06587955,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.4269659,0,0,-1,0,0,0,0,0.4269659,0.4696625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06587955,0.4696625,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06587955,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.3922844,0,0,-1,0,0,0,0,0.3922844,0.4315128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06587955,0.4315128,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06587955,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.077127,1.077127,9.877127,0,2.834913,1.077127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06605816,1.184839,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,3.057183,3.057183,11.40596,0,3.221707,3.057183,58.79655,0,0,0,1.797518,0,0,8.348774,7.931335,24.52775,7.524,9.728853,0,9.728853,24.96061,64.00143,0.06628013,3.362902,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,2.549836,2.549836,11.34984,0,3.207508,2.549836,213.8445,1.776357E-15,0,0,5.452682,0,0,8.8,8.36,14.7989,16.27997,13.81268,0,13.81268,38.06447,97.60101,0.06646453,2.804819,4.362146,12,21.73265
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,1.36814,1.36814,0,-1,0,1.36814,640.5494,6.337249,0,0,8.763614,1.440147,1.36814,0,0,0.9862174,28.71138,0.9862174,0,0.9862174,39.00008,100,0.06645609,1.504954,7.010891,0,37.47499
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,1.74046,1.74046,0,-1,0,1.74046,564.9093,7.999959,0,0,9.832023,1.832063,1.74046,0,0,0,29.59898,0,0,0,39.00008,100,0.06645609,1.914506,7.865618,0,39.431
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,-1,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06645609,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,3.867132,3.867132,0,-1,0,3.867132,217.6297,4.345363,0,0,8.416029,4.070665,3.867132,0,0,0,29.59898,0,0,0,39.00008,100,0.06645609,4.253845,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,-1,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06645609,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,2.731907,2.731907,0,-1,0,2.731907,355.9706,6.849094,0,0,9.724786,2.875692,2.731907,0,0,0,29.59898,0,0,0,39.00008,100,0.06645609,3.005098,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.01527126,0.01527126,0,-1,0,0.01527126,48625.62,7.40967,0,0,7.425745,0.01607501,0.01527126,0,0,0,29.59898,0,0,0,39.00008,100,0.06645609,0.01679839,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,1.643223,1.643223,0,-1,0,1.643223,203.5479,1.615037,0,0,3.344745,1.729709,1.643223,0,0,0,29.59898,0,0,0,39.00008,100,0.06645609,1.807545,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,1.539319,0,0,1.539319,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06645609,0,1.231455,0,31.1383
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.420171,1.420171,0,-1,0,1.420171,0,0,0,0,0,1.494917,1.420171,0,0,0,29.59898,0,1.494917,-1.494917,37.4243,95.95954,0.06645609,1.562189,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661019,28.10406,0,0,0,37.4243,95.95954,0.06645609,0,0,0,28.10406
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.32736,2.32736,0,-1,0,2.32736,0,0,4.440892E-16,0,0,2.449853,2.32736,0,0,1.661019,28.10406,0,2.449853,-2.449853,34.84193,89.33809,0.06645609,2.560097,0,0,28.10406
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,3.464171,3.464171,0,-1,0,3.464171,0,0,4.440892E-16,0,0,3.646496,3.464171,0,0,4.383078,25.65421,0,3.646496,-3.646496,30.99818,79.48235,0.06645609,3.810589,0,0,25.65421
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.619898,0.619898,0,-1,0,0.619898,0,0,1.110223E-16,0,0,0.6525242,0.619898,0,0,8.434741,22.00771,0,0.6525242,-0.6525242,30.31036,77.71871,0.06645609,0.6818878,0,0,22.00771
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3676932,0.3676932,0,-1,0,0.3676932,0,0,5.551115E-17,0,0,0.3870454,0.3676932,0,0,9.159767,21.35519,0,0.3870454,-0.3870454,29.90238,76.67261,0.06645609,0.4044625,0,0,21.35519
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.400409,0.400409,0,-1,0,0.400409,0,0,5.551115E-17,0,0,0.4214831,0.400409,0,0,9.589818,20.96814,0,0.4214831,-0.4214831,29.4581,75.53342,0.06645609,0.4404499,0,0,20.96814
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.3039165,0.3039165,0,-1,0,0.3039165,0,0,5.551115E-17,0,0,0.3199121,0.3039165,0,0,10.05813,20.54666,0,0.3199121,-0.3199121,29.12088,74.66877,0.06645609,0.3343081,0,0,20.54666
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.542194,1.542194,0,-1,0,1.542194,0,0,2.220446E-16,0,0,1.623363,1.542194,0,0,10.41359,20.22675,0,1.623363,-1.623363,27.4097,70.28115,0.06645609,1.696414,0,0,20.22675
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.259713,1.259713,0,-1,0,1.259713,0,0,0,0,0,1.326013,1.259713,0,0,12.21733,18.60338,0,1.326013,-1.326013,26.01196,66.69721,0.06645609,1.385684,0,0,18.60338
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.69067,17.27737,0,0,0,26.01196,66.69721,0.06645609,0,0,0,17.27737
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.69067,17.27737,0,0,0,26.01196,66.69721,0.06645609,0,0,0,17.27737
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.3049177,0.3049177,0,0,0,0.3049177,0,0,5.551115E-17,0,0,0.320966,0.3049177,0,0,13.69067,17.27737,0,0.320966,-0.320966,25.67364,65.8297,0.06645609,0.3354094,0,0,17.27737
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,8.374825,8.374825,3,0,1.095,8.374825,11.50165,0,0,0,0.9632428,5.65771,5.374825,0,0,14.0473,16.95641,0,4.694468,-4.694468,20.72523,53.14152,0.06645609,9.212307,0.7705942,12,17.91965
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,19.26338,12.26194,11.25321,0,11.25321,31.40096,80.51514,0.06656958,0,2.314568,12,15.15515
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.04498786,0.04498786,0,-1,0,0.04498786,6347.481,0,0,0,2.855596,0.04735564,0.04498786,0,0,8.010169,22.38983,2.80824,0,2.80824,34.06509,87.34622,0.06654555,0.04948665,2.284477,0,25.24542
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,3.881546,3.881546,0,-1,0,3.881546,95.23053,0,0,0,3.696417,4.085838,3.881546,0,0,5.201928,24.91724,0,0.3894213,-0.3894213,33.65461,86.2937,0.06654555,4.269701,2.957134,0,28.61366
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,0.714327,0.714327,0,-1,0,0.714327,1051.731,1.126261,0,0,7.512802,0.7519232,0.714327,0,0,5.634618,24.52782,5.634618,0,5.634618,39.00008,100,0.06649739,0.7857597,6.010242,0,32.04062
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,1.65751,1.65751,0,-1,0,1.65751,422.1938,5.253158,0,0,6.997905,1.744747,1.65751,0,0,0,29.59898,0,0,0,39.00008,100,0.06649739,1.823261,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,2.142984,2.142984,0,-1,0,2.142984,487.7074,8.195718,0,0,10.45149,2.255772,2.142984,0,0,0,29.59898,0,0,0,39.00008,100,0.06649739,2.357282,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06649739,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,0.7789195,0.7789195,0,-1,0,0.7789195,1018.283,7.111691,0,0,7.931606,0.8199152,0.7789195,0,0,0,29.59898,0,0,0,39.00008,100,0.06649739,0.8568114,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,1.668552,1.668552,0,-1,0,1.668552,312.9907,3.466041,0,0,5.222411,1.75637,1.668552,0,0,0,29.59898,0,0,0,39.00008,100,0.06649739,1.835407,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06649739,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.518238,1.518238,0,-1,0,1.518238,0,0,2.220446E-16,0,0,1.598145,1.518238,0,0,0,29.59898,0,1.598145,-1.598145,37.31549,95.68054,0.06649739,1.670061,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,5.943805,5.943805,0,-1,0,5.943805,0,0,8.881784E-16,0,0,6.256637,5.943805,0,0,1.775717,28.00083,0,6.256637,-6.256637,30.72041,78.77013,0.06649739,6.538186,0,0,28.00083
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.727535,21.7442,0,0,0,30.72041,78.77013,0.06649739,0,0,0,21.7442
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,2.483563,2.483563,0,-1,0,2.483563,0,0,4.440892E-16,0,0,2.614277,2.483563,0,0,8.727535,21.7442,0,2.614277,-2.614277,27.96472,71.70427,0.06649739,2.731919,0,0,21.7442
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.6810042,0.6810042,0,-1,0,0.6810042,0,0,1.110223E-16,0,0,0.7168465,0.6810042,0,0,11.63229,19.12992,0,0.7168465,-0.7168465,27.2091,69.76678,0.06649739,0.7491046,0,0,19.12992
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42878,18.41307,0,0,0,27.2091,69.76678,0.06649739,0,0,0,18.41307
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.345963,1.345963,0,-1,0,1.345963,0,0,0,0,0,1.416804,1.345963,0,0,12.42878,18.41307,0,1.416804,-1.416804,25.71566,65.93745,0.06649739,1.48056,0,0,18.41307
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.381529,1.381529,0,-1,0,1.381529,0,0,2.220446E-16,0,0,1.454241,1.381529,0,0,14.00301,16.99627,0,1.454241,-1.454241,24.18275,62.00693,0.06649739,1.519682,0,0,16.99627
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.301853,1.301853,0,-1,0,1.301853,0,0,2.220446E-16,0,0,1.370372,1.301853,0,0,15.61883,15.54203,0,1.370372,-1.370372,22.73825,58.3031,0.06649739,1.432039,0,0,15.54203
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.14147,14.17166,0,0,0,22.73825,58.3031,0.06649739,0,0,0,14.17166
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.14147,14.17166,0,0,0,22.73825,58.3031,0.06649739,0,0,0,14.17166
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.248646,2.248646,0,0,0,2.248646,0,0,0,0,0,2.366996,2.248646,0,0,17.14147,14.17166,0,2.366996,-2.366996,20.24322,51.90559,0.06649739,2.473511,0,0,14.17166
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3594404,0.3594404,0,0,0,0.3594404,0,0,0,0,0,0.3783583,0.3594404,0,0,19.77147,11.80466,0,0.3783583,-0.3783583,19.84439,50.88296,0.06649739,0.3953844,0,0,11.80466
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,0,0,0,0,0,0,0,0,3.19902,0,0,0,0,20.19186,11.4263,3.19902,0,3.19902,22.87925,58.66463,0.06647007,0,2.559216,0,14.62532
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.3236793,0.3236793,0,0,0,0.3236793,1645.416,0,0,0,5.32587,0.3407151,0.3236793,0,0,16.99284,14.30542,4.985155,0,4.985155,27.60859,70.7911,0.06642755,0.3560472,4.260696,0,19.63129
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,0.7970217,0.7970217,0,-1,0,0.7970217,1224.508,0,0,0,9.759594,0.8389702,0.7970217,0,0,12.00769,18.79206,8.920624,0,8.920624,36.07143,92.49066,0.0663516,0.8767239,7.807675,0,28.55165
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,4.443027,4.443027,0,-1,0,4.443027,238.8564,2.848521,0,0,10.61246,4.676871,4.443027,0,0,3.087065,26.82062,3.087065,0,3.087065,39.00008,100,0.06632535,4.88733,8.489965,0,37.43307
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,-1,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06632535,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,1.187033,1.187033,0,-1,0,1.187033,537.2662,5.128018,0,0,6.377526,1.249508,1.187033,0,0,0,29.59898,0,0,0,39.00008,100,0.06632535,1.305736,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,2.251107,2.251107,0,-1,0,2.251107,310.9098,4.629324,0,0,6.998909,2.369586,2.251107,0,0,0,29.59898,0,0,0,39.00008,100,0.06632535,2.476217,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,1.004418,1.004418,0,-1,0,1.004418,747.2698,6.448432,0,0,7.505714,1.057282,1.004418,0,0,0,29.59898,0,0,0,39.00008,100,0.06632535,1.10486,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,6.304373,6.304373,0,-1,0,6.304373,83.99685,0,0,0,5.295475,6.636182,6.304373,0,0,0,29.59898,0,1.340707,-1.340707,37.58685,96.37634,0.06632535,6.93481,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,0.5670492,0.5670492,0,-1,0,0.5670492,409.6496,0.2363461,0,0,2.322915,0.5968939,0.5670492,0,0,1.489675,28.25827,1.489675,0,1.489675,39.00008,100,0.0663127,0.6237541,1.858332,0,30.58119
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,2.223704,2.223704,0,-1,0,2.223704,82.39121,0,0,0,1.832137,2.340741,2.223704,0,0,0,29.59898,0,0.5086045,-0.5086045,38.46396,98.62534,0.0663127,2.446075,1.46571,0,31.43111
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,4.797863,4.797863,0,-1,0,4.797863,0,0,8.881784E-16,0,0,5.050383,4.797863,0,0,0.5651161,29.09037,0,5.050383,-5.050383,33.14039,84.97519,0.0663127,5.27765,0,0,29.09037
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.041544,3.041544,0,-1,0,3.041544,0,0,4.440892E-16,0,0,3.201626,3.041544,0,0,6.176652,24.03999,0,3.201626,-3.201626,29.76558,76.32185,0.0663127,3.345699,0,0,24.03999
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.024146,1.024146,0,-1,0,1.024146,0,0,2.220446E-16,0,0,1.078048,1.024146,0,0,9.734015,20.83837,0,1.078048,-1.078048,28.62922,73.4081,0.0663127,1.12656,0,0,20.83837
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.879394,2.879394,0,-1,0,2.879394,0,0,4.440892E-16,0,0,3.030941,2.879394,0,0,10.93185,19.76032,0,3.030941,-3.030941,25.43433,65.21609,0.0663127,3.167333,0,0,19.76032
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.9296011,0.9296011,0,-1,0,0.9296011,0,0,0,0,0,0.9785275,0.9296011,0,0,14.29956,16.72938,0,0.9785275,-0.9785275,24.40287,62.57133,0.0663127,1.022561,0,0,16.72938
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.9322629,0.9322629,0,-1,0,0.9322629,0,0,0,0,0,0.9813294,0.9322629,0,0,15.38681,15.75085,0,0.9813294,-0.9813294,23.36846,59.919,0.0663127,1.025489,0,0,15.75085
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.47718,14.76952,0,0,0,23.36846,59.919,0.0663127,0,0,0,14.76952
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.628653,1.628653,0,-1,0,1.628653,0,0,2.220446E-16,0,0,1.714371,1.628653,0,0,16.47718,14.76952,0,1.714371,-1.714371,21.56135,55.2854,0.0663127,1.791518,0,0,14.76952
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1642752,0.1642752,0,-1,0,0.1642752,0,0,2.775558E-17,0,0,0.1729213,0.1642752,0,0,18.38203,13.05515,0,0.1729213,-0.1729213,21.37907,54.81803,0.0663127,0.1807028,0,0,13.05515
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1052344,0.1052344,0,-1,0,0.1052344,0,0,0,0,0,0.110773,0.1052344,0,0,18.57417,12.88223,0,0.110773,-0.110773,21.26231,54.51863,0.0663127,0.1157578,0,0,12.88223
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.545756,1.545756,0,-1,0,1.545756,0,0,2.220446E-16,0,0,1.627112,1.545756,0,0,18.69725,12.77145,0,1.627112,-1.627112,19.54718,50.12088,0.0663127,1.700332,0,0,12.77145
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1571935,0.1571935,0,0,0,0.1571935,0,0,2.775558E-17,0,0,0.1654668,0.1571935,0,0,20.50515,11.14434,0,0.1654668,-0.1654668,19.37277,49.67366,0.0663127,0.1729128,0,0,11.14434
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.689,10.97888,0,0,0,19.37277,49.67366,0.0663127,0,0,0,10.97888
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,3.314248,3.314248,0,0,0,3.314248,48.03924,0,0,0,1.59214,3.488682,3.314248,0,0,20.689,10.97888,0,1.896542,-1.896542,17.37363,44.5477,0.0663127,3.645673,1.273712,0,12.57102
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,3.013216,3.013216,0,0,0,3.013216,53.89449,0,0,0,1.623957,3.171806,3.013216,0,0,22.79627,9.082333,0,1.547849,-1.547849,15.74206,40.36417,0.0663127,3.314537,1.299166,0,10.70629
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,24.5161,7.534484,1.980497,0,1.980497,17.62092,45.18177,0.06629588,0,1.584398,0,9.514981
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,2.696216,2.696216,0,-1,0,2.696216,94.53603,0,0,0,2.548895,2.838122,2.696216,0,0,22.53561,9.316932,0,0.2892267,-0.2892267,17.31605,44.40004,0.06629588,2.965837,2.039116,0,11.86583
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,3.785971,3.785971,0,-1,0,3.785971,171.5352,0,0,0,6.494274,3.985232,3.785971,0,0,22.85697,9.027705,2.509042,0,2.509042,19.69634,50.50333,0.06627458,4.164568,5.195419,0,15.52198
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,0.689609,0.689609,0,-1,0,0.689609,995.6572,0,0,0,6.866141,0.7259042,0.689609,0,0,20.34793,11.28584,6.140237,0,6.140237,25.52148,65.43956,0.06622253,0.7585699,5.492913,0,18.15199
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,5.962883,5.962883,0,-1,0,5.962883,88.44772,0,0,0,5.274034,6.276719,5.962883,0,0,14.20769,16.81206,0,1.002685,-1.002685,24.46456,62.7295,0.06622253,6.559172,4.219227,0,22.08609
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,3.69003,3.69003,0,-1,0,3.69003,264.6974,0,0,0,9.767414,3.884242,3.69003,0,0,15.32179,15.80937,5.883172,0,5.883172,30.04582,77.04041,0.06617273,4.059033,7.813931,0,25.57678
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,2.654089,2.654089,0,-1,0,2.654089,150.4028,0,0,0,3.991824,2.793778,2.654089,0,0,9.438614,21.10423,1.198045,0,1.198045,31.18239,79.95468,0.06616259,2.919498,3.193459,0,25.09605
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,1.825536,1.825536,0,-1,0,1.825536,192.8893,0,0,0,3.521262,1.921617,1.825536,0,0,8.240568,22.18247,1.599646,0,1.599646,32.69994,83.84585,0.06614907,2.008089,2.81701,0,25.70373
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,2.06689,2.06689,0,-1,0,2.06689,65.90471,0,4.440892E-16,0,1.362178,2.175674,2.06689,0,0,6.640923,23.62215,0,0.8134959,-0.8134959,31.84245,81.64713,0.06614907,2.273579,1.089742,0,24.98433
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,6.155689,6.155689,0,-1,0,6.155689,0,0,8.881784E-16,0,0,6.479672,6.155689,0,0,7.544807,22.80865,0,6.479672,-6.479672,25.01227,64.1339,0.06614907,6.771257,0,0,22.80865
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.600236,1.600236,0,-1,0,1.600236,0,0,0,0,0,1.684459,1.600236,0,0,14.74444,16.32898,0,1.684459,-1.684459,23.2367,59.58115,0.06614907,1.760259,0,0,16.32898
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,5.876559,5.876559,0,-1,0,5.876559,0,0,8.881784E-16,0,0,6.185852,5.876559,0,0,16.61606,14.64452,0,6.185852,-6.185852,16.71624,42.86206,0.06614907,6.464215,0,0,14.64452
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.2648712,0.2648712,0,-1,0,0.2648712,0,0,5.551115E-17,0,0,0.2788118,0.2648712,0,0,23.48923,8.458669,0,0.2788118,-0.2788118,16.42234,42.10849,0.06614907,0.2913583,0,0,8.458669
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.4096698,0.4096698,0,-1,0,0.4096698,0,0,5.551115E-17,0,0,0.4312313,0.4096698,0,0,23.79902,8.179857,0,0.4312313,-0.4312313,15.96778,40.94296,0.06614907,0.4506368,0,0,8.179857
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27817,7.748626,0,0,0,15.96778,40.94296,0.06614907,0,0,0,7.748626
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.08131976,0.08131976,0,-1,0,0.08131976,0,0,1.387779E-17,0,0,0.08559974,0.08131976,0,0,24.27817,7.748626,0,0.08559974,-0.08559974,15.87755,40.7116,0.06614907,0.08945173,0,0,7.748626
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.089663,1.089663,0,-1,0,1.089663,0,0,2.220446E-16,0,0,1.147014,1.089663,0,0,24.37328,7.663026,0,1.147014,-1.147014,14.6685,37.61145,0.06614907,1.19863,0,0,7.663026
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.414198,0.414198,0,-1,0,0.414198,0,0,5.551115E-17,0,0,0.4359979,0.414198,0,0,25.64774,6.516012,0,0.4359979,-0.4359979,14.20891,36.43304,0.06614907,0.4556178,0,0,6.516012
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.6617624,0.6617624,0,-1,0,0.6617624,0,0,0,0,0,0.696592,0.6617624,0,0,26.13218,6.080014,0,0.696592,-0.696592,13.47464,34.55029,0.06614907,0.7279387,0,0,6.080014
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.9466815,0.9466815,0,-1,0,0.9466815,0,0,0,0,0,0.9965068,0.9466815,0,0,26.90617,5.383422,0,0.9965068,-0.9965068,12.42423,31.85694,0.06614907,1.04135,0,0,5.383422
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.6760875,0.6760875,0,0,0,0.6760875,0,0,1.110223E-16,0,0,0.7116711,0.6760875,0,0,28.0134,4.386915,0,0.7116711,-0.7116711,11.67406,29.93344,0.06614907,0.7436963,0,0,4.386915
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.80415,3.675244,0,0,0,11.67406,29.93344,0.06614907,0,0,0,3.675244
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,2.724732,2.724732,0,0,0,2.724732,99.2681,0,0,0,2.70479,2.868139,2.724732,0,0,28.80415,3.675244,0,0.1633492,-0.1633492,11.50188,29.49194,0.06614907,2.997205,2.163832,0,6.380034
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,8.924963,8.924963,3,0,1.095,8.924963,58.94103,0,0,0,5.260465,6.236803,5.924963,0,0,28.98565,3.511895,0,0.9763384,-0.9763384,10.47273,26.85309,0.06614907,9.817459,4.208372,12,8.77236
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,3.688504,3.688504,0,-1,0,3.688504,248.3539,0,0,0,9.160542,3.882635,3.688504,0,0,30.07047,2.535557,5.277907,0,5.277907,15.47979,39.69169,0.06610449,4.057354,7.328434,0,11.6961
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,0.534063,0.534063,0,-1,0,0.534063,1981.335,0,0,0,10.58158,0.5621716,0.534063,0,0,24.79256,7.285673,10.01941,0,10.01941,24.98503,64.06406,0.06602002,0.5874693,8.465264,0,17.86725
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,1.457422,1.457422,0,-1,0,1.457422,762.7467,0,0,0,11.11644,1.534128,1.457422,0,0,14.77315,16.30314,9.582311,0,9.582311,34.07561,87.37319,0.06593944,1.603164,8.893151,0,27.41958
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,1.66101,1.66101,0,-1,0,1.66101,632.2908,3.563141,0,0,10.50241,1.748432,1.66101,0,0,5.190842,24.92722,5.190842,0,5.190842,39.00008,100,0.06589587,1.827111,8.401932,0,35.42963
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,1.770949,1.770949,0,-1,0,1.770949,634.9616,9.380692,0,0,11.24485,1.864157,1.770949,0,0,0,29.59898,0,0,0,39.00008,100,0.06589587,1.948045,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06589587,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,1.899853,1.899853,0,-1,0,1.899853,398.5384,5.571798,0,0,7.571643,1.999845,1.899853,0,0,0,29.59898,0,0,0,39.00008,100,0.06589587,2.089839,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06589587,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,0.8870061,0.8870061,0,-1,0,0.8870061,164.5029,0.5254604,0,0,1.459151,0.9336906,0.8870061,0,0,0,29.59898,0,0,0,39.00008,100,0.06589587,0.9757067,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.348557,2.348557,0,-1,0,2.348557,0,0,4.440892E-16,0,0,2.472165,2.348557,0,0,0,29.59898,0,2.472165,-2.472165,36.39419,93.31824,0.06589587,2.583412,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74685,27.12681,0,0,0,36.39419,93.31824,0.06589587,0,0,0,27.12681
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74685,27.12681,0,0,0,36.39419,93.31824,0.06589587,0,0,0,27.12681
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,5.427558,5.427558,0,-1,0,5.427558,0,0,8.881784E-16,0,0,5.713219,5.427558,0,0,2.74685,27.12681,0,5.713219,-5.713219,30.37193,77.87658,0.06589587,5.970314,0,0,27.12681
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.6388711,0.6388711,0,-1,0,0.6388711,0,0,0,0,0,0.672496,0.6388711,0,0,9.094872,21.41359,0,0.672496,-0.672496,29.66305,76.05896,0.06589587,0.7027583,0,0,21.41359
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.842089,20.7411,0,0,0,29.66305,76.05896,0.06589587,0,0,0,20.7411
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.342477,1.342477,0,-1,0,1.342477,0,0,0,0,0,1.413134,1.342477,0,0,9.842089,20.7411,0,1.413134,-1.413134,28.17348,72.23955,0.06589587,1.476725,0,0,20.7411
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.674964,1.674964,0,-1,0,1.674964,0,0,2.220446E-16,0,0,1.76312,1.674964,0,0,11.41224,19.32796,0,1.76312,-1.76312,26.31499,67.47419,0.06589587,1.84246,0,0,19.32796
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1922166,0.1922166,0,-1,0,0.1922166,0,0,2.775558E-17,0,0,0.2023333,0.1922166,0,0,13.37126,17.56484,0,0.2023333,-0.2023333,26.10171,66.92733,0.06589587,0.2114383,0,0,17.56484
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1450828,0.1450828,0,-1,0,0.1450828,0,0,2.775558E-17,0,0,0.1527188,0.1450828,0,0,13.59607,17.36251,0,0.1527188,-0.1527188,25.94073,66.51456,0.06589587,0.1595911,0,0,17.36251
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3271669,0.3271669,0,-1,0,0.3271669,0,0,5.551115E-17,0,0,0.3443862,0.3271669,0,0,13.76576,17.20979,0,0.3443862,-0.3443862,25.57771,65.58376,0.06589587,0.3598836,0,0,17.20979
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.5474349,0.5474349,0,0,0,0.5474349,0,0,0,0,0,0.5762473,0.5474349,0,0,14.14841,16.86541,0,0.5762473,-0.5762473,24.9703,64.02628,0.06589587,0.6021785,0,0,16.86541
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2985709,0.2985709,0,0,0,0.2985709,0,0,0,0,0,0.3142852,0.2985709,0,0,14.78869,16.28916,0,0.3142852,-0.3142852,24.63901,63.17683,0.06589587,0.328428,0,0,16.28916
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,4.529785,4.529785,0,0,0,4.529785,36.46432,0,0,0,1.651755,4.768194,4.529785,0,0,15.13789,15.97487,0,3.116439,-3.116439,21.354,54.75373,0.06589587,4.982763,1.321404,0,17.62663
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,3.371389,3.371389,0,0,0,3.371389,69.77654,0,4.440892E-16,0,2.352438,3.548831,3.371389,0,0,18.6006,12.85843,0,1.196392,-1.196392,20.09289,51.52012,0.06589587,3.708528,1.881951,0,15.21087
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,2.550453,2.550453,0,-1,0,2.550453,159.5272,0,0,0,4.068666,2.684688,2.550453,0,0,19.92993,11.66204,1.383978,0,1.383978,21.40585,54.88667,0.06588426,2.805499,3.254932,0,15.73071
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,4.346741,4.346741,0,-1,0,4.346741,195.8863,0,0,0,8.514672,4.575517,4.346741,0,0,18.54595,12.90762,3.939155,0,3.939155,25.14285,64.46873,0.06585125,4.781415,6.811738,0,21.42229
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,1.154319,1.154319,0,-1,0,1.154319,846.0298,0,0,0,9.76588,1.215072,1.154319,0,0,14.6068,16.45286,8.550808,0,8.550808,33.25486,85.26871,0.0657797,1.269751,7.812704,0,26.21874
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.2600369,0.2600369,0,-1,0,0.2600369,3542.863,2.883039,0,0,9.212749,0.273723,0.2600369,0,0,6.055988,24.14859,6.055988,0,6.055988,39.00008,100,0.06572912,0.2860405,7.3702,0,33.36134
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,3.148597,3.148597,0,-1,0,3.148597,345.6998,7.570378,0,0,10.88469,3.314312,3.148597,0,0,0,29.59898,0,0,0,39.00008,100,0.06572912,3.463456,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.282255,0.282255,0,-1,0,0.282255,3264.345,8.916667,0,0,9.213778,0.2971106,0.282255,0,0,0,29.59898,0,0,0,39.00008,100,0.06572912,0.3104805,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,1.143585,1.143585,0,-1,0,1.143585,444.5163,3.879649,0,0,5.083423,1.203774,1.143585,0,0,0,29.59898,0,0,0,39.00008,100,0.06572912,1.257944,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06572912,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,2.501255,2.501255,0,-1,0,2.501255,64.26223,0,0,0,1.607362,2.6329,2.501255,0,0,0,29.59898,0,1.025538,-1.025538,37.91907,97.22818,0.06572912,2.75138,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.139486,28.57344,0,0,0,37.91907,97.22818,0.06572912,0,0,0,28.57344
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,6.454866,6.454866,0,-1,0,6.454866,0,0,8.881784E-16,0,0,6.794596,6.454866,0,0,1.139486,28.57344,0,6.794596,-6.794596,30.75693,78.86378,0.06572912,7.100352,0,0,28.57344
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,5.428816,5.428816,0,-1,0,5.428816,0,0,8.881784E-16,0,0,5.714543,5.428816,0,0,8.689037,21.77884,0,5.714543,-5.714543,24.73328,63.41853,0.06572912,5.971698,0,0,21.77884
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,4.611491,4.611491,0,-1,0,4.611491,0,0,8.881784E-16,0,0,4.854201,4.611491,0,0,15.03853,16.0643,0,4.854201,-4.854201,19.6165,50.29861,0.06572912,5.07264,0,0,16.0643
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.7939506,0.7939506,0,-1,0,0.7939506,0,0,0,0,0,0.8357374,0.7939506,0,0,20.43209,11.2101,0,0.8357374,-0.8357374,18.73555,48.03979,0.06572912,0.8733456,0,0,11.2101
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.3005939,0.3005939,0,-1,0,0.3005939,0,0,5.551115E-17,0,0,0.3164146,0.3005939,0,0,21.36068,10.37436,0,0.3164146,-0.3164146,18.40202,47.18458,0.06572912,0.3306533,0,0,10.37436
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.237251,1.237251,0,-1,0,1.237251,0,0,0,0,0,1.302369,1.237251,0,0,21.71226,10.05795,0,1.302369,-1.302369,17.02921,43.66454,0.06572912,1.360976,0,0,10.05795
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.15933,8.755579,0,0,0,17.02921,43.66454,0.06572912,0,0,0,8.755579
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.7779047,0.7779047,0,-1,0,0.7779047,0,0,1.110223E-16,0,0,0.818847,0.7779047,0,0,23.15933,8.755579,0,0.818847,-0.818847,16.16607,41.45137,0.06572912,0.8556951,0,0,8.755579
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.741585,1.741585,0,-1,0,1.741585,0,0,2.220446E-16,0,0,1.833247,1.741585,0,0,24.06916,7.936732,0,1.833247,-1.833247,14.23365,36.49647,0.06572912,1.915743,0,0,7.936732
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1061,6.103484,0,0,0,14.23365,36.49647,0.06572912,0,0,0,6.103484
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.4007688,0.4007688,0,0,0,0.4007688,0,0,0,0,0,0.4218619,0.4007688,0,0,26.1061,6.103484,0,0.4218619,-0.4218619,13.78897,35.35627,0.06572912,0.4408457,0,0,6.103484
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.115945,1.115945,0,0,0,1.115945,0,0,0,0,0,1.174679,1.115945,0,0,26.57484,5.681623,0,1.174679,-1.174679,12.55075,32.18135,0.06572912,1.227539,0,0,5.681623
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,0,0,0,0,0,0,0,0,0.495532,0,0,0,0,27.88004,4.506944,0.495532,0,0.495532,13.02085,33.38674,0.06572498,0,0.3964256,0,5.002476
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,2.179375,2.179375,0,0,0,2.179375,121.1988,0,0,0,2.641377,2.294079,2.179375,0,0,27.38451,4.952922,0.3472981,0,0.3472981,13.35033,34.23155,0.06572209,2.397313,2.113102,0,7.5943
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,3.98907,3.98907,0,-1,0,3.98907,111.0207,0,0,0,4.428694,4.199021,3.98907,0,0,27.03721,5.265491,0.2296731,0,0.2296731,13.56822,34.79023,0.06572017,4.387977,3.542955,0,9.694185
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,-1,0,0,0,0,0,0,3.961725,0,0,0,0,26.80754,5.472197,3.961725,0,3.961725,17.32664,44.42719,0.06568713,0,3.16938,0,9.433922
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,0.5924362,0.5924362,0,-1,0,0.5924362,925.8589,0,0,0,5.485124,0.6236171,0.5924362,0,0,22.84581,9.037749,4.861506,0,4.861506,21.93867,56.25289,0.06564663,0.6516798,4.388099,0,14.52287
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,-1,0,0,0,0,0,0,4.702448,0,0,0,0,17.9843,13.41311,4.702448,0,4.702448,26.3998,67.69167,0.06560751,0,3.761959,0,18.11555
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,-1,0,0,0,0,0,0,4.693893,0,0,0,0,13.28185,17.64531,4.693893,0,4.693893,30.85282,79.10964,0.06556851,0,3.755114,0,22.3392
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,5.121077,5.121077,0,-1,0,5.121077,49.25565,0,0,0,2.52242,5.390607,5.121077,0,0,8.587962,21.86981,0,2.868187,-2.868187,27.82949,71.35751,0.06556851,5.633184,2.017936,0,24.39223
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,1.931787,1.931787,0,-1,0,1.931787,233.8044,0,0,0,4.516602,2.03346,1.931787,0,0,11.77484,19.00163,2.483142,0,2.483142,30.1852,77.3978,0.06554789,2.124965,3.613281,0,23.51823
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,2.014888,2.014888,0,-1,0,2.014888,149.532,0,0,0,3.012903,2.120935,2.014888,0,0,9.291695,21.23645,0.8919684,0,0.8919684,31.0314,79.56753,0.06554049,2.216377,2.410322,0,24.24936
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,3.539528,3.539528,0,-1,0,3.539528,23.924,0,0,0,0.8467968,3.725819,3.539528,0,0,8.399726,22.03922,0,2.879022,-2.879022,27.99664,71.78612,0.06554049,3.893481,0.6774375,0,22.88602
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.094142,1.094142,0,-1,0,1.094142,0,0,2.220446E-16,0,0,1.151728,1.094142,0,0,11.59864,19.1602,0,1.151728,-1.151728,26.78261,68.67323,0.06554049,1.203556,0,0,19.1602
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.9656672,0.9656672,0,-1,0,0.9656672,0,0,1.110223E-16,0,0,1.016492,0.9656672,0,0,12.87834,18.00847,0,1.016492,-1.016492,25.71114,65.92587,0.06554049,1.062234,0,0,18.00847
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.875545,1.875545,0,-1,0,1.875545,0,0,2.220446E-16,0,0,1.974258,1.875545,0,0,14.00777,16.99198,0,1.974258,-1.974258,23.63009,60.58984,0.06554049,2.063099,0,0,16.99198
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,5.488925,5.488925,0,-1,0,5.488925,0,0,8.881784E-16,0,0,5.777816,5.488925,0,0,16.20139,15.01772,0,5.777816,-5.777816,17.53973,44.97359,0.06554049,6.037818,0,0,15.01772
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.9745716,0.9745716,0,-1,0,0.9745716,0,0,0,0,0,1.025865,0.9745716,0,0,22.62119,9.239908,0,1.025865,-1.025865,16.45838,42.20088,0.06554049,1.072029,0,0,9.239908
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1990288,0.1990288,0,-1,0,0.1990288,0,0,2.775558E-17,0,0,0.209504,0.1990288,0,0,23.76104,8.214044,0,0.209504,-0.209504,16.23754,41.63464,0.06554049,0.2189317,0,0,8.214044
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99382,8.004539,0,0,0,16.23754,41.63464,0.06554049,0,0,0,8.004539
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99382,8.004539,0,0,0,16.23754,41.63464,0.06554049,0,0,0,8.004539
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001535796,0.001535796,0,-1,0,0.001535796,0,0,2.168404E-19,0,0,0.001616627,0.001535796,0,0,23.99382,8.004539,0,0.001616627,-0.001616627,16.23584,41.63027,0.06554049,0.001689375,0,0,8.004539
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99562,8.002923,0,0,0,16.23584,41.63027,0.06554049,0,0,0,8.002923
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.42499,1.42499,0,-1,0,1.42499,0,0,0,0,0,1.49999,1.42499,0,0,23.99562,8.002923,0,1.49999,-1.49999,14.65471,37.5761,0.06554049,1.567489,0,0,8.002923
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.4836167,0.4836167,0,0,0,0.4836167,0,0,0,0,0,0.5090702,0.4836167,0,0,25.66227,6.502933,0,0.5090702,-0.5090702,14.1181,36.20019,0.06554049,0.5319784,0,0,6.502933
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.4575062,0.4575062,0,0,0,0.4575062,0,0,5.551115E-17,0,0,0.4815854,0.4575062,0,0,26.22791,5.993863,0,0.4815854,-0.4815854,13.61047,34.89856,0.06554049,0.5032568,0,0,5.993863
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,2.563383,2.563383,0,0,0,2.563383,11.04276,0,0,0,0.2830683,2.698298,2.563383,0,0,26.763,5.512277,0,2.41523,-2.41523,11.06459,28.37069,0.06554049,2.819721,0.2264547,0,5.795345
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,4.207239,4.207239,11.45067,0,3.233021,4.207239,39.93015,0,0,0,1.679957,0,0,7.243435,6.881264,29.44659,3.097048,8.56122,0,8.56122,19.18648,49.196,0.06576996,4.627963,1.343965,12,4.777004
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,3.137378,3.137378,0,-1,0,3.137378,33.15556,0,4.440892E-16,0,1.040215,3.302503,3.137378,0,0,20.88537,10.80215,0,2.262288,-2.262288,16.80182,43.08149,0.06576996,3.451116,0.8321721,0,11.84236
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,2.416785,2.416785,0,-1,0,2.416785,208.9808,0,0,0,5.050616,2.543984,2.416785,0,0,23.39902,8.539858,2.506632,0,2.506632,19.17982,49.17892,0.06574912,2.658463,4.040493,0,13.59047
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,-1,0,0,0,0,0,0,7.60831,0,0,0,0,20.89239,10.79583,7.60831,0,7.60831,26.39769,67.68626,0.06568594,0,6.086648,0,18.40414
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,3.059193,3.059193,0,-1,0,3.059193,134.9262,0,0,0,4.127654,3.220203,3.059193,0,0,13.28408,17.6433,0.9074507,0,0.9074507,27.25858,69.89365,0.06567841,3.365113,3.302123,0,21.77096
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,3.281166,3.281166,0,-1,0,3.281166,102.7532,0,0,0,3.371505,3.453859,3.281166,0,0,12.37663,18.46001,0,0.08235437,-0.08235437,27.17177,69.67106,0.06567841,3.609283,2.697204,0,21.83152
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,2.181932,2.181932,0,-1,0,2.181932,73.61507,0,4.440892E-16,0,1.606231,2.29677,2.181932,0,0,12.46813,18.37766,0,0.6905397,-0.6905397,26.44387,67.80467,0.06567841,2.400125,1.284984,0,19.98389
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,3.771369,3.771369,0,-1,0,3.771369,70.80996,0,0,0,2.670505,3.969862,3.771369,0,0,13.2354,17.68712,0,1.299357,-1.299357,25.07423,64.29277,0.06567841,4.148506,2.136404,0,20.35762
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,14.67913,16.38776,3.710824,0,3.710824,28.59463,73.31941,0.06564764,0,2.968659,0,20.09858
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,1.14992,1.14992,0,-1,0,1.14992,170.1282,0,0,0,1.956339,1.210442,1.14992,0,0,10.96831,19.7275,0.7458963,0,0.7458963,29.30225,75.13382,0.06564146,1.264912,1.565071,0,21.68384
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.804875,2.804875,0,-1,0,2.804875,0,0,0,0,0,2.9525,2.804875,0,0,10.22241,20.39881,0,2.9525,-2.9525,26.19004,67.15382,0.06564146,3.085362,0,0,20.39881
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,3.662777,3.662777,0,-1,0,3.662777,0,0,4.440892E-16,0,0,3.855555,3.662777,0,0,13.50297,17.44631,0,3.855555,-3.855555,22.12593,56.73304,0.06564146,4.029055,0,0,17.44631
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,4.53263,4.53263,0,-1,0,4.53263,0,0,8.881784E-16,0,0,4.77119,4.53263,0,0,17.78692,13.59075,0,4.77119,-4.77119,17.09665,43.83748,0.06564146,4.985893,0,0,13.59075
