Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.939799,2.939799,0,-1,0,2.939799,0,0,4.440892E-16,0,0,3.094525,2.939799,0,0,23.08824,8.819564,0,3.094525,-3.094525,13.83474,35.47361,0.06564146,3.233778,0,0,8.819564
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.280748,1.280748,0,-1,0,1.280748,0,0,2.220446E-16,0,0,1.348156,1.280748,0,0,26.5266,5.725039,0,1.348156,-1.348156,12.41366,31.82982,0.06564146,1.408823,0,0,5.725039
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.146789,1.146789,0,-1,0,1.146789,0,0,0,0,0,1.207146,1.146789,0,0,28.02455,4.376883,0,1.207146,-1.207146,11.14121,28.56715,0.06564146,1.261468,0,0,4.376883
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1789149,0.1789149,0,-1,0,0.1789149,0,0,2.775558E-17,0,0,0.1883314,0.1789149,0,0,29.36582,3.169737,0,0.1883314,-0.1883314,10.94269,28.05813,0.06564146,0.1968064,0,0,3.169737
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.392826,1.392826,0,-1,0,1.392826,0,0,2.220446E-16,0,0,1.466133,1.392826,0,0,29.57508,2.981406,0,1.466133,-1.466133,9.397253,24.09547,0.06564146,1.532109,0,0,2.981406
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.5190974,0.5190974,0,-1,0,0.5190974,0,0,0,0,0,0.5464183,0.5190974,0,0,31.20412,1.515273,0,0.5464183,-0.5464183,8.821278,22.61862,0.06564146,0.5710072,0,0,1.515273
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.790119,0.790119,0,-1,0,0.790119,0,0,1.110223E-16,0,0,0.8317042,0.790119,0,0,31.81125,0.9688544,0,0.8317042,-0.8317042,7.944585,20.37069,0.06564146,0.8691308,0,0,0.9688544
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3266995,0.1302927,0,-1,0,0.1302927,0,0,0.1964068,0.2290767,0,0.1371503,0.1302927,0,0,32.73536,0.1371503,0,0.1371503,-0.1371503,7.800015,20,0.06564146,0.3593695,0,0,0.1371503
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.07514316,0.07514316,8.875143,0,2.581411,0.07514316,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06578051,0.08265747,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.223039,1.223039,10.02304,0,2.871829,1.223039,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06595992,1.345343,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,2.698425,2.698425,11.49843,0,3.245101,2.698425,75.15319,0,0,0,2.027952,0,0,8.8,8.36,16.16775,15.048,10.38795,0,10.38795,33.51688,85.94054,0.06617424,2.968267,1.622362,12,17.07595
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,4.443419,4.443419,0,0,0,4.443419,110.5348,0,0,0,4.911526,4.677283,4.443419,0,0,5.779801,24.39716,0.2342421,0,0.2342421,33.7391,86.51034,0.06617229,4.887761,3.92922,0,29.30868
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,6.859919,6.859919,0,-1,0,6.859919,93.72498,0,8.881784E-16,0,6.429457,7.220967,6.859919,0,0,5.545559,24.60798,0,0.7915101,-0.7915101,32.90477,84.37105,0.06617229,7.545911,5.143566,0,31.03743
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,1.320311,1.320311,0,-1,0,1.320311,803.2618,2.790737,0,0,10.60555,1.389801,1.320311,0,0,6.425014,23.81647,6.425014,0,6.425014,39.00008,100,0.06611885,1.452342,8.484442,0,34.42202
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,0.7097465,0.7097465,0,-1,0,0.7097465,1645.439,10.93135,0,0,11.67845,0.7471015,0.7097465,0,0,0,29.59898,0,0,0,39.00008,100,0.06611885,0.7807211,9.342758,0,41.27742
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,-1,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06611885,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,2.457903,2.457903,0,-1,0,2.457903,468.737,8.933836,0,0,11.5211,2.587267,2.457903,0,0,0,29.59898,0,0,0,39.00008,100,0.06611885,2.703694,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,2.177745,2.177745,0,-1,0,2.177745,502.9008,8.659534,0,0,10.9519,2.292363,2.177745,0,0,0,29.59898,0,0,0,39.00008,100,0.06611885,2.39552,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,2.633833,2.633833,0,-1,0,2.633833,282.3133,4.663206,0,0,7.435661,2.772455,2.633833,0,0,0,29.59898,0,0,0,39.00008,100,0.06611885,2.897216,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,1.387444,1.387444,0,-1,0,1.387444,346.9073,3.352677,0,0,4.813144,1.460467,1.387444,0,0,0,29.59898,0,0,0,39.00008,100,0.06611885,1.526188,3.850515,0,34.41212
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,5.828767,5.828767,0,-1,0,5.828767,34.73953,0,8.881784E-16,0,2.024886,6.135544,5.828767,0,0,0,29.59898,0,4.110658,-4.110658,34.66706,88.88973,0.06611885,6.411644,1.619909,0,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,5.52099,5.52099,0,-1,0,5.52099,0,0,8.881784E-16,0,0,5.811568,5.52099,0,0,4.567397,25.48832,0,5.811568,-5.811568,28.54113,73.18225,0.06611885,6.073089,0,0,25.48832
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.141878,2.141878,0,-1,0,2.141878,0,0,0,0,0,2.254608,2.141878,0,0,11.0247,19.67675,0,2.254608,-2.254608,26.16457,67.0885,0.06611885,2.356065,0,0,19.67675
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,5.167222,5.167222,0,-1,0,5.167222,0,0,8.881784E-16,0,0,5.439181,5.167222,0,0,13.52982,17.42214,0,5.439181,-5.439181,20.43117,52.3875,0.06611885,5.683945,0,0,17.42214
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,7.13971,7.13971,0,-1,0,7.13971,0,0,8.881784E-16,0,0,7.515484,7.13971,0,0,19.57335,11.98296,0,7.515484,-7.515484,12.50915,32.07468,0.06611885,7.853681,0,0,11.98296
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.505138,1.505138,0,-1,0,1.505138,0,0,2.220446E-16,0,0,1.584356,1.505138,0,0,27.92389,4.467479,0,1.584356,-1.584356,10.83909,27.79249,0.06611885,1.655652,0,0,4.467479
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.6774398,0.6774398,0,-1,0,0.6774398,0,0,1.110223E-16,0,0,0.7130945,0.6774398,0,0,29.68428,2.883123,0,0.7130945,-0.7130945,10.08743,25.86514,0.06611885,0.7451838,0,0,2.883123
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.297025,1.297025,0,-1,0,1.297025,0,0,0,0,0,1.365289,1.297025,0,0,30.47661,2.170028,0,1.365289,-1.365289,8.648285,22.17505,0.06611885,1.426727,0,0,2.170028
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.229709,0.764502,0,-1,0,0.764502,0,0,0.4652075,0.5881784,0,0.8047389,0.764502,0,0,31.9936,0.8047389,0,0.8047389,-0.8047389,7.800015,20,0.06611885,1.35268,0,0,0.8047389
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.025341,0,0,-1,0,0,0,0,1.025341,1.127875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06611885,1.127875,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.8754041,0,0,-1,0,0,0,0,0.8754041,0.9629446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06611885,0.9629446,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.591867,0,0,-1,0,0,0,0,1.591867,1.751053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.06611885,1.751053,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.554036,1.554036,10.35404,0,2.955571,1.554036,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.06630901,1.709439,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.10036,1.10036,9.90036,0,2.840791,1.10036,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.06648277,1.210396,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,4.047694,4.047694,11.38155,0,3.215533,4.047694,76.52445,0,0,0,3.097476,0,0,7.33386,6.967167,16.16775,15.048,10.06464,0,10.06464,33.21016,85.15408,0.0666941,4.452464,2.477981,12,18.14548
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,2.013213,2.013213,0,0,0,2.013213,281.621,0,0,0,5.669631,2.119171,2.013213,0,0,6.10311,24.10618,3.550459,0,3.550459,36.57842,93.79063,0.06666445,2.214534,4.535704,0,29.77581
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,7.796187,7.796187,0,-1,0,7.796187,95.70329,0,0,0.2158055,7.461207,8.206512,7.796187,0,0,2.552652,27.30159,0,0.7453055,-0.7453055,35.7928,91.77622,0.06666445,8.575806,5.968966,0,34.7628
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,4.956135,4.956135,0,-1,0,4.956135,190.5651,0.846912,0,0,9.444666,5.216985,4.956135,0,0,3.380769,26.55629,3.380769,0,3.380769,39.00008,100,0.06663624,5.451749,7.555732,0,36.00095
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,4.281715,4.281715,0,-1,0,4.281715,271.0637,7.099107,0,0,11.60618,4.507069,4.281715,0,0,0,29.59898,0,0,0,39.00008,100,0.06663624,4.709887,9.284941,0,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,2.356518,2.356518,0,-1,0,2.356518,411.4918,7.216334,0,0,9.696879,2.480546,2.356518,0,0,0,29.59898,0,0,0,39.00008,100,0.06663624,2.59217,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,-1,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06663624,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,2.281872,2.281872,0,-1,0,2.281872,432.3185,7.462983,0,0,9.864953,2.40197,2.281872,0,0,0,29.59898,0,0,0,39.00008,100,0.06663624,2.510059,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,5.524863,5.524863,0,-1,0,5.524863,133.9765,1.586371,0,0,7.402017,5.815646,5.524863,0,0,0,29.59898,0,0,0,39.00008,100,0.06663624,6.07735,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06663624,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,2.254809,2.254809,0,-1,0,2.254809,56.07019,0,0,0,1.264276,2.373483,2.254809,0,0,0,29.59898,0,1.109208,-1.109208,37.83087,97.00204,0.06663624,2.48029,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.08619056,0.08619056,0,-1,0,0.08619056,0,0,0,0,0,0.0907269,0.08619056,0,0,1.232453,28.48977,0,0.0907269,-0.0907269,37.73524,96.75682,0.06663624,0.09480961,0,0,28.48977
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.048375,3.048375,0,-1,0,3.048375,0,0,4.440892E-16,0,0,3.208816,3.048375,0,0,1.333261,28.39904,0,3.208816,-3.208816,34.35285,88.08405,0.06663624,3.353212,0,0,28.39904
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,7.549874,7.549874,0,-1,0,7.549874,0,0,8.881784E-16,0,0,7.947237,7.549874,0,0,4.898612,25.19023,0,7.947237,-7.947237,25.97573,66.60429,0.06663624,8.304862,0,0,25.19023
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.135509,1.135509,0,-1,0,1.135509,0,0,0,0,0,1.195273,1.135509,0,0,13.72887,17.24299,0,1.195273,-1.195273,24.7158,63.37371,0.06663624,1.24906,0,0,17.24299
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2825276,0.2825276,0,-1,0,0.2825276,0,0,0,0,0,0.2973975,0.2825276,0,0,15.05696,16.04772,0,0.2973975,-0.2973975,24.40231,62.5699,0.06663624,0.3107803,0,0,16.04772
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.9642691,0.9642691,0,-1,0,0.9642691,0,0,1.110223E-16,0,0,1.01502,0.9642691,0,0,15.3874,15.75032,0,1.01502,-1.01502,23.33239,59.82651,0.06663624,1.060696,0,0,15.75032
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4625105,0.4625105,0,-1,0,0.4625105,0,0,5.551115E-17,0,0,0.4868532,0.4625105,0,0,16.5152,14.7353,0,0.4868532,-0.4868532,22.8192,58.51065,0.06663624,0.5087616,0,0,14.7353
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4920744,0.4920744,0,-1,0,0.4920744,0,0,5.551115E-17,0,0,0.517973,0.4920744,0,0,17.05614,14.24845,0,0.517973,-0.517973,22.27321,57.11067,0.06663624,0.5412818,0,0,14.24845
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63167,13.73047,0,0,0,22.27321,57.11067,0.06663624,0,0,0,13.73047
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63167,13.73047,0,0,0,22.27321,57.11067,0.06663624,0,0,0,13.73047
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4539716,0.4539716,0,-1,0,0.4539716,0,0,5.551115E-17,0,0,0.4778648,0.4539716,0,0,17.63167,13.73047,0,0.4778648,-0.4778648,21.76949,55.8191,0.06663624,0.4993687,0,0,13.73047
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.136903,0.136903,0,0,0,0.136903,0,0,0,0,0,0.1441084,0.136903,0,0,18.16263,13.25261,0,0.1441084,-0.1441084,21.61759,55.42961,0.06663624,0.1505933,0,0,13.25261
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.32275,13.1085,0,0,0,21.61759,55.42961,0.06663624,0,0,0,13.1085
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,0,0,0,0,0,0,0,0,2.955283,0,0,0,0,18.32275,13.1085,2.955283,0,2.955283,24.42122,62.61838,0.0666116,0,2.364227,0,16.06379
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,1.266285,1.266285,0,0,0,1.266285,455.761,0,0,0,5.771233,1.332932,1.266285,0,0,15.36747,15.76826,4.438302,0,4.438302,28.63176,73.41462,0.06657463,1.392914,4.616986,0,21.53949
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,3.860482,3.860482,0,-1,0,3.860482,222.7659,0,0,0,8.599838,4.063665,3.860482,0,0,10.92917,19.76273,4.536173,0,4.536173,32.93515,84.44894,0.0665369,4.246531,6.87987,0,28.36257
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,1.473457,1.473457,0,-1,0,1.473457,653.6373,1.687064,0,0,9.631065,1.551008,1.473457,0,0,6.392994,23.84528,6.392994,0,6.392994,39.00008,100,0.06648378,1.620803,7.704853,0,33.47635
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,-1,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06648378,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.277453,0.277453,0,-1,0,0.277453,4360.488,11.80625,0,0,12.0983,0.2920558,0.277453,0,0,0,29.59898,0,0,0,39.00008,100,0.06648378,0.3051983,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,2.493149,2.493149,0,-1,0,2.493149,424.7686,7.965748,0,0,10.59012,2.624368,2.493149,0,0,0,29.59898,0,0,0,39.00008,100,0.06648378,2.742464,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06648378,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,3.059626,3.059626,0,-1,0,3.059626,246.9562,4.335278,0,0,7.555937,3.220659,3.059626,0,0,0,29.59898,0,0,0,39.00008,100,0.06648378,3.365589,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,3.962891,3.962891,0,-1,0,3.962891,134.3597,1.153063,0,0,5.324528,4.171464,3.962891,0,0,0,29.59898,0,0,0,39.00008,100,0.06648378,4.35918,4.259622,0,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,1.456265,1.456265,0,-1,0,1.456265,142.1133,0.5366348,0,0,2.069545,1.53291,1.456265,0,0,0,29.59898,0,0,0,39.00008,100,0.06648378,1.601891,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,3.842224,3.842224,0,-1,0,3.842224,0,0,8.881784E-16,0,0,4.044446,3.842224,0,0,0,29.59898,0,4.044446,-4.044446,34.73686,89.06869,0.06648378,4.226447,0,0,29.59898
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,4.027237,4.027237,0,-1,0,4.027237,0,0,0,0,0,4.239197,4.027237,0,0,4.49383,25.55453,0,4.239197,-4.239197,30.26835,77.611,0.06648378,4.42996,0,0,25.55453
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.530053,0.530053,0,-1,0,0.530053,0,0,1.110223E-16,0,0,0.5579505,0.530053,0,0,9.204048,21.31533,0,0.5579505,-0.5579505,29.68022,76.10297,0.06648378,0.5830583,0,0,21.31533
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.758222,1.758222,0,-1,0,1.758222,0,0,0,0,0,1.85076,1.758222,0,0,9.823993,20.75738,0,1.85076,-1.85076,27.72935,71.10075,0.06648378,1.934044,0,0,20.75738
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.6928576,0.6928576,0,-1,0,0.6928576,0,0,1.110223E-16,0,0,0.7293238,0.6928576,0,0,11.88039,18.90662,0,0.7293238,-0.7293238,26.96057,69.12953,0.06648378,0.7621434,0,0,18.90662
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.964826,0.964826,0,-1,0,0.964826,0,0,1.110223E-16,0,0,1.015606,0.964826,0,0,12.69075,18.1773,0,1.015606,-1.015606,25.89003,66.38456,0.06648378,1.061309,0,0,18.1773
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.6680497,0.6680497,0,-1,0,0.6680497,0,0,1.110223E-16,0,0,0.7032102,0.6680497,0,0,13.8192,17.16169,0,0.7032102,-0.7032102,25.14878,64.48392,0.06648378,0.7348547,0,0,17.16169
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.60055,16.45848,0,0,0,25.14878,64.48392,0.06648378,0,0,0,16.45848
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.7074258,0.7074258,0,-1,0,0.7074258,0,0,0,0,0,0.7446588,0.7074258,0,0,14.60055,16.45848,0,0.7446588,-0.7446588,24.36384,62.47126,0.06648378,0.7781684,0,0,16.45848
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.8568321,0.8568321,0,-1,0,0.8568321,0,0,1.110223E-16,0,0,0.9019285,0.8568321,0,0,15.42795,15.71383,0,0.9019285,-0.9019285,23.41313,60.03354,0.06648378,0.9425153,0,0,15.71383
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.9859099,0.9859099,0,-1,0,0.9859099,0,0,1.110223E-16,0,0,1.0378,0.9859099,0,0,16.43009,14.8119,0,1.0378,-1.0378,22.31919,57.22857,0.06648378,1.084501,0,0,14.8119
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.6771088,0.6771088,0,0,0,0.6771088,0,0,0,0,0,0.712746,0.6771088,0,0,17.5832,13.7741,0,0.712746,-0.712746,21.56789,55.30217,0.06648378,0.7448196,0,0,13.7741
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.5029235,0.5029235,0,0,0,0.5029235,0,0,1.110223E-16,0,0,0.5293931,0.5029235,0,0,18.37514,13.06135,0,0.5293931,-0.5293931,21.00986,53.87133,0.06648378,0.5532159,0,0,13.06135
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,8.564924,8.564924,3,0,1.095,8.564924,32.07616,0,0,0,2.747299,5.857814,5.564924,0,0,18.96336,12.53196,0,3.110516,-3.110516,17.73109,45.46424,0.06648378,9.421416,2.197839,12,15.27926
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,5.378903,5.378903,12,0,3.372,5.378903,90.59602,0,0,0,4.873073,0,0,6.621097,6.290042,22.41949,9.421442,11.16311,0,11.16311,28.32135,72.6187,0.06670672,5.916794,3.898458,12,14.29451
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,2.553828,2.553828,0,-1,0,2.553828,286.8392,0,0,0,7.325379,2.68824,2.553828,0,0,11.25637,19.46824,4.637139,0,4.637139,32.72052,83.89861,0.06666817,2.809211,5.860303,0,26.79362
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,-1,0,0,0,2.754542,0,0,9.373773,0,0,0,0,6.619231,23.64167,6.619231,0,6.619231,39.00008,100,0.06661322,0,7.499018,0,33.01544
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,6.819988,6.819988,0,-1,0,6.819988,152.2628,3.205369,0,0,10.3843,7.178935,6.819988,0,0,0,29.59898,0,0,0,39.00008,100,0.06661322,7.501987,8.307444,0,39.98328
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,1.727549,1.727549,0,-1,0,1.727549,679.8223,9.925794,0,0,11.74427,1.818473,1.727549,0,0,0,29.59898,0,0,0,39.00008,100,0.06661322,1.900304,9.395413,0,41.34324
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,3.412985,3.412985,0,-1,0,3.412985,341.0993,8.049052,0,0,11.64167,3.592615,3.412985,0,0,0,29.59898,0,0,0,39.00008,100,0.06661322,3.754283,9.313334,0,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,3.751656,3.751656,0,-1,0,3.751656,254.8289,5.611191,0,0,9.560302,3.949111,3.751656,0,0,0,29.59898,0,0,0,39.00008,100,0.06661322,4.126822,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,6.09994,6.09994,0,-1,0,6.09994,127.0903,1.331443,0,0,7.752432,6.42099,6.09994,0,0,0,29.59898,0,0,0,39.00008,100,0.06661322,6.709935,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,2.230691,2.230691,0,-1,0,2.230691,205.4838,2.235613,0,0,4.583709,2.348096,2.230691,0,0,0,29.59898,0,0,0,39.00008,100,0.06661322,2.453761,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,1.453165,0,0,1.453165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06661322,0,1.162532,0,31.05214
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06661322,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.844163,2.844163,0,-1,0,2.844163,0,0,4.440892E-16,0,0,2.993856,2.844163,0,0,0,29.59898,0,2.993856,-2.993856,35.84428,91.90822,0.06661322,3.128579,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.326506,26.60512,0,0,0,35.84428,91.90822,0.06661322,0,0,0,26.60512
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.326506,26.60512,0,0,0,35.84428,91.90822,0.06661322,0,0,0,26.60512
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.7313353,0.7313353,0,-1,0,0.7313353,0,0,0,0,0,0.7698267,0.7313353,0,0,3.326506,26.60512,0,0.7698267,-0.7698267,35.03281,89.82754,0.06661322,0.8044689,0,0,26.60512
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.9694363,0.9694363,0,-1,0,0.9694363,0,0,1.110223E-16,0,0,1.020459,0.9694363,0,0,4.18187,25.83529,0,1.020459,-1.020459,33.95715,87.06944,0.06661322,1.06638,0,0,25.83529
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.564959,1.564959,0,-1,0,1.564959,0,0,2.220446E-16,0,0,1.647326,1.564959,0,0,5.315713,24.81484,0,1.647326,-1.647326,32.22071,82.61706,0.06661322,1.721455,0,0,24.81484
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.5850691,0.5850691,0,-1,0,0.5850691,0,0,0,0,0,0.6158621,0.5850691,0,0,7.146075,23.16751,0,0.6158621,-0.6158621,31.57154,80.95251,0.06661322,0.643576,0,0,23.16751
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.830366,22.55165,0,0,0,31.57154,80.95251,0.06661322,0,0,0,22.55165
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.3425018,0.3425018,0,-1,0,0.3425018,0,0,5.551115E-17,0,0,0.3605282,0.3425018,0,0,7.830366,22.55165,0,0.3605282,-0.3605282,31.19151,79.97807,0.06661322,0.376752,0,0,22.55165
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.230953,22.19112,0,0,0,31.19151,79.97807,0.06661322,0,0,0,22.19112
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.8101928,0.8101928,0,0,0,0.8101928,0,0,1.110223E-16,0,0,0.8528345,0.8101928,0,0,8.230953,22.19112,0,0.8528345,-0.8528345,30.29254,77.67303,0.06661322,0.891212,0,0,22.19112
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.6109406,0.6109406,0,0,0,0.6109406,0,0,1.110223E-16,0,0,0.6430954,0.6109406,0,0,9.178547,21.33829,0,0.6430954,-0.6430954,29.61466,75.93488,0.06661322,0.6720347,0,0,21.33829
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,5.023057,5.023057,0,0,0,5.023057,47.84356,0,0,0,2.403209,5.287429,5.023057,0,0,9.893097,20.69519,0,2.88422,-2.88422,26.57443,68.13942,0.06661322,5.525363,1.922567,0,23.0984
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,2.000113,2.000113,0,0,0,2.000113,284.6105,0,0,0,5.692533,2.105382,2.000113,0,0,13.09779,17.81097,3.587151,0,3.587151,29.9775,76.86523,0.06658348,2.200125,4.554027,0,23.5035
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,1.526511,1.526511,0,-1,0,1.526511,435.0122,0,0,0,6.64051,1.606854,1.526511,0,0,9.510635,21.03941,5.033656,0,5.033656,34.75284,89.10967,0.06654178,1.679162,5.312408,0,27.67992
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,1.446135,1.446135,0,-1,0,1.446135,603.5889,2.729483,0,0,8.728709,1.522247,1.446135,0,0,4.476979,25.5697,4.476979,0,4.476979,39.00008,100,0.06650475,1.590748,6.982967,0,34.2984
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,0.5797574,0.5797574,0,-1,0,0.5797574,1856.566,10.15331,0,0,10.76358,0.610271,0.5797574,0,0,0,29.59898,0,0,0,39.00008,100,0.06650475,0.6377332,8.610862,0,40.36256
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,-1,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06650475,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,0.9431199,0.9431199,0,-1,0,0.9431199,1258.027,10.87195,0,0,11.86471,0.9927578,0.9431199,0,0,0,29.59898,0,0,0,39.00008,100,0.06650475,1.037432,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,1.817063,1.817063,0,-1,0,1.817063,547.8072,8.041305,0,0,9.954002,1.912698,1.817063,0,0,0,29.59898,0,0,0,39.00008,100,0.06650475,1.99877,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,7.757043,7.757043,0,-1,0,7.757043,97.87242,0,0,0.1727477,7.592006,8.165309,7.757043,0,0,0,29.59898,0,0.5733029,-0.5733029,38.39576,98.45048,0.06650475,8.532747,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,4.530562,4.530562,0,-1,0,4.530562,114.2494,0,0,0,5.176138,4.769013,4.530562,0,0,0.6370032,29.02567,0.4071253,0,0.4071253,38.782,99.44082,0.06650139,4.983618,4.140911,0,34.20181
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,1.970182,0,0,2.20006,0,0,0,0,0.2298779,29.39209,0.2298779,0,0.2298779,39.00008,100,0.06649949,0,1.760048,0,31.59215
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,8.714765,8.36,0,-1,0,8.36,0,0,0.3547649,1.226241,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.06649949,9.586242,0,0,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.071454,3.071454,0,-1,0,3.071454,0,0,4.440892E-16,0,0,3.233109,3.071454,0,0,9.777778,20.79898,0,3.233109,-3.233109,26.31607,67.47696,0.06649949,3.378599,0,0,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.447935,1.447935,0,-1,0,1.447935,0,0,0,0,0,1.524142,1.447935,0,0,13.37012,17.56587,0,1.524142,-1.524142,24.70948,63.35751,0.06649949,1.592729,0,0,17.56587
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,7.414217,7.414217,0,-1,0,7.414217,0,0,8.881784E-16,0,0,7.804439,7.414217,0,0,15.06361,16.04173,0,7.804439,-7.804439,16.48288,42.26371,0.06649949,8.155639,0,0,16.04173
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.481594,1.481594,0,-1,0,1.481594,0,0,0,0,0,1.559572,1.481594,0,0,23.73521,8.237288,0,1.559572,-1.559572,14.83895,38.0485,0.06649949,1.629753,0,0,8.237288
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3750624,0.3750624,0,-1,0,0.3750624,0,0,5.551115E-17,0,0,0.3948026,0.3750624,0,0,25.46807,6.677715,0,0.3948026,-0.3948026,14.42279,36.98143,0.06649949,0.4125687,0,0,6.677715
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4425242,0.4425242,0,-1,0,0.4425242,0,0,5.551115E-17,0,0,0.465815,0.4425242,0,0,25.90674,6.282913,0,0.465815,-0.465815,13.93178,35.72243,0.06649949,0.4867766,0,0,6.282913
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,2.009862,2.009862,0,-1,0,2.009862,0,0,0,0,0,2.115644,2.009862,0,0,26.42431,5.817098,0,2.115644,-2.115644,11.70169,30.00427,0.06649949,2.210848,0,0,5.817098
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3458371,0.3458371,0,-1,0,0.3458371,0,0,0,0,0,0.364039,0.3458371,0,0,28.77503,3.701454,0,0.364039,-0.364039,11.31796,29.02035,0.06649949,0.3804208,0,0,3.701454
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.5128939,0.5128939,0,-1,0,0.5128939,0,0,0,0,0,0.5398883,0.5128939,0,0,29.17951,3.337415,0,0.5398883,-0.5398883,10.74887,27.56114,0.06649949,0.5641833,0,0,3.337415
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.6787319,0.6787319,0,-1,0,0.6787319,0,0,0,0,0,0.7144546,0.6787319,0,0,29.77939,2.797527,0,0.7144546,-0.7144546,9.995767,25.63012,0.06649949,0.746605,0,0,2.797527
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.22712,1.22712,0,0,0,1.22712,0,0,2.220446E-16,0,0,1.291705,1.22712,0,0,30.57323,2.083072,0,1.291705,-1.291705,8.63419,22.1389,0.06649949,1.349832,0,0,2.083072
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2605258,0.2605258,0,0,0,0.2605258,0,0,0,0,0,0.2742377,0.2605258,0,0,32.00846,0.7913669,0,0.2742377,-0.2742377,8.345118,21.3977,0.06649949,0.2865784,0,0,0.7913669
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,4.525505,4.525505,12,0,3.372,4.525505,59.63129,0,0,0,2.698617,0,0,7.474495,7.10077,32.31316,0.5171292,9.799387,0,9.799387,17.64163,45.23486,0.0667327,4.978056,2.158894,12,3.215746
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,2.003297,2.003297,10.8033,0,3.069234,2.003297,289.4752,0,0,0,5.799046,0,0,8.8,8.36,22.51378,9.336577,14.15905,0,14.15905,31.07408,79.67698,0.06688746,2.203626,4.639237,12,15.13562
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,0.4418728,0,0,8.796605,0,0,0,0,8.354732,22.07972,8.354732,0,8.354732,39.00008,100,0.06681827,0,7.037284,0,30.87632
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,2.249599,2.249599,0,-1,0,2.249599,450.3203,7.762401,0,0,10.1304,2.367999,2.249599,0,0,0,29.59898,0,0,0,39.00008,100,0.06681827,2.474559,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,-1,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06681827,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,1.9763,1.9763,0,-1,0,1.9763,651.7399,10.80002,0,0,12.88033,2.080316,1.9763,0,0,0,29.59898,0,0,0,39.00008,100,0.06681827,2.17393,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,2.683719,2.683719,0,-1,0,2.683719,410.0304,8.179096,0,0,11.00406,2.824967,2.683719,0,0,0,29.59898,0,0,0,39.00008,100,0.06681827,2.952091,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,2.70187,2.70187,0,-1,0,2.70187,337.3565,6.270861,0,0,9.114934,2.844073,2.70187,0,0,0,29.59898,0,0,0,39.00008,100,0.06681827,2.972057,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,3.515131,3.515131,0,-1,0,3.515131,219.4802,4.01488,0,0,7.715018,3.700138,3.515131,0,0,0,29.59898,0,0,0,39.00008,100,0.06681827,3.866645,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,4.017967,4.017967,0,-1,0,4.017967,136.4082,1.251397,0,0,5.480835,4.229439,4.017967,0,0,0,29.59898,0,0,0,39.00008,100,0.06681827,4.419763,4.384668,0,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,4.086482,4.086482,0,-1,0,4.086482,65.48611,0,0,0,2.676078,4.30156,4.086482,0,0,0,29.59898,0,1.625482,-1.625482,37.28667,95.60665,0.06681827,4.495131,2.140863,0,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806091,27.9735,0,0,0,37.28667,95.60665,0.06681827,0,0,0,27.9735
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.092636,3.092636,0,-1,0,3.092636,0,0,4.440892E-16,0,0,3.255407,3.092636,0,0,1.806091,27.9735,0,3.255407,-3.255407,33.85517,86.80795,0.06681827,3.4019,0,0,27.9735
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.5808459,0.5808459,0,-1,0,0.5808459,0,0,1.110223E-16,0,0,0.6114168,0.5808459,0,0,5.423209,24.71809,0,0.6114168,-0.6114168,33.21068,85.15542,0.06681827,0.6389305,0,0,24.71809
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,9.953336,8.36,0,-1,0,8.36,0,0,1.593336,2.588669,0,8.8,8.36,0,0,6.102561,24.10667,0,8.8,-8.8,23.93467,61.37082,0.06681827,10.94867,0,0,24.10667
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.05964313,0.05964313,0,-1,0,0.05964313,0,0,1.387779E-17,0,0,0.06278225,0.05964313,0,0,15.88034,15.30667,0,0.06278225,-0.06278225,23.86849,61.20113,0.06681827,0.06560745,0,0,15.30667
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4571017,0.4571017,0,-1,0,0.4571017,0,0,5.551115E-17,0,0,0.4811597,0.4571017,0,0,15.9501,15.24389,0,0.4811597,-0.4811597,23.3613,59.90065,0.06681827,0.5028118,0,0,15.24389
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.48472,14.76273,0,0,0,23.3613,59.90065,0.06681827,0,0,0,14.76273
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.436568,1.436568,0,-1,0,1.436568,0,0,0,0,0,1.512177,1.436568,0,0,16.48472,14.76273,0,1.512177,-1.512177,21.76733,55.81355,0.06681827,1.580225,0,0,14.76273
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.405067,1.405067,0,-1,0,1.405067,0,0,2.220446E-16,0,0,1.479017,1.405067,0,0,18.16492,13.25055,0,1.479017,-1.479017,20.20831,51.81606,0.06681827,1.545573,0,0,13.25055
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.80827,11.77154,0,0,0,20.20831,51.81606,0.06681827,0,0,0,11.77154
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.5340805,0.5340805,0,-1,0,0.5340805,0,0,0,0,0,0.56219,0.5340805,0,0,19.80827,11.77154,0,0.56219,-0.56219,19.6157,50.29658,0.06681827,0.5874885,0,0,11.77154
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.07393578,0.07393578,0,0,0,0.07393578,0,0,1.387779E-17,0,0,0.07782713,0.07393578,0,0,20.43292,11.20935,0,0.07782713,-0.07782713,19.53367,50.08623,0.06681827,0.08132935,0,0,11.20935
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.130359,1.130359,0,0,0,1.130359,0,0,0,0,0,1.189852,1.130359,0,0,20.5194,11.13152,0,1.189852,-1.189852,18.27945,46.8703,0.06681827,1.243395,0,0,11.13152
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,1.770991,1.770991,0,0,0,1.770991,148.152,0,0,0,2.623758,1.864201,1.770991,0,0,21.84146,9.941668,0.7595569,0,0.7595569,19.00003,48.71793,0.06681199,1.94809,2.099006,0,12.56542
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,21.0819,10.62527,5.316298,0,5.316298,24.04351,61.64991,0.06676804,0,4.253038,0,15.94157
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,1.597724,1.597724,0,-1,0,1.597724,551.8996,0,0,0,8.817835,1.681815,1.597724,0,0,15.7656,15.40994,7.13602,0,7.13602,30.81334,79.0084,0.06670915,1.757497,7.054268,0,24.22777
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,5.415226,5.415226,0,-1,0,5.415226,202.3688,0,0,0,10.95873,5.700237,5.415226,0,0,8.629581,21.83235,5.258491,0,5.258491,35.80198,91.79977,0.06666582,5.956748,8.766983,0,32.79108
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,2.149331,2.149331,0,-1,0,2.149331,568.3153,6.581431,0,0,12.21498,2.262454,2.149331,0,0,3.371091,26.565,3.371091,0,3.371091,39.00008,100,0.06663807,2.364264,9.77198,0,38.77997
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,3.286214,3.286214,0,-1,0,3.286214,383.4394,9.141466,0,0,12.60064,3.459173,3.286214,0,0,0,29.59898,0,0,0,39.00008,100,0.06663807,3.614836,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,1.479141,1.479141,0,-1,0,1.479141,813.9479,10.48245,0,0,12.03944,1.556991,1.479141,0,0,0,29.59898,0,0,0,39.00008,100,0.06663807,1.627056,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06663807,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,3.399605,3.399605,0,-1,0,3.399605,254.602,5.076929,0,0,8.65546,3.578531,3.399605,0,0,0,29.59898,0,0,0,39.00008,100,0.06663807,3.739565,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,2.225252,2.225252,0,-1,0,2.225252,254.0512,3.31091,0,0,5.65328,2.342371,2.225252,0,0,0,29.59898,0,0,0,39.00008,100,0.06663807,2.447777,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,3.728214,3.728214,0,-1,0,3.728214,61.50999,0,4.440892E-16,0,2.293224,3.924436,3.728214,0,0,0,29.59898,0,1.631212,-1.631212,37.28063,95.59116,0.06663807,4.101036,1.834579,0,31.8922
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.812458,27.96777,0,0,0,37.28063,95.59116,0.06663807,0,0,0,27.96777
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.768248,2.768248,0,-1,0,2.768248,0,0,0,0,0,2.913945,2.768248,0,0,1.812458,27.96777,0,2.913945,-2.913945,34.20906,87.71537,0.06663807,3.045073,0,0,27.96777
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.471291,1.471291,0,-1,0,1.471291,0,0,2.220446E-16,0,0,1.548728,1.471291,0,0,5.050175,25.05382,0,1.548728,-1.548728,32.57656,83.52947,0.06663807,1.618421,0,0,25.05382
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,2.467956,2.467956,0,-1,0,2.467956,0,0,0,0,0,2.597848,2.467956,0,0,6.770984,23.50509,0,2.597848,-2.597848,29.83819,76.50802,0.06663807,2.714752,0,0,23.50509
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.261095,1.261095,0,-1,0,1.261095,0,0,0,0,0,1.327469,1.261095,0,0,9.657482,20.90724,0,1.327469,-1.327469,28.43891,72.92014,0.06663807,1.387205,0,0,20.90724
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.7958533,0.7958533,0,-1,0,0.7958533,0,0,1.110223E-16,0,0,0.8377404,0.7958533,0,0,11.13245,19.57977,0,0.8377404,-0.8377404,27.55585,70.6559,0.06663807,0.8754387,0,0,19.57977
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.5035687,0.5035687,0,-1,0,0.5035687,0,0,0,0,0,0.5300723,0.5035687,0,0,12.06327,18.74203,0,0.5300723,-0.5300723,26.99711,69.22322,0.06663807,0.5539256,0,0,18.74203
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.65224,18.21196,0,0,0,26.99711,69.22322,0.06663807,0,0,0,18.21196
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.65224,18.21196,0,0,0,26.99711,69.22322,0.06663807,0,0,0,18.21196
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.7729046,0.7729046,0,-1,0,0.7729046,0,0,1.110223E-16,0,0,0.8135838,0.7729046,0,0,12.65224,18.21196,0,0.8135838,-0.8135838,26.13952,67.02427,0.06663807,0.8501951,0,0,18.21196
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3890039,0.3890039,0,-1,0,0.3890039,0,0,5.551115E-17,0,0,0.4094778,0.3890039,0,0,13.55622,17.39838,0,0.4094778,-0.4094778,25.70789,65.91753,0.06663807,0.4279043,0,0,17.39838
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.9705954,0.9705954,0,0,0,0.9705954,0,0,0,0,0,1.021679,0.9705954,0,0,14.0112,16.9889,0,1.021679,-1.021679,24.63095,63.15614,0.06663807,1.067655,0,0,16.9889
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.020357,1.020357,0,0,0,1.020357,0,0,2.220446E-16,0,0,1.074061,1.020357,0,0,15.1464,15.96722,0,1.074061,-1.074061,23.49879,60.25318,0.06663807,1.122393,0,0,15.96722
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,2.824273,2.824273,0,0,0,2.824273,71.73246,0,0,0,2.025921,2.972919,2.824273,0,0,16.3398,14.89316,0,0.9469985,-0.9469985,22.50056,57.69363,0.06663807,3.106701,1.620737,0,16.91908
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,1.473287,1.473287,0,0,0,1.473287,321.5636,0,0,0,4.737556,1.550829,1.473287,0,0,17.39202,13.94616,3.186727,0,3.186727,25.52376,65.4454,0.06661186,1.620616,3.790045,0,18.68372
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,3.884681,3.884681,0,-1,0,3.884681,176.0839,0,0,0,6.840297,4.089138,3.884681,0,0,14.20529,16.81422,2.751159,0,2.751159,28.13374,72.13764,0.06658924,4.273149,5.472238,0,23.65451
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,1.636426,1.636426,0,-1,0,1.636426,449.5616,0,0,0,7.356742,1.722553,1.636426,0,0,11.45413,19.29026,5.634189,0,5.634189,33.4788,85.8429,0.06654298,1.800068,5.885394,0,26.647
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,1.345153,1.345153,0,-1,0,1.345153,540.8144,0.03888896,0,0,7.274781,1.415951,1.345153,0,0,5.819942,24.36103,5.819942,0,5.819942,39.00008,100,0.06649527,1.479668,5.819825,0,31.63581
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,-1,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06649527,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,3.027445,3.027445,0,-1,0,3.027445,299.078,5.867639,0,0,9.054423,3.186784,3.027445,0,0,0,29.59898,0,0,0,39.00008,100,0.06649527,3.330189,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,2.046984,2.046984,0,-1,0,2.046984,321.4187,4.42467,0,0,6.57939,2.15472,2.046984,0,0,0,29.59898,0,0,0,39.00008,100,0.06649527,2.251683,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,6.17624,6.17624,0,-1,0,6.17624,76.21017,0,0,0,4.706923,6.501306,6.17624,0,0,0,29.59898,0,1.794382,-1.794382,37.10863,95.15015,0.06649527,6.793865,3.765539,0,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,4.69013,4.69013,0,-1,0,4.69013,62.01544,0,0,0,2.908605,4.936979,4.69013,0,0,1.993758,27.8046,0,2.028374,-2.028374,34.97054,89.66787,0.06649527,5.159143,2.326884,0,30.7132
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,4.247508,25.77622,2.051817,0,2.051817,36.91706,94.65895,0.06647846,0,1.641454,0,27.82804
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.646763,1.646763,0,-1,0,1.646763,0,0,0,0,0,1.733434,1.646763,0,0,2.19569,27.62286,0,1.733434,-1.733434,35.08986,89.97383,0.06647846,1.811439,0,0,27.62286
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.377167,1.377167,0,-1,0,1.377167,0,0,0,0,0,1.449649,1.377167,0,0,4.121728,25.88942,0,1.449649,-1.449649,33.5618,86.05573,0.06647846,1.514884,0,0,25.88942
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,4.637786,4.637786,0,-1,0,4.637786,0,0,8.881784E-16,0,0,4.88188,4.637786,0,0,5.73245,24.43977,0,4.88188,-4.88188,28.41585,72.86099,0.06647846,5.101565,0,0,24.43977
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.463966,1.463966,0,-1,0,1.463966,0,0,2.220446E-16,0,0,1.541017,1.463966,0,0,11.15676,19.55789,0,1.541017,-1.541017,26.79147,68.69594,0.06647846,1.610363,0,0,19.55789
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.2047206,0.2047206,0,-1,0,0.2047206,0,0,0,0,0,0.2154953,0.2047206,0,0,12.869,18.01688,0,0.2154953,-0.2154953,26.56432,68.1135,0.06647846,0.2251926,0,0,18.01688
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.4999596,0.4999596,0,-1,0,0.4999596,0,0,5.551115E-17,0,0,0.5262732,0.4999596,0,0,13.10844,17.80138,0,0.5262732,-0.5262732,26.00958,66.69109,0.06647846,0.5499555,0,0,17.80138
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.590813,1.590813,0,-1,0,1.590813,0,0,0,0,0,1.67454,1.590813,0,0,13.69319,17.27511,0,1.67454,-1.67454,24.24446,62.16515,0.06647846,1.749894,0,0,17.27511
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.55379,15.60057,0,0,0,24.24446,62.16515,0.06647846,0,0,0,15.60057
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.471764,1.471764,0,-1,0,1.471764,0,0,2.220446E-16,0,0,1.549225,1.471764,0,0,15.55379,15.60057,0,1.549225,-1.549225,22.61143,57.97791,0.06647846,1.61894,0,0,15.60057
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.6757104,0.6757104,0,-1,0,0.6757104,0,0,1.110223E-16,0,0,0.7112741,0.6757104,0,0,17.27515,14.05134,0,0.7112741,-0.7112741,21.86168,56.05548,0.06647846,0.7432815,0,0,14.05134
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.06545,13.34007,0,0,0,21.86168,56.05548,0.06647846,0,0,0,13.34007
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,2.077926,2.077926,0,0,0,2.077926,0,0,4.440892E-16,0,0,2.187291,2.077926,0,0,18.06545,13.34007,0,2.187291,-2.187291,19.55608,50.14368,0.06647846,2.285719,0,0,13.34007
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,2.073363,2.073363,0,0,0,2.073363,0,0,4.440892E-16,0,0,2.182487,2.073363,0,0,20.49578,11.15278,0,2.182487,-2.182487,17.25553,44.24487,0.06647846,2.280699,0,0,11.15278
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,0,0,0,0,0,0,0,0,2.471297,0,0,0,0,22.92076,8.970291,2.471297,0,2.471297,19.60001,50.25634,0.06645823,0,1.977037,0,11.44159
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,5.395443,5.395443,0,0,0,5.395443,101.6098,0,0,0,5.482301,5.679414,5.395443,0,0,20.44947,11.19446,0,0.1971129,-0.1971129,19.39223,49.72358,0.06645823,5.934988,4.385841,0,16.67676
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,1.418805,1.418805,0,-1,0,1.418805,553.0792,0,0,0,7.847116,1.493479,1.418805,0,0,20.66848,10.99734,6.353637,0,6.353637,25.41982,65.17891,0.06640627,1.560686,6.277693,0,18.84446
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,1.060989,1.060989,0,-1,0,1.060989,854.7675,0,0,0,9.068991,1.116831,1.060989,0,0,14.31484,16.71562,7.95216,0,7.95216,32.96391,84.52267,0.06634136,1.167088,7.255192,0,25.78461
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,2.223549,2.223549,0,-1,0,2.223549,536.7446,3.231516,0,0,11.93478,2.340578,2.223549,0,0,6.362684,23.87256,6.362684,0,6.362684,39.00008,100,0.06628951,2.445904,9.547822,0,35.80734
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,4.707346,4.707346,0,-1,0,4.707346,253.024,6.955613,0,0,11.91071,4.955101,4.707346,0,0,0,29.59898,0,0,0,39.00008,100,0.06628951,5.178081,9.528571,0,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,-1,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.06628951,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,4.943937,4.943937,0,-1,0,4.943937,172.0865,3.303703,0,0,8.507847,5.204144,4.943937,0,0,0,29.59898,0,0,0,39.00008,100,0.06628951,5.43833,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,2.010489,2.010489,0,-1,0,2.010489,424.6615,6.421467,0,0,8.537771,2.116304,2.010489,0,0,0,29.59898,0,0,0,39.00008,100,0.06628951,2.211538,6.830217,0,38.13675
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,2.795152,2.795152,0,-1,0,2.795152,155.9767,1.41752,0,0,4.359785,2.942265,2.795152,0,0,0,29.59898,0,0,0,39.00008,100,0.06628951,3.074667,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,3.688876,3.688876,0,-1,0,3.688876,39.55489,0,4.440892E-16,0,1.459131,3.883028,3.688876,0,0,0,29.59898,0,2.423897,-2.423897,36.44507,93.4487,0.06628951,4.057764,1.167305,0,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,4.070978,4.070978,0,-1,0,4.070978,0,0,8.881784E-16,0,0,4.28524,4.070978,0,0,2.693218,27.17508,0,4.28524,-4.28524,31.92803,81.86657,0.06628951,4.478076,0,0,27.17508
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1366359,0.1366359,0,-1,0,0.1366359,0,0,2.775558E-17,0,0,0.1438273,0.1366359,0,0,7.454597,22.88984,0,0.1438273,-0.1438273,31.77642,81.47784,0.06628951,0.1502995,0,0,22.88984
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,5.662634,5.662634,0,-1,0,5.662634,0,0,0,0,0,5.960668,5.662634,0,0,7.614405,22.74601,0,5.960668,-5.960668,25.49332,65.36737,0.06628951,6.228898,0,0,22.74601
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,4.004812,4.004812,0,-1,0,4.004812,0,0,0,0,0,4.215591,4.004812,0,0,14.23737,16.78535,0,4.215591,-4.215591,21.0497,53.97348,0.06628951,4.405293,0,0,16.78535
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.534457,0.534457,0,-1,0,0.534457,0,0,0,0,0,0.5625862,0.534457,0,0,18.92136,12.56976,0,0.5625862,-0.5625862,20.45668,52.45293,0.06628951,0.5879027,0,0,12.56976
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.411337,1.411337,0,-1,0,1.411337,0,0,0,0,0,1.485618,1.411337,0,0,19.54645,12.00717,0,1.485618,-1.485618,18.89071,48.43761,0.06628951,1.552471,0,0,12.00717
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.229259,1.229259,0,-1,0,1.229259,0,0,2.220446E-16,0,0,1.293957,1.229259,0,0,21.19714,10.52155,0,1.293957,-1.293957,17.52675,44.9403,0.06628951,1.352185,0,0,10.52155
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.115349,1.115349,0,-1,0,1.115349,0,0,2.220446E-16,0,0,1.174052,1.115349,0,0,22.63487,9.227594,0,1.174052,-1.174052,16.28919,41.76708,0.06628951,1.226884,0,0,9.227594
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.5555304,0.5555304,0,-1,0,0.5555304,0,0,1.110223E-16,0,0,0.5847688,0.5555304,0,0,23.93937,8.053542,0,0.5847688,-0.5847688,15.67279,40.18657,0.06628951,0.6110834,0,0,8.053542
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.9473844,0.9473844,0,-1,0,0.9473844,0,0,1.110223E-16,0,0,0.9972467,0.9473844,0,0,24.58912,7.468773,0,0.9972467,-0.9972467,14.6216,37.49121,0.06628951,1.042123,0,0,7.468773
